Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,11.37382,0,0,-1,0,0,0,0,11.37382,12.5112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,12.5112,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5527382,0,0,-1,0,0,0,0,0.5527382,0.608012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,0.608012,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.4982449,0,0,-1,0,0,0,0,0.4982449,0.5480694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,0.5480694,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.364695,0,0,-1,0,0,0,0,2.364695,2.601164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,2.601164,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.9929852,0,0,-1,0,0,0,0,0.9929852,1.092284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,1.092284,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.306736,0,0,-1,0,0,0,0,1.306736,1.43741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,1.43741,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,1.963394,0,0,-1,0,0,0,0,1.963394,2.159733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,2.159733,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.273681,0,0,-1,0,0,0,0,1.273681,1.401049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813892,1.401049,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.5694167,0.5694167,9.369416,0,2.706462,0.5694167,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814241,0.6263583,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1814385,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,7.300813,7.300813,12,0,3.372,7.300813,21.35916,0,0,0,1.559392,0,0,4.699187,4.464227,16.16775,15.048,6.02362,0,6.02362,29.37651,75.32423,0.1815204,8.030894,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,6.568641,6.568641,12,0,3.372,6.568641,57.75046,0,0,0,3.79342,0,0,5.431359,5.159791,10.14413,20.46926,8.953212,0,8.953212,37.87027,97.10306,0.1816353,7.225505,3.034736,12,24.26268
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,5.765607,0,0,6.95653,0,0,0,0,1.190922,28.52715,1.190922,0,1.190922,39.00008,100,0.1816078,0,5.565224,0,35.48368
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,11.70353,8.36,0,-1,0,8.36,122.0029,1.39944,3.343526,4.513878,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816078,12.87388,8.159553,0,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.7635117,0.7635117,0,-1,0,0.7635117,1564.597,11.14219,0,0,11.94588,0.8036965,0.7635117,0,0,0,29.59898,0,0,0,39.00008,100,0.1816078,0.8398629,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,9.351593,8.36,0,-1,0,8.36,146.1932,3.421751,0.9915931,1.926752,12.22175,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816078,10.28675,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.154871,4.154871,0,-1,0,4.154871,307.2056,8.390447,0,0,12.76399,4.373548,4.154871,0,0,0,29.59898,0,0,0,39.00008,100,0.1816078,4.570358,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,12.62738,8.36,0,-1,0,8.36,137.1555,2.6662,4.267376,5.530114,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816078,13.89011,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,14.02339,8.36,0,-1,0,8.36,114.263,0.7523872,5.663394,7.065733,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816078,15.42573,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.001791,1.001791,0,-1,0,1.001791,623.7727,5.194384,0,0,6.2489,1.054517,1.001791,0,0,0,29.59898,0,0,0,39.00008,100,0.1816078,1.10197,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,15.62857,8.36,0,-1,0,8.36,26.64849,0,7.268567,8.831423,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.1816078,17.19142,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,21.38269,8.36,0,-1,0,8.36,4.267134,0,13.02269,15.16096,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.1816078,23.52096,0.2853859,0,23.38352
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,15.05079,8.36,0,-1,0,8.36,0,0,6.690793,8.195872,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.1816078,16.55587,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,5.673024,5.494349,0,-1,0,5.494349,0,0,0.1786756,0.7459781,0,5.783525,5.494349,0,0,26.46161,5.783525,0,5.783525,-5.783525,7.800015,20,0.1816078,6.240326,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.8803966,0,0,-1,0,0,0,0,0.8803966,0.9684362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,0.9684362,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.7662062,0,0,-1,0,0,0,0,0.7662062,0.8428268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,0.8428268,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.428782,0,0,-1,0,0,0,0,2.428782,2.67166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,2.67166,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.088426,0,0,-1,0,0,0,0,2.088426,2.297268,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,2.297268,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.270578,0,0,-1,0,0,0,0,1.270578,1.397636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,1.397636,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,4.804492,0,0,-1,0,0,0,0,4.804492,5.284942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816078,5.284942,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.377976,1.377976,10.17798,0,2.911028,1.377976,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816711,1.515774,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.387639,2.387639,11.18764,0,3.166473,2.387639,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1817703,2.626403,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.127851,7.127851,12,0,3.372,7.127851,16.16428,0,0,0,1.152166,0,0,4.872149,4.628542,16.16775,15.048,5.780707,0,5.780707,29.14606,74.73334,0.1818495,7.840635,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.238938,1.238938,10.03894,0,2.875851,1.238938,139.7375,1.776357E-15,0,0,1.731261,0,0,8.8,8.36,10.38705,20.25064,10.09126,0,10.09126,38.71947,99.2805,0.1818677,1.362832,1.385009,12,21.9819
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.509652,0,0,3.805436,0,0,0,0,0.2957843,29.33277,0.2957843,0,0.2957843,39.00008,100,0.1818609,0,3.044349,0,33.13821
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,12.21402,8.36,0,-1,0,8.36,35.71884,0,3.854023,5.075425,2.986095,8.8,8.36,0,0,0,29.59898,0,5.813905,-5.813905,32.87169,84.2862,0.1818609,13.43542,2.388876,0,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.029545,6.029545,0,-1,0,6.029545,81.1758,0,0,0,4.894531,6.346889,6.029545,0,0,6.459894,23.78507,0,1.452358,-1.452358,31.34076,80.36077,0.1818609,6.6325,3.915625,0,28.67961
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,9.272756,8.36,0,-1,0,8.36,56.23429,0,0.9127555,1.840031,4.701187,8.8,8.36,0,0,8.073626,22.33271,0,4.098813,-4.098813,27.02024,69.28252,0.1818609,10.20003,3.76095,0,27.0339
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.436187,1.436187,0,-1,0,1.436187,106.614,0,0,0,1.531177,1.511776,1.436187,0,0,12.62786,18.2339,0.01940128,0,0.01940128,27.03864,69.32971,0.1818604,1.579806,1.224942,0,19.76508
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,11.24841,8.36,0,-1,0,8.36,6.91981,0,2.888414,4.013256,0.5784962,8.8,8.36,0,0,12.60846,18.25136,0,8.221504,-8.221504,18.37242,47.10866,0.1818604,12.37326,0.4627969,0,18.82986
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.29971,4.29971,0,-1,0,4.29971,45.3416,0,0,0,1.949558,4.526011,4.29971,0,0,21.74347,10.02986,0,2.576453,-2.576453,15.6566,40.14503,0.1818604,4.729681,1.559646,0,11.97942
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,24.60619,7.453406,2.798712,0,2.798712,18.31169,46.95295,0.1817962,0,2.23897,0,10.25212
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,13.98026,8.36,0,-1,0,8.36,24.89373,0,5.620256,7.018282,2.081116,8.8,8.36,0,0,21.80748,9.972247,0,6.718884,-6.718884,11.22936,28.79318,0.1817962,15.37828,1.664893,0,12.05336
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,8.136079,3.501866,0,-1,0,3.501866,12.35947,0,4.634212,5.776757,0.4328119,3.686175,3.501866,0,0,29.27291,3.253363,0,3.253363,-3.253363,7.800015,20,0.1817962,8.949686,0.3462495,0,3.686175
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,15.67265,0,0,-1,0,0,0,0,15.67265,17.23991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,17.23991,0,0,0
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,0,0,0,0
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.721473,0,0,-1,0,0,0,0,3.721473,4.093621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,4.093621,0,0,0
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.606867,0,0,-1,0,0,0,0,5.606867,6.167553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,6.167553,0,0,0
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.646369,0,0,-1,0,0,0,0,2.646369,2.911006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,2.911006,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.770534,0,0,-1,0,0,0,0,3.770534,4.147588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,4.147588,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.397523,0,0,-1,0,0,0,0,2.397523,2.637275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,2.637275,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.281353,0,0,-1,0,0,0,0,4.281353,4.709487,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,4.709487,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.494139,0,0,-1,0,0,0,0,2.494139,2.743552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,2.743552,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,3.816177,0,0,-1,0,0,0,0,3.816177,4.197794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817962,4.197794,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.7930356,0.7930356,9.593036,0,2.763038,0.7930356,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1818382,0.8723391,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.245418,4.245418,12,0,3.372,4.245418,0,0,0,0,0,0,0,7.754582,7.366853,24.52775,7.524,7.366853,0,7.366853,22.71982,58.25583,0.1819442,4.66996,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.698716,2.698716,11.49872,0,3.245175,2.698716,79.786,1.776357E-15,0,0,2.153197,0,0,8.8,8.36,17.1609,14.15417,10.5132,0,10.5132,32.69351,83.82935,0.1820042,2.968587,1.722558,12,16.30737
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,10.85906,10.85906,12,0,3.372,10.85906,44.06813,0,0,0,4.785385,0,0,1.140941,1.083894,6.647703,23.61604,5.869278,0,5.869278,38.2616,98.10647,0.1820709,11.94497,3.828308,12,28.40143
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.5532241,0.5532241,0,-1,0,0.5532241,1403.683,6.404744,0,0,7.765511,0.5823411,0.5532241,0,0,0.7784251,28.8984,0.7784251,0,0.7784251,39.00008,100,0.1820531,0.6085465,6.212409,0,36.66391
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,-1,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820531,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.503819,5.503819,0,-1,0,5.503819,176.2935,3.909383,0,0,9.702876,5.793493,5.503819,0,0,0,29.59898,0,0,0,39.00008,100,0.1820531,6.054201,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,17.56114,8.36,0,-1,0,8.36,142.6481,3.12538,9.201136,10.95725,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1820531,19.31725,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,-1,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820531,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820531,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1820531,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,4.797096,4.797096,0,-1,0,4.797096,86.15927,0,0,0,4.133143,5.049575,4.797096,0,0,0,29.59898,0,0.9164317,-0.9164317,38.03407,97.52307,0.1820531,5.276806,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.036551,2.036551,0,-1,0,2.036551,68.27505,0,0,0,1.390456,2.143737,2.036551,0,0,1.018257,28.68255,0,0.7532814,-0.7532814,37.24005,95.48711,0.1820531,2.240206,1.112365,0,30.073
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,24.18893,8.36,0,-1,0,8.36,4.931616,0,15.82893,18.24782,0.4122831,8.8,8.36,0,0,1.855237,27.92926,0,8.387717,-8.387717,28.39862,72.81682,0.1820531,26.60782,0.3298265,0,28.34155
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,14.68473,8.36,0,-1,0,8.36,0,0,6.324731,7.793204,0,8.8,8.36,0,0,11.17492,19.54155,0,8.8,-8.8,19.1226,49.03222,0.1820531,16.1532,0,0,19.54155
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,14.84699,8.36,0,-1,0,8.36,0,0,6.486992,7.971691,0,8.8,8.36,0,0,20.9527,10.74155,0,8.8,-8.8,9.846587,25.24761,0.1820531,16.33169,0,0,10.74155
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,13.06606,1.844471,0,-1,0,1.844471,0,0,11.22158,12.52819,0,1.941548,1.844471,0,0,30.73048,1.941548,0,1.941548,-1.941548,7.800015,20,0.1820531,14.37266,0,0,1.941548
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,1.954176,0,0,-1,0,0,0,0,1.954176,2.149594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820531,2.149594,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820531,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820531,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,1.92196,0,0,-1,0,0,0,0,1.92196,2.114156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820531,2.114156,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.151082,0,0,-1,0,0,0,0,4.151082,4.56619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820531,4.56619,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.729188,0,0,-1,0,0,0,0,2.729188,3.002107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820531,3.002107,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.282953,0,0,-1,0,0,0,0,3.282953,3.611249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820531,3.611249,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.086784,1.086784,9.886785,0,2.837356,1.086784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1821051,1.195463,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.146072,5.146072,12,0,3.372,5.146072,0,0,0,0,0,0,0,6.853928,6.511232,24.52775,7.524,6.511232,0,6.511232,21.9081,56.17451,0.1821981,5.660679,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.302083,1.302083,10.10208,0,2.891827,1.302083,27.3674,0,0,0,0.3563463,0,0,8.8,8.36,18.01652,13.38411,8.716347,0,8.716347,30.17716,77.37717,0.1822494,1.432291,0.285077,12,13.74045
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.373204,2.373204,11.1732,0,3.162821,2.373204,26.63555,0,0,0,0.6321157,0,0,8.8,8.36,9.300176,21.22882,8.992116,0,8.992116,38.70783,99.25064,0.1823319,2.610524,0.5056926,12,21.86094
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.595957,4.595957,0,-1,0,4.595957,31.30772,0,0,0,1.43889,4.83785,4.595957,0,0,0.3080596,29.32172,0,3.39896,-3.39896,35.12501,90.06394,0.1823319,5.055553,1.151112,0,30.76061
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,6.975453,6.975453,0,-1,0,6.975453,16.18101,0,0,0,1.128699,7.342583,6.975453,0,0,4.084682,25.92276,0,6.213884,-6.213884,28.575,73.26908,0.1823319,7.672999,0.9029591,0,27.05146
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,-1,0,0,0,0,0,0,0.7194163,0,0,0,0,10.989,19.70888,0.7194163,0,0.7194163,29.2575,75.01907,0.1823155,0,0.575533,0,20.4283
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,-1,0,0,0,0,0,0,1.598043,0,0,0,0,10.26958,20.35636,1.598043,0,1.598043,30.77353,78.90634,0.182279,0,1.278434,0,21.9544
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.64055,4.64055,0,-1,0,4.64055,94.61198,8.881784E-16,0,0,4.390516,4.884789,4.64055,0,0,8.671538,21.79459,0,0.4942731,-0.4942731,30.25253,77.57042,0.182279,5.104605,3.512413,0,26.18511
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.405353,5.405353,0,-1,0,5.405353,57.4182,0,8.881784E-16,0,3.103656,5.689845,5.405353,0,0,9.220731,21.30032,0,2.586189,-2.586189,27.52644,70.58048,0.182279,5.945888,2.482925,0,24.40398
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,20.57486,8.36,0,-1,0,8.36,20.4948,0,12.21486,14.27235,1.713365,8.8,8.36,0,0,12.09427,18.71413,0,7.086635,-7.086635,20.05647,51.42675,0.182279,22.63235,1.370692,0,20.4275
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,8.348673,8.348673,0,-1,0,8.348673,16.00821,0,0,0.8235406,1.336473,8.788077,8.348673,0,0,19.96831,11.6275,0,7.451604,-7.451604,12.20179,31.28659,0.182279,9.18354,1.069178,0,12.96397
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,4.945476,4.945476,0,-1,0,4.945476,30.19025,0,0,1.189245,1.493052,5.205764,4.945476,0,0,28.24787,4.175893,0,3.712713,-3.712713,8.288251,21.25188,0.182279,5.440023,1.194441,0,5.668945
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,17.90341,0.8312222,0,-1,0,0.8312222,49.54033,0,17.07219,19.17549,0.4117902,0.8749707,0.8312222,0,0,32.37311,0.4631805,0,0.4631805,-0.4631805,7.800015,20,0.182279,19.69375,0.3294322,0,0.8749707
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,3.809762,0,0,-1,0,0,0,0,3.809762,4.190738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,4.190738,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,6.867222,0,0,-1,0,0,0,0,6.867222,7.553945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,7.553945,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,11.19347,0,0,-1,0,0,0,0,11.19347,12.31282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,12.31282,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,1.96692,0,0,-1,0,0,0,0,1.96692,2.163612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,2.163612,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.581752,0,0,-1,0,0,0,0,5.581752,6.139928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,6.139928,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.7252947,0,0,-1,0,0,0,0,0.7252947,0.7978241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,0.7978241,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.547945,0,0,-1,0,0,0,0,3.547945,3.90274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,3.90274,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.833215,0,0,-1,0,0,0,0,1.833215,2.016537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,2.016537,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.223878,0,0,-1,0,0,0,0,1.223878,1.346265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182279,1.346265,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.9803596,0.9803596,9.780359,0,2.810431,0.9803596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823268,1.078396,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1823401,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,6.505475,6.505475,12,0,3.372,6.505475,1.48971,0,0,0,0.09691269,0,0,5.494525,5.219799,16.16775,15.048,5.316711,0,5.316711,28.70588,73.60466,0.1824151,7.156022,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,10.49919,10.49919,12,0,3.372,10.49919,9.218988,0,0,0,0.9679192,0,0,1.500809,1.425769,10.85104,19.83304,2.393688,0,2.393688,30.97673,79.42735,0.1824456,11.54911,0.7743353,12,20.80096
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,10.36396,8.36,0,-1,0,8.36,10.63798,0,2.00396,3.040356,0.8893355,8.8,8.36,0,0,8.457354,21.98736,0,7.910665,-7.910665,22.63815,58.04644,0.1824456,11.40036,0.7114684,0,22.8767
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.066032,6.066032,0,-1,0,6.066032,45.57357,0,8.881784E-16,0,2.764508,6.385297,6.066032,0,0,17.24698,14.0767,0,3.62079,-3.62079,18.82151,48.26018,0.1824456,6.672636,2.211606,0,16.8412
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,12.86004,8.36,0,-1,0,8.36,27.6979,0,4.500043,5.786047,2.315545,8.8,8.36,0,0,21.27008,10.45591,0,6.484456,-6.484456,11.98629,30.73402,0.1824456,14.14605,1.852436,0,12.77145
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,-1,0,0,0,0,0,0,0.6921983,0,0,0,0,28.47503,3.97145,0.6921983,0,0.6921983,12.64297,32.4178,0.1824298,0,0.5537586,0,4.663649
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.736724,2.736724,0,-1,0,2.736724,78.12782,0,4.440892E-16,0,2.138143,2.880762,2.736724,0,0,27.78283,4.594429,0,0.7426193,-0.7426193,11.86018,30.41065,0.1824298,3.010396,1.710514,0,6.732571
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,4.776387,4.776387,0,-1,0,4.776387,52.8824,0,8.881784E-16,1.114892,2.525868,5.027775,4.776387,0,0,28.60797,3.851809,0,2.501908,-2.501908,9.222937,23.64851,0.1824298,5.254025,2.020694,0,6.377677
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,8.692455,2.491277,0,-1,0,2.491277,51.07804,0,6.201178,8.03752,1.272495,2.622397,2.491277,0,0,31.38786,1.349902,0,1.349902,-1.349902,7.800015,20,0.1824298,9.561701,1.017996,0,2.622397
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,6.61268,2.053266,0,-1,0,2.053266,105.2632,0,4.559415,6.863296,2.161332,2.161332,2.053266,0,0,32.88775,0,0,0,0,7.800015,20,0.1824298,7.273949,1.729066,0,2.161332
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,7.476092,1.508178,0,-1,0,1.508178,105.2632,0,5.967915,7.922066,1.587555,1.587555,1.508178,0,0,32.88775,0,0,0,0,7.800015,20,0.1824298,8.223701,1.270044,0,1.587555
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,32.88775,0,0.4063305,0,0.4063305,8.185494,20.98841,0.1824205,0,0.3250644,0,0.4063305
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.207525,0.3474125,0,-1,0,0.3474125,0,0,2.860112,3.180864,0,0.3656974,0.3474125,0,0,32.48142,0.3656974,0,0.3656974,-0.3656974,7.800015,20,0.1824205,3.528277,0,0,0.3656974
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,8.829353,0,0,-1,0,0,0,0,8.829353,9.712289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,9.712289,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,14.79082,0,0,-1,0,0,0,0,14.79082,16.26991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,16.26991,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.110763,0,0,-1,0,0,0,0,4.110763,4.521839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,4.521839,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.284481,0,0,-1,0,0,0,0,2.284481,2.512929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,2.512929,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.9419851,0,0,-1,0,0,0,0,0.9419851,1.036184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,1.036184,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.7556838,0,0,-1,0,0,0,0,0.7556838,0.8312522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,0.8312522,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,2.906171,0,0,-1,0,0,0,0,2.906171,3.196788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,3.196788,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.466332,0,0,-1,0,0,0,0,1.466332,1.612965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824205,1.612965,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1531859,0.1531859,8.953186,0,2.601156,0.1531859,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824391,0.1685045,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.286821,2.286821,11.08682,0,3.140966,2.286821,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1825323,2.515504,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1824968,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.1824186,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.439955,2.439955,0,-1,0,2.439955,240.7566,1.078672,0,0,5.874352,2.568374,2.439955,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1823681,2.683951,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,8.470489,8.36,0,-1,0,8.36,95.73038,0,0.1104886,0.9575375,8.00306,8.8,8.36,0,0,0,29.59898,0,0.79694,-0.79694,38.16003,97.84603,0.1823681,9.317537,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,15.67189,8.36,0,-1,0,8.36,102.3943,0,7.311893,8.879083,8.560162,8.8,8.36,0,0,0.8854889,28.80204,0,0.239838,-0.239838,37.90722,97.1978,0.1823681,17.23908,6.84813,0,37.3622
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,-1,0,0,0,8.62614,0,0,9.778115,0,0,0,0,1.151976,28.5622,1.151976,0,1.151976,39.00008,100,0.1823419,0,7.822492,0,38.34032
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,-1,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1823419,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.135432,1.135432,0,-1,0,1.135432,993.2326,10.08229,0,0,11.27748,1.195192,1.135432,0,0,0,29.59898,0,0,0,39.00008,100,0.1823419,1.248975,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.312332,5.312332,0,-1,0,5.312332,170.547,3.468092,0,0,9.06002,5.591928,5.312332,0,0,0,29.59898,0,0,0,39.00008,100,0.1823419,5.843565,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,12.66415,8.36,0,-1,0,8.36,77.15197,0,4.304149,5.570564,6.449904,8.8,8.36,0,0,0,29.59898,0,2.350096,-2.350096,36.52286,93.64817,0.1823419,13.93056,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.275633,1.275633,0,-1,0,1.275633,213.051,0,0,0,2.717749,1.342771,1.275633,0,0,2.611217,27.24888,1.374977,0,1.374977,37.82728,96.99283,0.1823108,1.403196,2.174199,0,29.96663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,17.42599,8.36,0,-1,0,8.36,4.771338,0,9.065988,10.80859,0.3988838,8.8,8.36,0,0,1.23624,28.48636,0,8.401116,-8.401116,28.97172,74.28632,0.1823108,19.16859,0.3191071,0,28.88525
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.457543,1.457543,0,-1,0,1.457543,0,0,2.220446E-16,0,0,1.534256,1.457543,0,0,10.57081,20.08525,0,1.534256,-1.534256,27.35448,70.13954,0.1823108,1.603297,0,0,20.08525
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.462611,2.462611,0,-1,0,2.462611,0,0,0,0,0,2.592222,2.462611,0,0,12.27554,18.55099,0,2.592222,-2.592222,24.62203,63.13329,0.1823108,2.708872,0,0,18.55099
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.08919,2.08919,0,-1,0,2.08919,0,0,0,0,0,2.199147,2.08919,0,0,15.15579,15.95877,0,2.199147,-2.199147,22.30393,57.18945,0.1823108,2.298109,0,0,15.95877
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.696011,3.696011,0,-1,0,3.696011,0,0,4.440892E-16,0,0,3.890538,3.696011,0,0,17.59929,13.75962,0,3.890538,-3.890538,18.20294,46.67412,0.1823108,4.065612,0,0,13.75962
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,1.945401,1.945401,0,-1,0,1.945401,0,0,2.220446E-16,0,0,2.047791,1.945401,0,0,21.92211,9.869082,0,2.047791,-2.047791,16.04438,41.13935,0.1823108,2.139941,0,0,9.869082
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.379536,1.379536,0,-1,0,1.379536,0,0,0,0,0,1.452143,1.379536,0,0,24.19743,7.821292,0,1.452143,-1.452143,14.51369,37.21451,0.1823108,1.517489,0,0,7.821292
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.153021,1.153021,0,-1,0,1.153021,0,0,2.220446E-16,0,0,1.213706,1.153021,0,0,25.81092,6.369149,0,1.213706,-1.213706,13.23433,33.93411,0.1823108,1.268323,0,0,6.369149
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.791247,1.791247,0,-1,0,1.791247,0,0,2.220446E-16,0,0,1.885524,1.791247,0,0,27.15948,5.155443,0,1.885524,-1.885524,11.24681,28.83792,0.1823108,1.970372,0,0,5.155443
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.552004,3.106423,0,-1,0,3.106423,0,0,1.445581,1.900782,0,3.269919,3.106423,0,0,29.25451,3.269919,0,3.269919,-3.269919,7.800015,20,0.1823108,5.007205,0,0,3.269919
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.091189,0,0,-1,0,0,0,0,3.091189,3.400308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823108,3.400308,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04351521,0.04351521,8.843515,0,2.573409,0.04351521,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823255,0.04786672,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.653922,2.653922,11.45392,0,3.233842,2.653922,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1824312,2.919314,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,5.740619,5.740619,12,0,3.372,5.740619,32.85881,0,0,0,1.886299,0,0,6.259381,5.946412,16.16775,15.048,7.832711,0,7.832711,31.09276,79.72488,0.1825346,6.314681,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,5.23969,0,1.661642,0,0,0,0,0,3.357336,0,0,5.23969,4.977706,8.335042,22.09744,8.335042,0,8.335042,39.00008,100,0.1824242,0,2.685869,12,25.45478
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.146724,3.146724,0,-1,0,3.146724,121.9722,0.5257865,0,0,3.838127,3.31234,3.146724,0,0,0,29.59898,0,0,0,39.00008,100,0.1824242,3.461396,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1691286,0.1691286,0,-1,0,0.1691286,3348.257,5.484828,0,0,5.662859,0.1780301,0.1691286,0,0,0,29.59898,0,0,0,39.00008,100,0.1824242,0.1860414,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,2.987794,2.987794,0,-1,0,2.987794,248.3278,4.274477,0,0,7.419523,3.145046,2.987794,0,0,0,29.59898,0,0,0,39.00008,100,0.1824242,3.286573,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,-1,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824242,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,11.96562,8.36,0,-1,0,8.36,50.06771,0,3.605624,4.802187,4.185661,8.8,8.36,0,0,0,29.59898,0,4.614339,-4.614339,34.13614,87.52838,0.1824242,13.16219,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,19.55555,8.36,0,-1,0,8.36,91.28408,0,11.19555,13.15111,7.631349,8.8,8.36,0,0,5.127043,24.98464,0,1.168651,-1.168651,32.90427,84.36976,0.1824242,21.51111,6.105079,0,32.61599
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,8.70308,8.36,0,-1,0,8.36,62.51206,0,0.3430799,1.213388,5.226008,8.8,8.36,0,0,6.425544,23.81599,0,3.573992,-3.573992,29.13695,74.70998,0.1824242,9.573388,4.180807,0,29.042
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0,0,0,3.179926,0,0,0,0,10.39665,20.242,3.179926,0,3.179926,32.1537,82.44521,0.1823524,0,2.543941,0,23.42192
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,0,0,0,1.622888,0,0,0,0,7.21672,23.10393,1.622888,0,1.622888,33.6933,86.39291,0.1823158,0,1.29831,0,24.72682
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,10.26165,8.36,0,-1,0,8.36,4.555377,0,1.901655,2.927821,0.3808295,8.8,8.36,0,0,5.593832,24.56453,0,8.41917,-8.41917,24.81872,63.63761,0.1823158,11.28782,0.3046636,0,24.94536
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,11.61601,8.36,0,-1,0,8.36,0,0,3.256012,4.417613,0,8.8,8.36,0,0,14.94847,16.14536,0,8.8,-8.8,15.5427,39.853,0.1823158,12.77761,0,0,16.14536
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.318464,5.318464,0,-1,0,5.318464,0,0,8.881784E-16,0,0,5.598383,5.318464,0,0,24.72624,7.345358,0,5.598383,-5.598383,9.641489,24.72172,0.1823158,5.85031,0,0,7.345358
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,15.67951,1.659627,0,-1,0,1.659627,0,0,14.01989,15.58784,0,1.746975,1.659627,0,0,30.94667,1.746975,0,1.746975,-1.746975,7.800015,20,0.1823158,17.24746,0,0,1.746975
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.54212,0,0,-1,0,0,0,0,3.54212,3.896331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823158,3.896331,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.107047,0,0,-1,0,0,0,0,4.107047,4.517752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823158,4.517752,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.8076336,0,0,-1,0,0,0,0,0.8076336,0.888397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823158,0.888397,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.6300165,0,0,-1,0,0,0,0,0.6300165,0.6930182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823158,0.6930182,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823158,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,2.923195,0,0,-1,0,0,0,0,2.923195,3.215515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823158,3.215515,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.251403,0,0,-1,0,0,0,0,3.251403,3.576543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823158,3.576543,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.762902,2.762902,11.5629,0,3.261414,2.762902,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824249,3.039192,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.382175,1.382175,10.18217,0,2.91209,1.382175,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1824859,1.520393,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,17.97292,17.97292,12,0,3.372,17.97292,7.930842,0,0,0,1.425404,6.287286,5.972922,0,0,16.16775,15.048,0,4.861882,-4.861882,18.53713,47.531,0.1824859,19.77021,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.740204,3.740204,11.88244,0,3.342258,3.740204,104.389,0,0,0,3.904362,0,0,8.142241,7.735128,21.56985,10.18612,11.63949,0,11.63949,29.57932,75.84425,0.1825319,4.114224,3.12349,12,14.09048
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.775913,1.775913,0,-1,0,1.775913,258.7815,0,0,0,4.595735,1.869383,1.775913,0,0,9.930354,20.66166,2.726353,0,2.726353,32.16576,82.47615,0.1824706,1.953505,3.676588,0,25.25739
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,-1,0,0,0,0,0,0,5.215944,0,0,0,0,7.204001,23.11538,5.215944,0,5.215944,37.11404,95.16402,0.1823533,0,4.172755,0,28.33132
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,13.4657,8.36,0,-1,0,8.36,111.4991,0,5.105703,6.452273,9.321323,8.8,8.36,0,0,1.988057,27.80973,0.5213236,0,0.5213236,37.60861,96.43214,0.1823416,14.81227,7.457059,0,37.13105
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,-1,0,0,0,9.230728,0,0,10.69746,0,0,0,0,1.466734,28.27892,1.466734,0,1.466734,39.00008,100,0.1823087,0,8.557969,0,38.97638
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,14.45451,8.36,0,-1,0,8.36,111.1627,0.4932043,6.094511,7.539962,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823087,15.89996,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.643793,2.643793,0,-1,0,2.643793,233.8822,3.400421,0,0,6.183361,2.78294,2.643793,0,0,0,29.59898,0,0,0,39.00008,100,0.1823087,2.908172,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,4.720171,4.720171,0,-1,0,4.720171,50.25428,0,0,0,2.372088,4.968601,4.720171,0,0,0,29.59898,0,2.596513,-2.596513,36.26311,92.98215,0.1823087,5.192188,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,6.350596,6.350596,0,-1,0,6.350596,9.754016,0,8.881784E-16,0,0.6194382,6.684838,6.350596,0,0,2.885015,27.00246,0,6.0654,-6.0654,29.86962,76.58862,0.1823087,6.985656,0.4955505,0,27.6219
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,0.9814602,0.9814602,0,-1,0,0.9814602,86.47733,0,1.110223E-16,0,0.8487405,1.033116,0.9814602,0,0,9.624348,20.93707,0,0.1843755,-0.1843755,29.67527,76.09029,0.1823087,1.079606,0.6789924,0,21.7858
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,19.94366,8.36,0,-1,0,8.36,1.401269,0,11.58366,13.57802,0.1171461,8.8,8.36,0,0,9.829209,20.75269,0,8.682854,-8.682854,20.52274,52.6223,0.1823087,21.93802,0.09371687,0,20.86983
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,7.815241,7.815241,0,-1,0,7.815241,0,0,1.776357E-15,0.2367647,0,8.226569,7.815241,0,0,19.47683,12.06984,0,8.226569,-8.226569,11.85117,30.38757,0.1823087,8.596765,0,0,12.06984
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,20.66021,3.651103,0,-1,0,3.651103,0,0,17.0091,19.07512,0,3.843267,3.651103,0,0,28.61746,3.843267,0,3.843267,-3.843267,7.800015,20,0.1823087,22.72623,0,0,3.843267
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,5.850001,0,0,-1,0,0,0,0,5.850001,6.435001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,6.435001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.485399,0,0,-1,0,0,0,0,4.485399,4.933939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,4.933939,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.768597,0,0,-1,0,0,0,0,2.768597,3.045457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,3.045457,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.385434,0,0,-1,0,0,0,0,3.385434,3.723977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,3.723977,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.041922,0,0,-1,0,0,0,0,1.041922,1.146114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,1.146114,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1349761,0,0,-1,0,0,0,0,0.1349761,0.1484737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,0.1484737,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.208609,0,0,-1,0,0,0,0,2.208609,2.42947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823087,2.42947,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.205331,2.205331,11.00533,0,3.120349,2.205331,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.182398,2.425864,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.08269098,0.08269098,8.882691,0,2.583321,0.08269098,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1824139,0.09096007,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,4.865608,4.865608,12,0,3.372,4.865608,48.57686,0,0,0,2.363559,0,0,7.134392,6.777672,16.16775,15.048,9.141232,0,9.141232,32.33413,82.90787,0.1825197,5.352169,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.392702,4.392702,0,0,0,4.392702,105.2479,0,0,0,4.623227,4.623896,4.392702,0,0,7.026522,23.27511,0,0.0006689533,-0.0006689533,32.33343,82.90606,0.1825197,4.831972,3.698582,0,27.89834
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.653178,5.653178,0,-1,0,5.653178,88.29286,8.881784E-16,0,0,4.991353,5.950714,5.653178,0,0,7.027265,23.27444,0,0.9593609,-0.9593609,31.32217,80.3131,0.1825197,6.218496,3.993082,0,28.26579
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,-1,0,0,0,0,0,0,4.264763,0,0,0,0,8.093222,22.31508,4.264763,0,4.264763,35.36808,90.68721,0.1824242,0,3.41181,0,26.57984
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.159451,3.159451,0,-1,0,3.159451,230.2165,0.1193816,0,0,7.273578,3.325738,3.159451,0,0,3.828459,26.15337,3.828459,0,3.828459,39.00008,100,0.1823386,3.475396,5.818862,0,33.42694
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.355685,4.355685,0,-1,0,4.355685,133.1992,1.216808,0,0,5.80174,4.584932,4.355685,0,0,0,29.59898,0,0,0,39.00008,100,0.1823386,4.791254,4.641392,0,35.40072
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.053666,2.053666,0,-1,0,2.053666,317.4828,4.358283,0,0,6.520037,2.161753,2.053666,0,0,0,29.59898,0,0,0,39.00008,100,0.1823386,2.259032,5.216029,0,36.11901
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,7.373391,7.373391,0,-1,0,7.373391,74.11631,0,0,0,5.464885,7.761464,7.373391,0,0,0,29.59898,0,2.296579,-2.296579,36.57927,93.79282,0.1823386,8.110729,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,3.865606,3.865606,0,-1,0,3.865606,194.9861,0.91658,0,0,7.537394,4.069059,3.865606,0,0,2.551754,27.3024,2.551754,0,2.551754,39.00008,100,0.1822816,4.252167,6.029915,0,34.83979
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,2.852172,2.852172,0,-1,0,2.852172,123.7859,0.5282997,0,0,3.530586,3.002286,2.852172,0,0,0,29.59898,0,0,0,39.00008,100,0.1822816,3.137389,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822816,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822816,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,13.06923,8.36,0,-1,0,8.36,0,0,4.709227,6.01615,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1822816,14.37615,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,11.51299,8.36,0,-1,0,8.36,0,0,3.152992,4.304292,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1822816,12.66429,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.67627,3.67627,0,-1,0,3.67627,0,0,4.440892E-16,0,0,3.869759,3.67627,0,0,19.55556,11.99898,0,3.869759,-3.869759,16.36897,41.97162,0.1822816,4.043898,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.396154,2.396154,0,-1,0,2.396154,0,0,4.440892E-16,0,0,2.522267,2.396154,0,0,23.85529,8.12922,0,2.522267,-2.522267,13.71026,35.15445,0.1822816,2.635769,0,0,8.12922
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,1.897771,1.897771,0,-1,0,1.897771,0,0,2.220446E-16,0,0,1.997654,1.897771,0,0,26.65781,5.606952,0,1.997654,-1.997654,11.60455,29.7552,0.1822816,2.087548,0,0,5.606952
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.570358,2.570358,0,-1,0,2.570358,0,0,4.440892E-16,0,0,2.705639,2.570358,0,0,28.87742,3.609298,0,2.705639,-2.705639,8.752556,22.44241,0.1822816,2.827393,0,0,3.609298
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.620733,0.8584761,0,-1,0,0.8584761,0,0,0.7622565,0.9243298,0,0.903659,0.8584761,0,0,31.88369,0.903659,0,0.903659,-0.903659,7.800015,20,0.1822816,1.782806,0,0,0.903659
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.141182,0,0,-1,0,0,0,0,2.141182,2.3553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822816,2.3553,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4228458,0,0,-1,0,0,0,0,0.4228458,0.4651303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822816,0.4651303,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,3.909792,0,0,-1,0,0,0,0,3.909792,4.300772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822816,4.300772,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1590827,0.1590827,8.959083,0,2.602648,0.1590827,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823001,0.174991,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.1823104,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.14001,2.14001,10.94001,0,3.103822,2.14001,44.23011,1.776357E-15,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1823758,2.354011,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,8.716079,8.716079,12,0,3.372,8.716079,10.46297,0,0,0,0.9119605,0,0,3.283921,3.119725,6.739483,23.53344,4.031686,0,4.031686,36.43124,93.41324,0.1824285,9.587687,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,18.8252,8.36,0,-1,0,8.36,11.2383,0,10.4652,12.34772,0.9395215,8.8,8.36,0,0,2.707798,27.16196,0,7.860478,-7.860478,28.14556,72.16797,0.1824285,20.70772,0.7516172,0,28.10148
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,8.573297,8.36,0,-1,0,8.36,30.95249,0,0.2132969,1.070627,2.587628,8.8,8.36,0,0,11.44166,19.30148,0,6.212372,-6.212372,21.59715,55.37719,0.1824285,9.430627,2.070102,0,21.88911
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.720953,2.720953,0,-1,0,2.720953,128.5621,0,0,0,3.498114,2.864161,2.720953,0,0,18.3443,13.08911,0.6339526,0,0.6339526,22.19857,56.91929,0.1824144,2.993049,2.798491,0,16.58722
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.596406,1.596406,0,-1,0,1.596406,233.8914,0,0,0,3.733858,1.680428,1.596406,0,0,17.71035,13.65967,2.05343,0,2.05343,24.14662,61.9143,0.1823686,1.756047,2.987086,0,17.39352
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,6.481225,6.481225,0,-1,0,6.481225,25.60767,0,0,0,1.65969,6.822342,6.481225,0,0,15.65692,15.50775,0,5.162652,-5.162652,18.70471,47.9607,0.1823686,7.129347,1.327752,0,17.16744
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1487341,0.1487341,0,-1,0,0.1487341,2145.908,0,0,0,3.191697,0.1565622,0.1487341,0,0,21.39319,10.3451,3.035135,0,3.035135,21.58409,55.34372,0.1823011,0.1636075,2.553357,0,13.5368
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,4.879072,4.879072,0,-1,0,4.879072,56.43396,0,0,0,2.753453,5.135865,4.879072,0,0,18.35806,13.07672,0,2.382411,-2.382411,19.07281,48.90454,0.1823011,5.366979,2.202763,0,15.83018
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.057484,2.057484,0,-1,0,2.057484,73.4558,0,0,0,1.511341,2.165773,2.057484,0,0,21.00518,10.69431,0,0.6544315,-0.6544315,18.38298,47.13575,0.1823011,2.263233,1.209073,0,12.20565
