Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.387782,1.387782,0,-1,0,1.387782,101.0723,0,0,0,1.402663,1.460823,1.387782,0,0,21.73233,10.03988,0,0.05816067,-0.05816067,18.32167,46.97855,0.1823011,1.52656,1.12213,0,11.44254
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,10.12257,8.36,0,-1,0,8.36,4.277437,0,1.762566,2.774822,0.3575937,8.8,8.36,0,0,21.79695,9.98172,0,8.442407,-8.442407,9.422595,24.16045,0.1823011,11.13482,0.286075,0,10.33931
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.9248055,0.9248055,0,-1,0,0.9248055,0,0,1.110223E-16,0,0,0.9734795,0.9248055,0,0,31.1774,1.539314,0,0.9734795,-0.9734795,8.396458,21.52934,0.1823011,1.017286,0,0,1.539314
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,7.171982,0.5375428,0,-1,0,0.5375428,0,0,6.634439,7.351637,0,0.5658346,0.5375428,0,0,32.25905,0.5658346,0,0.5658346,-0.5658346,7.800015,20,0.1823011,7.88918,0,0,0.5658346
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,9.352655,0,0,-1,0,0,0,0,9.352655,10.28792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,10.28792,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.176612,0,0,-1,0,0,0,0,2.176612,2.394274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,2.394274,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.166877,0,0,-1,0,0,0,0,4.166877,4.583565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,4.583565,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.179025,0,0,-1,0,0,0,0,5.179025,5.696928,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,5.696928,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,3.796316,0,0,-1,0,0,0,0,3.796316,4.175948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,4.175948,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.220836,0,0,-1,0,0,0,0,2.220836,2.44292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,2.44292,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.759433,0,0,-1,0,0,0,0,3.759433,4.135376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823011,4.135376,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.057926,3.057926,11.85793,0,3.336055,3.057926,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824169,3.363719,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.551468,1.551468,10.35147,0,2.954921,1.551468,7.204845,1.776357E-15,0,0,0.1117808,0,0,8.8,8.36,24.52775,7.524,8.471781,0,8.471781,23.76805,60.94358,0.1824804,1.706614,0.08942468,12,7.635781
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,7.868994,7.868994,12,0,3.372,7.868994,9.326142,0,0,0,0.7338736,0,0,4.131006,3.924455,16.05597,15.1486,4.658329,0,4.658329,28.18732,72.27505,0.1825421,8.655894,0.5870988,12,15.88248
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,16.96931,16.96931,12,0,3.372,16.96931,9.404753,0,0,0,1.595921,5.230846,4.969304,0,0,11.39764,19.3411,0,3.634925,-3.634925,24.35578,62.45058,0.1825421,18.66623,1.276737,12,20.93702
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,10.56366,8.36,0,-1,0,8.36,63.4006,0,2.20366,3.260027,5.30029,8.8,8.36,0,0,15.43645,15.70617,0,3.49971,-3.49971,20.66676,52.99158,0.1825421,11.62003,4.240232,0,21.00646
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,19.93361,8.36,0,-1,0,8.36,54.09764,0,11.57361,13.56698,4.522563,8.8,8.36,0,0,19.32502,12.20646,0,4.277437,-4.277437,16.15794,41.43054,0.1825421,21.92698,3.61805,0,16.72903
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.003868,4.003868,0,-1,0,4.003868,27.21049,0,0,0,1.089472,4.214598,4.003868,0,0,24.07772,7.929026,0,3.125125,-3.125125,12.86377,32.98396,0.1825421,4.404254,0.8715778,0,9.018498
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,5.980486,5.980486,0,-1,0,5.980486,41.0939,0,0,1.547883,2.457615,6.295249,5.980486,0,0,27.55009,4.8039,0,3.837634,-3.837634,8.81855,22.61162,0.1825421,6.578535,1.966092,0,7.261516
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,8.361621,4.406734,0,-1,0,4.406734,83.33611,0,3.954887,7.582073,3.6724,4.638667,4.406734,0,0,31.81412,0.9662668,0,0.9662668,-0.9662668,7.800015,20,0.1825421,9.197783,2.93792,0,4.638667
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,7.415907,3.771971,0,-1,0,3.771971,105.2632,0,3.643936,7.403104,3.970495,3.970495,3.771971,0,0,32.88775,0,0,0,0,7.800015,20,0.1825421,8.157498,3.176396,0,3.970495
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.595753,2.595753,0,-1,0,2.595753,147.5361,0,0,2.127691,3.829673,2.732372,2.595753,0,0,32.88775,0,1.097301,0,1.097301,8.841006,22.6692,0.1825177,2.855329,3.063738,0,3.829673
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,31.79045,0.9875707,3.137185,0,3.137185,11.8172,30.30046,0.1824481,0,2.509748,0,4.124756
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.023461,4.751759,0,-1,0,4.751759,25.06049,0,0.2717018,1.679067,1.190814,5.001852,4.751759,0,0,28.65327,3.811038,0,3.811038,-3.811038,7.800015,20,0.1824481,5.525807,0.9526514,0,5.001852
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,11.3212,0.3303488,0,-1,0,0.3303488,105.2632,0,10.99085,12.38725,0.3477355,0.3477355,0.3303488,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,12.45332,0.2781884,0,0.3477355
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,17.8162,0,0,-1,0,0,0,0,17.8162,19.59782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,19.59782,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,6.514383,0,0,-1,0,0,0,0,6.514383,7.165822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,7.165822,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.071702,0,0,-1,0,0,0,0,1.071702,1.178872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,1.178872,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.085764,0,0,-1,0,0,0,0,3.085764,3.394341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,3.394341,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.7703351,0,0,-1,0,0,0,0,0.7703351,0.8473685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,0.8473685,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,5.70062,0,0,-1,0,0,0,0,5.70062,6.270682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,6.270682,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.609581,0,0,-1,0,0,0,0,1.609581,1.770539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824481,1.770539,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.727718,1.727718,10.52772,0,2.999513,1.727718,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825199,1.90049,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1825306,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,14.47548,14.47548,12,0,3.372,14.47548,7.648166,0,0,0,1.107109,2.605767,2.475478,0,0,16.07703,15.12965,0,1.498658,-1.498658,22.16834,56.84178,0.1825306,15.92303,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,14.04722,14.04722,12,0,3.372,14.04722,22.23909,0,0,0,3.123975,2.154974,2.047225,0,0,17.74221,13.63099,0.9690014,0,0.9690014,23.08761,59.19889,0.1825405,15.45195,2.49918,12,16.75496
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,13.65292,8.36,0,-1,0,8.36,56.68816,0,5.292915,6.658207,4.73913,8.8,8.36,0,0,16.77321,14.50309,0,4.06087,-4.06087,18.80708,48.22319,0.1825405,15.01821,3.791304,0,19.24222
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.491442,4.491442,0,-1,0,4.491442,145.1528,0,0,0,6.519451,4.727833,4.491442,0,0,21.28529,10.44222,1.791618,0,1.791618,20.50676,52.58133,0.1825008,4.940586,5.215561,0,16.96167
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4517932,0.4517932,0,-1,0,0.4517932,1810.543,0,0,0,8.179913,0.4755718,0.4517932,0,0,19.49367,12.05468,7.704341,0,7.704341,27.81574,71.32227,0.1823303,0.4969725,6.54393,0,20.23459
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.064209,6.064209,0,-1,0,6.064209,55.19189,0,0,0,3.346952,6.383378,6.064209,0,0,11.78933,18.98858,0,3.036426,-3.036426,24.61506,63.11543,0.1823303,6.67063,2.677561,0,22.33554
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.144451,2.144451,0,-1,0,2.144451,220.4385,0,0,0,4.727196,2.257317,2.144451,0,0,15.16313,15.95216,2.469879,0,2.469879,26.9582,69.12344,0.1822757,2.358896,3.781757,0,20.67935
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.048389,4.048389,0,-1,0,4.048389,105.9118,0,0,0,4.287724,4.261463,4.048389,0,0,12.69326,18.17505,0.02626113,0,0.02626113,26.98311,69.18732,0.1822751,4.453228,3.430179,0,22.46277
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.85493,1.85493,0,-1,0,1.85493,188.3714,0,0,0,3.494156,1.952558,1.85493,0,0,12.667,18.19868,1.541599,0,1.541599,28.4456,72.93729,0.1822411,2.040423,2.795325,0,21.69284
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.119052,3.119052,0,-1,0,3.119052,86.18974,0,0,0,2.688303,3.283213,3.119052,0,0,11.1254,19.58612,0,0.5949098,-0.5949098,27.81851,71.32937,0.1822411,3.430957,2.150642,0,22.27443
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,16.18774,8.36,0,-1,0,8.36,34.43959,0,7.827743,9.446517,2.879149,8.8,8.36,0,0,11.78641,18.99121,0,5.920851,-5.920851,21.57739,55.32652,0.1822411,17.80652,2.303319,0,21.87036
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,6.9128,6.9128,0,-1,0,6.9128,5.127971,0,0,0,0.3544863,7.276631,6.9128,0,0,18.36513,13.07036,0,6.922145,-6.922145,14.2808,36.61737,0.1822411,7.60408,0.2835891,0,13.42485
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,14.90206,5.840806,0,-1,0,5.840806,0,0,9.061257,10.55146,0,6.148216,5.840806,0,0,26.0564,6.148216,0,6.148216,-6.148216,7.800015,20,0.1822411,16.39227,0,0,6.148216
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.457109,0,0,-1,0,0,0,0,5.457109,6.00282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,6.00282,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,5.896718,0,0,-1,0,0,0,0,5.896718,6.486389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,6.486389,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.009142,0,0,-1,0,0,0,0,3.009142,3.310056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,3.310056,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.442418,0,0,-1,0,0,0,0,1.442418,1.58666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,1.58666,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,2.905736,0,0,-1,0,0,0,0,2.905736,3.19631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822411,3.19631,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.8371705,0.8371705,9.637171,0,2.774204,0.8371705,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1822825,0.9208876,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1822939,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,14.64239,14.64239,12,0,3.372,14.64239,1.170922,0,0,0,0.171451,2.781465,2.642391,0,0,16.10143,15.10769,0,2.610014,-2.610014,20.97372,53.77866,0.1822939,16.10663,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,14.22711,14.22711,12,0,3.372,14.22711,3.087939,0,0,0,0.4393244,2.344325,2.227109,0,0,19.00145,12.49767,0,1.905001,-1.905001,18.96567,48.62983,0.1822939,15.64982,0.3514595,12,12.937
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,8.541789,8.36,0,-1,0,8.36,7.523089,0,0.1817891,1.035968,0.6289303,8.8,8.36,0,0,21.11812,10.59267,0,8.17107,-8.17107,10.35261,26.5451,0.1822939,9.395968,0.5031442,0,11.2216
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,-1,0,0,0,0,0,0,1.299353,0,0,0,0,30.19708,2.421602,1.299353,0,1.299353,11.58528,29.70579,0.1822653,0,1.039482,0,3.720955
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.735057,3.735057,0,-1,0,3.735057,52.42034,0,0,0.3250879,1.95793,3.931639,3.735057,0,0,28.89773,3.591019,0,1.97371,-1.97371,9.50481,24.37126,0.1822653,4.108563,1.566344,0,5.548949
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.499533,1.499533,0,-1,0,1.499533,127.0928,0,0,0,1.905799,1.578456,1.499533,0,0,31.09074,1.61731,0.3273429,0,0.3273429,9.815354,25.16753,0.1822581,1.649487,1.524639,0,3.523109
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,14.33701,2.62834,0,-1,0,2.62834,32.52073,0,11.70867,13.79199,0.8547555,2.766674,2.62834,0,0,30.7634,1.911919,0,1.911919,-1.911919,7.800015,20,0.1822581,15.77071,0.6838044,0,2.766674
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,4.994955,0.4368789,0,-1,0,0.4368789,105.2632,0,4.558076,5.407074,0.4598725,0.4598725,0.4368789,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,5.494451,0.367898,0,0.4598725
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,8.415574,1.37206,0,-1,0,1.37206,105.2632,0,7.043514,8.982719,1.444273,1.444273,1.37206,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,9.257131,1.155419,0,1.444273
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.400011,0.9637243,0,-1,0,0.9637243,105.2632,0,3.436286,4.647267,1.014447,1.014447,0.9637243,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,4.840012,0.8115573,0,1.014447
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,15.77649,0.3232793,0,-1,0,0.3232793,105.2632,0,15.45321,17.28948,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,17.35414,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,3.942167,0.3079915,0,-1,0,0.3079915,105.2632,0,3.634176,4.274786,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,4.336384,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,12.99547,0,0,-1,0,0,0,0,12.99547,14.29502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,14.29502,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,11.7048,0,0,-1,0,0,0,0,11.7048,12.87528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,12.87528,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,16.40707,0,0,-1,0,0,0,0,16.40707,18.04778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,18.04778,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.540648,0,0,-1,0,0,0,0,2.540648,2.794713,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,2.794713,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.876222,0,0,-1,0,0,0,0,1.876222,2.063844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,2.063844,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3687299,0,0,-1,0,0,0,0,0.3687299,0.4056028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,0.4056028,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.7617217,0,0,-1,0,0,0,0,0.7617217,0.837894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,0.837894,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.711905,0,0,-1,0,0,0,0,1.711905,1.883095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822581,1.883095,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.188473,0.188473,8.988473,0,2.610084,0.188473,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1822774,0.2073203,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.259222,2.259222,11.05922,0,3.133983,2.259222,2.165641,0,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1823658,2.485145,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.314623,1.314623,10.11462,0,2.895,1.314623,19.34852,1.776357E-15,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1824175,1.446085,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,11.23961,11.23961,12,0,3.372,11.23961,6.893164,0,0,0,0.7747647,0,0,0.7603897,0.7223703,7.504467,22.84496,1.497135,0,1.497135,33.30102,85.38707,0.1824353,12.36357,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,10.54383,8.36,0,-1,0,8.36,16.39292,0,2.183826,3.238209,1.370448,8.8,8.36,0,0,6.007332,24.19238,0,7.429552,-7.429552,25.46959,65.3065,0.1824353,11.59821,1.096358,0,25.56283
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.731007,1.731007,0,-1,0,1.731007,21.77137,0,2.220446E-16,0,0.3768638,1.822112,1.731007,0,0,14.26239,16.76283,0,1.445248,-1.445248,23.94616,61.40029,0.1824353,1.904107,0.3014911,0,17.13969
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.762337,1.762337,0,-1,0,1.762337,41.796,0,0,0,0.7365863,1.855091,1.762337,0,0,15.86822,15.31758,0,1.118505,-1.118505,22.76715,58.3772,0.1824353,1.93857,0.589269,0,16.05416
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,7.802838,7.802838,0,-1,0,7.802838,27.47797,0,8.881784E-16,0.223122,2.144061,8.213514,7.802838,0,0,17.111,14.19907,0,6.069453,-6.069453,16.36939,41.97271,0.1824353,8.583122,1.715249,0,16.34314
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,5.831782,5.831782,0,-1,0,5.831782,42.53571,0,0,0,2.48059,6.138718,5.831782,0,0,23.85484,8.129622,0,3.658128,-3.658128,12.51338,32.08553,0.1824353,6.414961,1.984472,0,10.61021
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,13.97255,6.787615,0,-1,0,6.787615,39.38592,0,7.184937,10.61395,2.673364,7.144857,6.787615,0,0,27.91943,4.471493,0,4.471493,-4.471493,7.800015,20,0.1824353,15.36981,2.138691,0,7.144857
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,8.301574,2.259872,0,-1,0,2.259872,105.2632,0,6.041702,8.679757,2.378812,2.378812,2.259872,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,9.131731,1.90305,0,2.378812
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,8.499763,0.9237704,0,-1,0,0.9237704,105.2632,0,7.575992,9.164985,0.9723899,0.9723899,0.9237704,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,9.349738,0.777912,0,0.9723899
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,8.092782,1.203845,0,-1,0,1.203845,105.2632,0,6.888937,8.661291,1.267205,1.267205,1.203845,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,8.90206,1.013764,0,1.267205
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.215633,0.2616773,0,-1,0,0.2616773,105.2632,0,1.953956,2.384861,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,2.437196,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,16.41526,0,0,-1,0,0,0,0,16.41526,18.05678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,18.05678,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,10.00309,0,0,-1,0,0,0,0,10.00309,11.0034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,11.0034,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.4839035,0,0,-1,0,0,0,0,0.4839035,0.5322939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,0.5322939,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.535031,0,0,-1,0,0,0,0,4.535031,4.988533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,4.988533,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.719229,0,0,-1,0,0,0,0,3.719229,4.091152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,4.091152,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.402717,0,0,-1,0,0,0,0,1.402717,1.542989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,1.542989,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.9332467,0,0,-1,0,0,0,0,0.9332467,1.026571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,1.026571,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.456013,0,0,-1,0,0,0,0,2.456013,2.701614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1824353,2.701614,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.201548,2.201548,11.00155,0,3.119392,2.201548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825225,2.421703,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1825321,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.193033,3.193033,11.49345,0,3.243843,3.193033,63.65514,0,0,0,2.032529,0,0,8.300419,7.885398,16.03221,15.16999,9.917928,0,9.917928,33.19957,85.12691,0.1826015,3.512336,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,12.02714,12.02714,12,0,3.372,12.02714,40.68147,0,0,0,4.892817,0.02856633,0.02713801,0,0,6.114279,24.09613,4.86425,0,4.86425,37.8142,96.95928,0.1826508,13.22985,3.914253,12,28.98894
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.229105,3.229105,0,-1,0,3.229105,199.7862,1.80222,0,0,6.451307,3.399058,3.229105,0,0,1.250028,28.47395,1.250028,0,1.250028,39.00008,100,0.1826234,3.552015,5.161046,0,34.92526
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.052862,1.052862,0,-1,0,1.052862,635.0049,5.577449,0,0,6.685724,1.108276,1.052862,0,0,0,29.59898,0,0,0,39.00008,100,0.1826234,1.158148,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,8.219908,8.219908,0,-1,0,8.219908,81.88014,0,0,0.6818984,6.730472,8.652534,8.219908,0,0,0,29.59898,0,1.922062,-1.922062,36.97404,94.80506,0.1826234,9.041899,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,-1,0,0,0,4.600415,0,0,6.736039,0,0,0,0,2.135625,27.67692,2.135625,0,2.135625,39.00008,100,0.1825766,0,5.388832,0,34.41296
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,-1,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1825766,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,2.987036,2.987036,0,-1,0,2.987036,144.867,1.18298,0,0,4.327229,3.144249,2.987036,0,0,0,29.59898,0,0,0,39.00008,100,0.1825766,3.28574,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,10.81238,8.36,0,-1,0,8.36,57.51857,0,2.452379,3.533617,4.808552,8.8,8.36,0,0,0,29.59898,0,3.991448,-3.991448,34.79272,89.21193,0.1825766,11.89362,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,9.264606,8.36,0,-1,0,8.36,38.53223,0,0.9046065,1.831067,3.221294,8.8,8.36,0,0,4.434942,25.60753,0,5.578706,-5.578706,28.91225,74.13383,0.1825766,10.19107,2.577035,0,28.82882
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,6.833479,6.833479,0,-1,0,6.833479,16.27407,0,0,0,1.112085,7.193136,6.833479,0,0,10.6335,20.02882,0,6.081051,-6.081051,22.50226,57.69799,0.1825766,7.516828,0.8896683,0,21.14091
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,17.39023,13.94777,0.2205318,0,0.2205318,22.71148,58.23443,0.1825718,0,0.1764254,0,14.16831
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,8.846603,8.36,0,-1,0,8.36,0,0,0.4866036,1.371264,0,8.8,8.36,0,0,17.16969,14.14625,0,8.8,-8.8,13.43546,34.44983,0.1825718,9.731264,0,0,14.14625
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,25.70495,5.078939,0,-1,0,5.078939,0,0,20.62601,23.1965,0,5.346252,5.078939,0,0,26.94747,5.346252,0,5.346252,-5.346252,7.800015,20,0.1825718,28.27544,0,0,5.346252
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.1921228,0,0,-1,0,0,0,0,0.1921228,0.2113351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,0.2113351,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3558742,0,0,-1,0,0,0,0,0.3558742,0.3914616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,0.3914616,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.147575,0,0,-1,0,0,0,0,4.147575,4.562333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,4.562333,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.219169,0,0,-1,0,0,0,0,1.219169,1.341086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,1.341086,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.518198,0,0,-1,0,0,0,0,2.518198,2.770017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,2.770017,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.9556322,0,0,-1,0,0,0,0,0.9556322,1.051195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,1.051195,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.789182,0,0,-1,0,0,0,0,2.789182,3.0681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825718,3.0681,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.068371,3.068371,11.86837,0,3.338698,3.068371,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1826854,3.375208,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.764276,2.764276,11.56428,0,3.261762,2.764276,3.905716,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.52775,7.524,8.467965,0,8.467965,23.76443,60.9343,0.1827885,3.040703,0.08637179,12,7.631965
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.05979,15.14517,9.862071,0,9.862071,33.12041,84.92395,0.1827679,0,1.201657,12,16.64724
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,8.914969,8.914969,10.57234,0,3.010803,8.914969,49.95098,0,0,0,4.453115,0,0,1.657373,1.574504,6.197718,24.02103,6.027619,0,6.027619,38.83871,99.58624,0.182834,9.806467,3.562492,12,28.47415
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,8.296756,8.296756,0,-1,0,8.296756,45.15795,0,1.776357E-15,0.7664313,3.746645,8.733427,8.296756,0,0,0.1700988,29.44589,0,4.986782,-4.986782,33.58218,86.10798,0.182834,9.126431,2.997316,0,33.19254
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,21.85459,8.36,0,-1,0,8.36,72.65225,0,13.49459,15.68004,6.073729,8.8,8.36,0,0,5.710968,24.45911,0,2.726271,-2.726271,30.70844,78.73942,0.182834,24.04004,4.858983,0,30.53284
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,-1,0,0,0,0.6971221,0,0,9.437281,0,0,0,0,8.740158,21.73284,8.740158,0,8.740158,39.00008,100,0.1826432,0,7.549824,0,31.17012
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,6.635536,6.635536,0,-1,0,6.635536,163.7529,3.881108,0,0,10.86588,6.984775,6.635536,0,0,0,29.59898,0,0,0,39.00008,100,0.1826432,7.29909,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,-1,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826432,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,10.66228,8.36,0,-1,0,8.36,102.5191,0,2.30228,3.368508,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.1826432,11.72851,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.021715,3.021715,0,-1,0,3.021715,216.8367,3.116543,0,0,6.552186,3.180752,3.021715,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.1826376,3.323886,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,11.47247,8.36,0,-1,0,8.36,47.98241,0,3.112468,4.259715,4.01133,8.8,8.36,0,0,0,29.59898,0,4.788671,-4.788671,33.95238,87.0572,0.1826376,12.61971,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,10.93038,8.36,0,-1,0,8.36,14.39793,0,2.570375,3.663412,1.203667,8.8,8.36,0,0,5.320745,24.81031,0,7.596334,-7.596334,25.94514,66.52586,0.1826376,12.02341,0.9629334,0,26.01398
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,11.08003,8.36,0,-1,0,8.36,2.045248,0,2.720026,3.828028,0.1709828,8.8,8.36,0,0,13.76112,17.21397,0,8.629017,-8.629017,16.84936,43.20339,0.1826376,12.18803,0.1367862,0,17.38496
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.002691,2.002691,0,-1,0,2.002691,0,0,4.440892E-16,0,0,2.108096,2.002691,0,0,23.34891,8.584957,0,2.108096,-2.108096,14.62723,37.50563,0.1826376,2.20296,0,0,8.584957
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,3.968725,3.968725,0,-1,0,3.968725,0,0,0,0,0,4.177606,3.968725,0,0,25.69124,6.476861,0,4.177606,-4.177606,10.22364,26.21442,0.1826376,4.365598,0,0,6.476861
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,5.886619,2.184293,0,-1,0,2.184293,0,0,3.702326,4.290988,0,2.299256,2.184293,0,0,30.33302,2.299256,0,2.299256,-2.299256,7.800015,20,0.1826376,6.475281,0,0,2.299256
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.044184,0,0,-1,0,0,0,0,3.044184,3.348602,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,3.348602,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.852547,0,0,-1,0,0,0,0,1.852547,2.037802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,2.037802,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.009313,0,0,-1,0,0,0,0,4.009313,4.410244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,4.410244,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.4976044,0,0,-1,0,0,0,0,0.4976044,0.5473648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,0.5473648,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.667234,0,0,-1,0,0,0,0,2.667234,2.933957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,2.933957,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.064605,0,0,-1,0,0,0,0,1.064605,1.171065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,1.171065,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.9323097,0,0,-1,0,0,0,0,0.9323097,1.025541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,1.025541,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826376,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.037079,1.037079,9.837079,0,2.824781,1.037079,14.11819,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1826816,1.140787,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.128834,2.128834,10.92883,0,3.100995,2.128834,69.1918,0,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1827331,2.341717,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,10.68662,10.68662,12,0,3.372,10.68662,18.93862,0,0,0,2.023899,0,0,1.313376,1.247707,14.54836,16.50546,3.271607,0,3.271607,28.30201,72.56911,0.1827703,11.75529,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,14.19207,8.36,0,-1,0,8.36,52.74239,0,5.832066,7.251272,4.409264,8.8,8.36,0,0,11.27675,19.4499,0,4.390736,-4.390736,23.67377,60.70185,0.1827703,15.61127,3.527411,0,23.85917
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,10.68565,8.36,0,-1,0,8.36,36.97698,0,2.325653,3.394218,3.091276,8.8,8.36,0,0,16.15535,15.05917,0,5.708724,-5.708724,17.65625,45.27234,0.1827703,11.75422,2.473021,0,18.15044
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,12.0141,8.36,0,-1,0,8.36,25.46024,0,3.654099,4.855509,2.128476,8.8,8.36,0,0,22.49837,9.350441,0,6.671525,-6.671525,10.62384,27.24057,0.1827703,13.21551,1.702781,0,11.47892
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,-1,0,0,0,0,0,0,2.324782,0,0,0,0,29.91118,2.678917,2.324782,0,2.324782,12.82932,32.89564,0.1827197,0,1.859826,0,5.003699
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,-1,0,0,0,0,0,0,4.964231,0,0,0,0,27.5864,4.771221,4.964231,0,4.964231,17.53881,44.97121,0.1826117,0,3.971385,0,9.735452
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.137719,3.137719,0,-1,0,3.137719,144.194,0,0,0,4.524404,3.302862,3.137719,0,0,22.62217,9.239029,1.221542,0,1.221542,18.69766,47.94263,0.1825852,3.451491,3.619523,0,13.76343
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.35743,2.35743,0,-1,0,2.35743,134.3741,0,0,0,3.167776,2.481505,2.35743,0,0,21.40062,10.33842,0.6862709,0,0.6862709,19.34872,49.612,0.1825702,2.593173,2.534221,0,13.50619
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.9225356,0.9225356,0,-1,0,0.9225356,256.0065,0,0,0,2.361751,0.9710901,0.9225356,0,0,20.71435,10.95606,1.390661,0,1.390661,20.66801,52.9948,0.18254,1.014789,1.889401,0,13.31781
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,14.28458,8.36,0,-1,0,8.36,13.01717,0,5.924581,7.353038,1.088236,8.8,8.36,0,0,19.32369,12.20765,0,7.711764,-7.711764,12.5391,32.15147,0.18254,15.71304,0.8705886,0,13.29589
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.412655,4.412655,0,-1,0,4.412655,6.456213,0,8.881784E-16,0.5286952,0.2848904,4.6449,4.412655,0,0,27.89232,4.495891,0,4.36001,-4.36001,7.943247,20.36726,0.18254,4.85392,0.2279124,0,4.780781
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,11.32482,0.129087,0,-1,0,0.129087,0,0,11.19573,12.32822,0,0.1358811,0.129087,0,0,32.73677,0.1358811,0,0.1358811,-0.1358811,7.800015,20,0.18254,12.4573,0,0,0.1358811
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,9.042076,0,0,-1,0,0,0,0,9.042076,9.946283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,9.946283,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,5.978368,0,0,-1,0,0,0,0,5.978368,6.576204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,6.576204,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4225645,0,0,-1,0,0,0,0,0.4225645,0.464821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,0.464821,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.701766,0,0,-1,0,0,0,0,2.701766,2.971943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,2.971943,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.51592,0,0,-1,0,0,0,0,2.51592,2.767513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,2.767513,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6407899,0,0,-1,0,0,0,0,0.6407899,0.7048689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,0.7048689,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18254,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.194745,1.194745,9.994744,0,2.86467,1.194745,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825924,1.314219,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.048941,1.048941,9.848941,0,2.827782,1.048941,15.43472,1.776357E-15,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1826362,1.153835,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.178232,4.178232,12,0,3.372,4.178232,20.89116,0,0,0,0.8728811,0,0,7.821768,7.43068,16.00585,15.19371,8.303561,0,8.303561,31.69304,81.26405,0.1827448,4.596055,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.220536,2.220536,0,0,0,2.220536,105.094,0,0,0,2.333651,2.337406,2.220536,0,0,7.702291,22.66692,0,0.003755229,-0.003755229,31.68909,81.2539,0.1827448,2.442589,1.86692,0,25.00057
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,9.541921,8.36,0,-1,0,8.36,44.1586,0,1.18192,2.136112,3.691659,8.8,8.36,0,0,7.706464,22.66316,0,5.108341,-5.108341,26.30442,67.4471,0.1827448,10.49611,2.953327,0,26.35482
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.430803,5.430803,0,-1,0,5.430803,91.78567,0,0,0,4.984699,5.716635,5.430803,0,0,13.3824,17.55482,0,0.7319359,-0.7319359,25.53289,65.46883,0.1827448,5.973884,3.987759,0,22.53952
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.735079,1.735079,0,-1,0,1.735079,137.8055,0,0,0,2.391034,1.826399,1.735079,0,0,14.19566,16.82288,0.5646353,0,0.5646353,26.06855,66.84231,0.1827326,1.908587,1.912827,0,19.21392
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,-1,0,0,0,0,0,0,1.492538,0,0,0,0,13.63103,17.33105,1.492538,0,1.492538,27.4845,70.47293,0.1827002,0,1.194031,0,18.82359
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,9.026676,8.36,0,-1,0,8.36,38.66014,0,0.666676,1.569344,3.231988,8.8,8.36,0,0,12.13849,18.67434,0,5.568012,-5.568012,21.6153,55.42373,0.1827002,9.929343,2.58559,0,21.90633
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.9367362,0.9367362,0,-1,0,0.9367362,166.9094,0,0,0,1.563501,0.9860381,0.9367362,0,0,18.32517,13.10633,0.5774627,0,0.5774627,22.16313,56.82842,0.1826877,1.03041,1.250801,0,14.66983
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,17.7477,13.62604,2.053794,0,2.053794,24.11153,61.82431,0.1826432,0,1.643036,0,15.67984
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03300567,0.03300567,0,-1,0,0.03300567,6046.033,0,0,0,1.995534,0.03474281,0.03300567,0,0,15.69391,15.47446,1.960791,0,1.960791,25.9717,66.59396,0.1826008,0.03630624,1.596427,0,17.46999
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,10.33452,8.36,0,-1,0,8.36,6.445549,0,1.97452,3.007972,0.5388479,8.8,8.36,0,0,13.73312,17.23917,0,8.261152,-8.261152,17.26368,44.26575,0.1826008,11.36797,0.4310783,0,17.77802
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,20.53537,8.36,0,-1,0,8.36,3.259017,0,12.17537,14.2289,0.2724538,8.8,8.36,0,0,22.91218,8.978019,0,8.527546,-8.527546,8.274856,21.21754,0.1826008,22.58891,0.217963,0,9.250473
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,7.219931,0.427949,0,-1,0,0.427949,0,0,6.791982,7.513976,0,0.4504726,0.427949,0,0,32.38723,0.4504726,0,0.4504726,-0.4504726,7.800015,20,0.1826008,7.941925,0,0,0.4504726
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,14.65729,0,0,-1,0,0,0,0,14.65729,16.12301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,16.12301,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,23.01929,0,0,-1,0,0,0,0,23.01929,25.32121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,25.32121,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,2.884491,0,0,-1,0,0,0,0,2.884491,3.172941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,3.172941,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.8249824,0,0,-1,0,0,0,0,0.8249824,0.9074806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,0.9074806,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,3.870093,0,0,-1,0,0,0,0,3.870093,4.257102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,4.257102,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.506362,0,0,-1,0,0,0,0,0.506362,0.5569981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,0.5569981,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.662805,0,0,-1,0,0,0,0,1.662805,1.829086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,1.829086,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.3943185,0,0,-1,0,0,0,0,0.3943185,0.4337504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,0.4337504,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7112963,0,0,-1,0,0,0,0,0.7112963,0.7824259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826008,0.7824259,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,3.849295,3.849295,12,0,3.372,3.849295,0,0,0,0,0,0,0,8.150705,7.74317,32.88775,0,7.74317,0,7.74317,15.14583,38.83539,0.1827047,4.234224,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.469763,1.469763,10.26976,0,2.93425,1.469763,11.10465,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.14458,6.968853,8.523212,0,8.523212,23.23166,59.56824,0.1827622,1.616739,0.1305697,12,7.132065
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,12.82134,12.82134,12,0,3.372,12.82134,15.70201,0,0,0,2.013208,0.8645691,0.8213407,0,0,16.62137,14.63974,1.148639,0,1.148639,24.32136,62.36232,0.1827737,14.10347,1.610566,12,16.65295
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,9.156858,9.156858,12,0,3.372,9.156858,49.65974,0,0,0,4.547272,0,0,2.843142,2.700985,15.47273,15.67352,7.248257,0,7.248257,31.19765,79.99383,0.1828551,10.07254,3.637817,12,20.22079
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,8.224476,22.19695,7.047644,0,7.047644,37.88364,97.13734,0.1827029,0,5.638115,0,29.24459
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,15.32375,8.36,0,-1,0,8.36,100.7011,0,6.963752,8.496127,8.418614,8.8,8.36,0,0,1.176832,28.53983,0,0.3813858,-0.3813858,37.48162,96.10653,0.1827029,16.85613,6.734891,0,36.95844
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.463424,5.463424,0,-1,0,5.463424,172.5513,2.075644,0,0,9.427211,5.750972,5.463424,0,0,1.600594,28.15844,1.600594,0,1.600594,39.00008,100,0.1826684,6.009766,7.541769,0,37.58566
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,17.63799,8.36,0,-1,0,8.36,147.4109,3.523551,9.277986,11.04178,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1826684,19.40178,9.858841,0,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.173991,4.173991,0,-1,0,4.173991,305.7032,8.366352,0,0,12.76003,4.393675,4.173991,0,0,0,29.59898,0,0,0,39.00008,100,0.1826684,4.59139,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,3.983647,3.983647,0,-1,0,3.983647,289.1449,7.325199,0,0,11.51851,4.193313,3.983647,0,0,0,29.59898,0,0,0,39.00008,100,0.1826684,4.382012,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.607931,2.607931,0,-1,0,2.607931,344.551,6.240461,0,0,8.985652,2.745191,2.607931,0,0,0,29.59898,0,0,0,39.00008,100,0.1826684,2.868724,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.637425,1.637425,0,-1,0,1.637425,297.6036,3.149431,0,0,4.873035,1.723605,1.637425,0,0,0,29.59898,0,0,0,39.00008,100,0.1826684,1.801167,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826684,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,8.790819,8.36,0,-1,0,8.36,2.975153,0,0.4308187,1.309901,0.2487228,8.8,8.36,0,0,0,29.59898,0,8.551277,-8.551277,29.98624,76.88764,0.1826684,9.669901,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1826684,0,0,0,21.0477
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1826684,0,0,0,21.0477
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,16.44655,8.36,0,-1,0,8.36,0,0,8.086553,9.731208,0,8.8,8.36,0,0,9.501419,21.0477,0,8.8,-8.8,20.71023,53.10304,0.1826684,18.09121,0,0,21.0477
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.151324,3.151324,0,-1,0,3.151324,0,0,4.440892E-16,0,0,3.317183,3.151324,0,0,19.2792,12.2477,0,3.317183,-3.317183,17.21361,44.13737,0.1826684,3.466456,0,0,12.2477
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.6837481,0.6837481,0,-1,0,0.6837481,0,0,1.110223E-16,0,0,0.7197348,0.6837481,0,0,22.96496,8.930518,0,0.7197348,-0.7197348,16.45494,42.19207,0.1826684,0.7521229,0,0,8.930518
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.0816,1.0816,0,-1,0,1.0816,0,0,2.220446E-16,0,0,1.138527,1.0816,0,0,23.76466,8.210783,0,1.138527,-1.138527,15.25483,39.11486,0.1826684,1.189761,0,0,8.210783
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.382265,2.382265,0,-1,0,2.382265,0,0,0,0,0,2.507648,2.382265,0,0,25.02969,7.072256,0,2.507648,-2.507648,12.61154,32.33721,0.1826684,2.620492,0,0,7.072256
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81597,4.564609,0,0,0,12.61154,32.33721,0.1826684,0,0,0,4.564609
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81597,4.564609,0,0,0,12.61154,32.33721,0.1826684,0,0,0,4.564609
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.623265,4.336378,0,-1,0,4.336378,0,0,0.2868873,0.7492138,0,4.564609,4.336378,0,0,27.81597,4.564609,0,4.564609,-4.564609,7.800015,20,0.1826684,5.085592,0,0,4.564609
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.239114,2.239114,11.03911,0,3.128896,2.239114,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1827548,2.463025,0,12,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.256508,1.256508,10.05651,0,2.880296,1.256508,9.482673,1.776357E-15,0,0,0.1191505,0,0,8.8,8.36,24.52775,7.524,8.479151,0,8.479151,23.77504,60.96151,0.1828059,1.382159,0.09532044,12,7.64315
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.905667,0,0,8.8,8.36,16.0486,15.15524,10.26567,0,10.26567,33.5139,85.93291,0.182777,0,1.524534,12,17.0609
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,10.00688,10.00688,11.21993,0,3.174642,10.00688,45.02945,0,0,0,4.506044,0,0,1.213047,1.152394,5.782936,24.39434,5.658439,0,5.658439,38.88197,99.69716,0.182837,11.00757,3.604836,12,28.90038
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.593442,4.593442,0,-1,0,4.593442,161.7026,2.468017,0,0,7.427717,4.835203,4.593442,0,0,0.1244969,29.48693,0.1244969,0,0.1244969,39.00008,100,0.1828343,5.052787,5.942173,0,36.91465
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,9.14346,8.36,0,-1,0,8.36,98.73579,0,0.7834603,1.697806,8.254313,8.8,8.36,0,0,0,29.59898,0,0.5456879,-0.5456879,38.42487,98.52512,0.1828343,10.05781,6.60345,0,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.203264,4.203264,0,-1,0,4.203264,191.8298,3.032304,0,0,8.063113,4.424489,4.203264,0,0,0.6063198,29.05329,0.6063198,0,0.6063198,39.00008,100,0.1828213,4.623591,6.45049,0,37.1164
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,10.68836,8.36,0,-1,0,8.36,105.3105,0.00396184,2.328359,3.397195,8.803962,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828213,11.7572,7.043169,0,38.40294
