Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,-1,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828213,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.144705,6.144705,0,-1,0,6.144705,145.207,2.454431,0,0,8.922542,6.468111,6.144705,0,0,0,29.59898,0,0,0,39.00008,100,0.1828213,6.759176,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.779869,2.779869,0,-1,0,2.779869,308.6597,5.654155,0,0,8.580333,2.926178,2.779869,0,0,0,29.59898,0,0,0,39.00008,100,0.1828213,3.057855,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,8.5965,8.36,0,-1,0,8.36,71.31346,0,0.2365008,1.096151,5.961806,8.8,8.36,0,0,0,29.59898,0,2.838194,-2.838194,36.00836,92.32894,0.1828213,9.456151,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,8.640445,8.36,0,-1,0,8.36,28.93304,0,0.2804452,1.14449,2.418802,8.8,8.36,0,0,3.153549,26.76078,0,6.381198,-6.381198,29.28198,75.08186,0.1828213,9.50449,1.935042,0,29.17959
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.701341,2.701341,0,-1,0,2.701341,9.303219,0,0,0,0.2513116,2.843517,2.701341,0,0,10.24377,20.37959,0,2.592205,-2.592205,26.54956,68.07566,0.1828213,2.971475,0.2010493,0,20.6309
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,11.59754,8.36,0,-1,0,8.36,0,0,3.237538,4.397292,0,8.8,8.36,0,0,13.124,17.78738,0,8.8,-8.8,17.27355,44.29106,0.1828213,12.75729,0,0,17.78738
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.094289,3.094289,0,-1,0,3.094289,0,0,4.440892E-16,0,0,3.257146,3.094289,0,0,22.90178,8.987381,0,3.257146,-3.257146,13.84021,35.48766,0.1828213,3.403718,0,0,8.987381
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.52083,5.730234,0,0,0,13.84021,35.48766,0.1828213,0,0,0,5.730234
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2492134,0.2492134,0,-1,0,0.2492134,0,0,2.775558E-17,0,0,0.2623299,0.2492134,0,0,26.52083,5.730234,0,0.2623299,-0.2623299,13.56369,34.77863,0.1828213,0.2741347,0,0,5.730234
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04601457,0.04601457,0,-1,0,0.04601457,0,0,6.938894E-18,0,0,0.04843638,0.04601457,0,0,26.8123,5.467905,0,0.04843638,-0.04843638,13.51264,34.64772,0.1828213,0.05061602,0,0,5.467905
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.383252,3.383252,0,-1,0,3.383252,0,0,4.440892E-16,0,0,3.561317,3.383252,0,0,26.86612,5.419468,0,3.561317,-3.561317,9.758678,25.0222,0.1828213,3.721577,0,0,5.419468
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.55607,1.55607,0,-1,0,1.55607,0,0,2.220446E-16,0,0,1.637968,1.55607,0,0,30.82314,1.858151,0,1.637968,-1.637968,8.032108,20.59511,0.1828213,1.711677,0,0,1.858151
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.7234357,0.2091732,0,-1,0,0.2091732,0,0,0.5142624,0.586606,0,0.2201824,0.2091732,0,0,32.6431,0.2201824,0,0.2201824,-0.2201824,7.800015,20,0.1828213,0.7957793,0,0,0.2201824
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.591269,0,0,-1,0,0,0,0,1.591269,1.750396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828213,1.750396,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.49194,0,0,-1,0,0,0,0,1.49194,1.641134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828213,1.641134,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.061849,3.061849,11.86185,0,3.337048,3.061849,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829323,3.368034,0,12,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.589306,3.589306,11.86145,0,3.336946,3.589306,4.410837,0,0,0,0.1583185,0,0,8.27214,7.858533,24.52775,7.524,8.016851,0,8.016851,23.33646,59.83696,0.1830381,3.948237,0.1266548,12,7.682319
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,16.5109,14.73917,10.3083,0,10.3083,33.11577,84.91206,0.183008,0,1.558639,12,16.68746
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,3.900823,3.900823,0,0,0,3.900823,132.0666,0,0,0,5.151684,4.106129,3.900823,0,0,6.202604,24.01663,1.045555,0,1.045555,34.10767,87.45539,0.1829856,4.290905,4.121347,0,29.16832
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,18.58585,8.36,0,-1,0,8.36,104.1604,0,10.22585,12.08443,8.707811,8.8,8.36,0,0,5.157049,24.95763,0,0.09218887,-0.09218887,34.0105,87.20622,0.1829856,20.44444,6.966249,0,33.66544
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,9.811069,8.36,0,-1,0,8.36,122.3465,0,1.451069,2.432176,10.22817,8.8,8.36,0,0,5.259481,24.86545,1.428169,0,1.428169,35.36538,90.68027,0.182955,10.79218,8.182535,0,35.09361
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,12.61609,8.36,0,-1,0,8.36,144.2601,0,4.256086,5.517695,12.06015,8.8,8.36,0,0,3.831312,26.1508,3.260149,0,3.260149,38.45823,98.61063,0.1828851,13.8777,9.648119,0,38.21095
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,-1,0,0,0,10.01512,0,0,10.58629,0,0,0,0,0.5711638,29.08493,0.5711638,0,0.5711638,39.00008,100,0.1828729,0,8.46903,0,39.67122
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,5.852483,5.852483,0,-1,0,5.852483,141.9152,2.145057,0,0,8.305565,6.160508,5.852483,0,0,0,29.59898,0,0,0,39.00008,100,0.1828729,6.437731,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.049998,6.049998,0,-1,0,6.049998,137.5134,1.951139,0,0,8.319558,6.36842,6.049998,0,0,0,29.59898,0,0,0,39.00008,100,0.1828729,6.654998,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.120021,2.120021,0,-1,0,2.120021,228.8763,2.620624,0,0,4.852225,2.231601,2.120021,0,0,0,29.59898,0,0,0,39.00008,100,0.1828729,2.332023,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.23625,4.23625,0,-1,0,4.23625,100.1366,0,0,0,4.242035,4.459211,4.23625,0,0,0,29.59898,0,0.2171758,-0.2171758,38.77116,99.41302,0.1828729,4.659875,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001669938,0.001669938,0,-1,0,0.001669938,102560.4,1.469631,0,0,1.712696,0.001757829,0.001669938,0,0,0.2413064,29.3818,0.2413064,0,0.2413064,39.00008,100,0.1828677,0.001836932,1.370157,0,31.0945
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,6.94883,6.94883,0,-1,0,6.94883,3.374515,0,8.881784E-16,0,0.2344894,7.314558,6.94883,0,0,0,29.59898,0,7.080069,-7.080069,31.53703,80.86402,0.1828677,7.643713,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,8.349409,8.349409,0,-1,0,8.349409,0,0,1.776357E-15,0.8243496,0,8.788851,8.349409,0,0,7.866743,22.51891,0,8.788851,-8.788851,22.27277,57.10955,0.1828677,9.18435,0,0,22.51891
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,6.736346,6.736346,0,-1,0,6.736346,0,0,0,0,0,7.09089,6.736346,0,0,17.63213,13.73006,0,7.09089,-7.09089,14.79831,37.94432,0.1828677,7.40998,0,0,13.73006
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,1.971508,1.971508,0,-1,0,1.971508,0,0,4.440892E-16,0,0,2.075271,1.971508,0,0,25.5109,6.639168,0,2.075271,-2.075271,12.61079,32.33528,0.1828677,2.168658,0,0,6.639168
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81676,4.563897,0,0,0,12.61079,32.33528,0.1828677,0,0,0,4.563897
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.337299,1.337299,0,-1,0,1.337299,0,0,2.220446E-16,0,0,1.407684,1.337299,0,0,27.81676,4.563897,0,1.407684,-1.407684,11.12696,28.5306,0.1828677,1.471029,0,0,4.563897
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1218222,0.1218222,0,-1,0,0.1218222,0,0,0,0,0,0.1282339,0.1218222,0,0,29.38085,3.156213,0,0.1282339,-0.1282339,10.99179,28.18401,0.1828677,0.1340044,0,0,3.156213
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.457825,2.87658,0,-1,0,2.87658,0,0,1.581245,2.027027,0,3.027979,2.87658,0,0,29.52333,3.027979,0,3.027979,-3.027979,7.800015,20,0.1828677,4.903607,0,0,3.027979
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.544337,0,0,-1,0,0,0,0,2.544337,2.79877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828677,2.79877,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.035095,0,0,-1,0,0,0,0,2.035095,2.238604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828677,2.238604,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.13083,0,0,-1,0,0,0,0,1.13083,1.243913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828677,1.243913,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3165269,0.3165269,9.116527,0,2.642481,0.3165269,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18289,0.3481796,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.7361701,0.7361701,9.53617,0,2.748651,0.7361701,20.14256,0,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.1829229,0.809787,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,13.86082,13.86082,12,0,3.372,13.86082,16.55257,0,0,0,2.294323,1.958762,1.860824,0,0,16.01947,15.18146,0.3355614,0,0.3355614,24.12102,61.84864,0.1829262,15.24691,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,9.753643,9.753643,12,0,3.372,9.753643,46.30656,0,0,0,4.516576,0,0,2.246357,2.134039,15.68391,15.48346,6.650616,0,6.650616,30.43034,78.02637,0.1829987,10.72901,3.613261,12,20.00004
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,9.033293,21.46902,8.126319,0,8.126319,38.13965,97.79377,0.1828252,0,6.501055,0,29.59533
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.493666,5.493666,0,-1,0,5.493666,162.6089,2.243413,0,0,8.933193,5.782807,5.493666,0,0,0.9069735,28.7827,0.9069735,0,0.9069735,39.00008,100,0.1828059,6.043033,7.146554,0,37.7159
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,13.05766,8.36,0,-1,0,8.36,141.911,3.06376,4.697665,6.003431,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828059,14.36343,9.491008,0,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.289207,1.289207,0,-1,0,1.289207,1009.577,11.65848,0,0,13.01554,1.35706,1.289207,0,0,0,29.59898,0,0,0,39.00008,100,0.1828059,1.418127,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,2.915367,2.915367,0,-1,0,2.915367,400.0201,8.593245,0,0,11.66205,3.068807,2.915367,0,0,0,29.59898,0,0,0,39.00008,100,0.1828059,3.206903,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,11.6763,8.36,0,-1,0,8.36,126.0787,1.740179,3.316303,4.483934,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828059,12.84393,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,10.14924,8.36,0,-1,0,8.36,67.54717,0,1.789237,2.804161,5.646944,8.8,8.36,0,0,0,29.59898,0,3.153056,-3.153056,35.67646,91.47794,0.1828059,11.16416,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,6.447453,6.447453,0,-1,0,6.447453,73.52763,0,8.881784E-16,0,4.740659,6.786793,6.447453,0,0,3.503396,26.44592,0,2.046134,-2.046134,33.51965,85.94765,0.1828059,7.092198,3.792527,0,31.18658
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,10.2238,8.36,0,-1,0,8.36,27.20898,0,1.863804,2.886184,2.274671,8.8,8.36,0,0,5.776877,24.39979,0,6.525329,-6.525329,26.64135,68.31102,0.1828059,11.24618,1.819736,0,26.67446
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.527732,1.527732,0,-1,0,1.527732,14.06594,0,2.220446E-16,0,0.2148898,1.608139,1.527732,0,0,13.02724,17.87446,0,1.393249,-1.393249,25.17274,64.54535,0.1828059,1.680506,0.1719119,0,18.08935
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0229924,0.0229924,0,-1,0,0.0229924,0,0,3.469447E-18,0,0,0.02420252,0.0229924,0,0,14.5753,16.48121,0,0.02420252,-0.02420252,25.14722,64.47993,0.1828059,0.02529164,0,0,16.48121
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,11.6159,8.36,0,-1,0,8.36,0,0,3.255904,4.417495,0,8.8,8.36,0,0,14.60219,16.45701,0,8.8,-8.8,15.87121,40.69533,0.1828059,12.7775,0,0,16.45701
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.00568,6.00568,0,-1,0,6.00568,0,0,8.881784E-16,0,0,6.321769,6.00568,0,0,24.37997,7.657007,0,6.321769,-6.321769,9.20748,23.60888,0.1828059,6.606248,0,0,7.657007
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.630142,1.268476,0,-1,0,1.268476,0,0,0.3616658,0.5246801,0,1.335238,1.268476,0,0,31.40416,1.335238,0,1.335238,-1.335238,7.800015,20,0.1828059,1.793157,0,0,1.335238
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.172512,0,0,-1,0,0,0,0,3.172512,3.489763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828059,3.489763,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.865181,0,0,-1,0,0,0,0,1.865181,2.051699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828059,2.051699,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.07184,0,0,-1,0,0,0,0,3.07184,3.379024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828059,3.379024,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.206203,0,0,-1,0,0,0,0,3.206203,3.526824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828059,3.526824,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.177217,0,0,-1,0,0,0,0,3.177217,3.494939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828059,3.494939,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,1.899881,0,0,-1,0,0,0,0,1.899881,2.089869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828059,2.089869,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.211386,1.211386,10.01139,0,2.868881,1.211386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1828575,1.332525,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.055628,3.055628,11.39988,0,3.220171,3.055628,4.750602,0,0,0,0.1451607,0,0,8.344256,7.927043,24.52775,7.524,8.072204,0,8.072204,23.38897,59.97161,0.1829606,3.361191,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.366432,1.366432,10.16643,0,2.908107,1.366432,167.388,0,0,0,2.287242,0,0,8.8,8.36,16.45555,14.78898,10.64724,0,10.64724,33.48983,85.8712,0.1829683,1.503075,1.829794,12,17.07623
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,10.17358,10.17358,11.89418,0,3.345227,10.17358,39.28952,0,0,0,3.997151,0,0,1.720599,1.634569,5.808307,24.3715,5.631719,0,5.631719,38.83255,99.57045,0.1830288,11.19094,3.197721,12,28.36865
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,12.23992,8.36,0,-1,0,8.36,77.82233,0,3.879923,5.103915,6.505947,8.8,8.36,0,0,0.1765877,29.44005,0,2.294054,-2.294054,36.41441,93.37009,0.1830288,13.46391,5.204757,0,35.946
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,11.38073,8.36,0,-1,0,8.36,100.5925,0,3.020734,4.158808,8.409536,8.8,8.36,0,0,2.725536,27.146,0,0.3904641,-0.3904641,36.00282,92.31474,0.1830288,12.51881,6.727629,0,35.55553
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,22.71278,8.36,0,-1,0,8.36,132.3562,0,14.35278,16.62405,11.06498,8.8,8.36,0,0,3.159385,26.75553,2.264983,0,2.264983,38.15157,97.82435,0.1829807,24.98405,8.851986,0,37.82051
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,11.86107,8.36,0,-1,0,8.36,127.487,0.9635121,3.501074,4.687181,10.65791,8.8,8.36,0,0,0.8944024,28.79402,0.8944024,0,0.8944024,39.00008,100,0.1829616,13.04718,8.526332,0,39.45193
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,5.944088,5.944088,0,-1,0,5.944088,131.8123,1.578107,0,0,7.835042,6.256935,5.944088,0,0,0,29.59898,0,0,0,39.00008,100,0.1829616,6.538497,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,6.534326,6.534326,0,-1,0,6.534326,136.3364,2.030426,0,0,8.908664,6.878238,6.534326,0,0,0,29.59898,0,0,0,39.00008,100,0.1829616,7.187759,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,1.905444,1.905444,0,-1,0,1.905444,463.8651,6.832962,0,0,8.838693,2.005731,1.905444,0,0,0,29.59898,0,0,0,39.00008,100,0.1829616,2.095989,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.354343,1.354343,0,-1,0,1.354343,425.261,4.33387,0,0,5.759494,1.425624,1.354343,0,0,0,29.59898,0,0,0,39.00008,100,0.1829616,1.489778,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,11.4216,8.36,0,-1,0,8.36,27.08595,0,3.061599,4.203759,2.264386,8.8,8.36,0,0,0,29.59898,0,6.535614,-6.535614,32.11094,82.33557,0.1829616,12.56376,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,12.67266,8.36,0,-1,0,8.36,2.571802,0,4.312663,5.579929,0.2150026,8.8,8.36,0,0,7.261794,23.06336,0,8.584997,-8.584997,23.06155,59.13207,0.1829616,13.93993,0.1720021,0,23.27837
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,17.58718,8.36,0,-1,0,8.36,0,0,9.227177,10.98589,0,8.8,8.36,0,0,16.80068,14.47837,0,8.8,-8.8,13.78554,35.34747,0.1829616,19.34589,0,0,14.47837
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,13.74577,5.394448,0,-1,0,5.394448,0,0,8.351318,9.725895,0,5.678367,5.394448,0,0,26.57846,5.678367,0,5.678367,-5.678367,7.800015,20,0.1829616,15.12034,0,0,5.678367
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,21.33007,0,0,-1,0,0,0,0,21.33007,23.46307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,23.46307,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.110612,0,0,-1,0,0,0,0,3.110612,3.421673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,3.421673,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.683137,0,0,-1,0,0,0,0,4.683137,5.151451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,5.151451,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.744367,0,0,-1,0,0,0,0,2.744367,3.018804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,3.018804,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.471046,0,0,-1,0,0,0,0,2.471046,2.718151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,2.718151,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.8446288,0,0,-1,0,0,0,0,0.8446288,0.9290916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,0.9290916,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.131706,0,0,-1,0,0,0,0,5.131706,5.644877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829616,5.644877,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.554314,2.554314,11.35431,0,3.208641,2.554314,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1830567,2.809745,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1830664,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,16.91271,16.91271,12,0,3.372,16.91271,15.34161,0,0,0,2.594682,5.171273,4.912709,0,0,16.07837,15.12844,0,2.576591,-2.576591,21.03083,53.92509,0.1830664,18.60398,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.439307,0.439307,9.239307,0,2.673545,0.439307,1230.969,0,0,0,5.407731,0,0,8.8,8.36,18.94125,12.55185,13.76773,0,13.76773,34.09204,87.41533,0.1829777,0.4832377,4.326185,12,17.95958
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,15.37826,8.36,0,-1,0,8.36,98.56023,0,7.018264,8.55609,8.239635,8.8,8.36,0,0,5.173521,24.94281,0,0.5603653,-0.5603653,33.50137,85.90077,0.1829777,16.91609,6.591708,0,33.18245
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,-1,0,0,0,4.379696,0,0,10.17585,0,0,0,0,5.796149,24.38244,5.796149,0,5.796149,39.00008,100,0.182855,0,8.140676,0,34.55829
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.487214,4.487214,0,-1,0,4.487214,275.0056,7.616706,0,0,12.34009,4.723383,4.487214,0,0,0,29.59898,0,0,0,39.00008,100,0.182855,4.935935,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,-1,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182855,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,13.02687,8.36,0,-1,0,8.36,123.881,1.55645,4.666867,5.969553,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.182855,14.32955,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.608905,2.608905,0,-1,0,2.608905,276.8354,4.476156,0,0,7.222371,2.746215,2.608905,0,0,0,29.59898,0,0,0,39.00008,100,0.182855,2.869795,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,5.660244,5.660244,0,-1,0,5.660244,103.2349,8.881784E-16,0,0,5.843347,5.958152,5.660244,0,0,0,29.59898,0,0.114805,-0.114805,38.87906,99.6897,0.182855,6.226269,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.299655,5.299655,0,-1,0,5.299655,79.41154,0,0,0,4.208538,5.578584,5.299655,0,0,0.1275611,29.48417,0,1.370047,-1.370047,37.43491,95.98675,0.182855,5.82962,3.36683,0,33.69271
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,0.5225919,0,0,2.172427,0,0,0,0,1.649835,28.11413,1.649835,0,1.649835,39.00008,100,0.18282,0,1.737942,0,30.28655
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0.2029025,0,0,0.2029025,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.18282,0,0.162322,0,29.80188
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,11.44653,8.36,0,-1,0,8.36,0,0,3.086531,4.231184,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.18282,12.59118,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,16.36293,8.36,0,-1,0,8.36,0,0,8.002934,9.639228,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.18282,17.99923,0,0,20.79898
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,20.85073,8.36,0,-1,0,8.36,0,0,12.49073,14.5758,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.18282,22.9358,0,0,11.99898
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.210094,3.039029,0,-1,0,3.039029,0,0,0.1710645,0.4920738,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.18282,3.531103,0,0,3.198978
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.589908,0,0,-1,0,0,0,0,1.589908,1.748899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18282,1.748899,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2431948,0,0,-1,0,0,0,0,0.2431948,0.2675143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18282,0.2675143,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.469296,0,0,-1,0,0,0,0,2.469296,2.716225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18282,2.716225,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.584877,0,0,-1,0,0,0,0,3.584877,3.943365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18282,3.943365,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.054392,0,0,-1,0,0,0,0,1.054392,1.159831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18282,1.159831,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.380997,0,0,-1,0,0,0,0,4.380997,4.819097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18282,4.819097,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,2.841076,2.841076,11.64108,0,3.281192,2.841076,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829242,3.125184,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,5.757285,5.757285,12,0,3.372,5.757285,2.408302,0,0,0,0.1386528,0,0,6.242715,5.93058,24.52775,7.524,6.069232,0,6.069232,21.48879,55.09935,0.1830029,6.333013,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,16.24353,16.24353,12,0,3.372,16.24353,12.35538,0,0,0,2.00695,4.466876,4.243533,0,0,18.45852,12.98631,0,2.459927,-2.459927,18.8958,48.45066,0.1830029,17.86789,1.60556,12,14.99326
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,13.79295,13.79295,12,0,3.372,13.79295,38.96626,0,0,0,5.374599,1.887319,1.792953,0,0,21.19177,10.52638,3.487279,0,3.487279,22.20412,56.93353,0.1830367,15.17225,4.299679,12,15.90098
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.028796,7.028796,0,-1,0,7.028796,115.3833,0,0,0,8.110057,7.398732,7.028796,0,0,17.70449,13.66493,0.7113246,0,0.7113246,22.87894,58.66384,0.1830217,7.731675,6.488045,0,21.77499
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,14.25978,8.36,0,-1,0,8.36,123.5367,0,5.899778,7.325756,10.32767,8.8,8.36,0,0,16.99317,14.30513,1.52767,0,1.52767,24.32822,62.37992,0.1829894,15.68576,8.262136,0,24.6328
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,9.940604,8.36,0,-1,0,8.36,148.7214,0,1.580604,2.574664,12.43311,8.8,8.36,0,0,15.4655,15.68003,3.633107,0,3.633107,27.77489,71.21751,0.1829127,10.93466,9.946486,0,28.11314
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.138146,6.138146,0,-1,0,6.138146,213.3237,0,0,0,13.09412,6.461206,6.138146,0,0,11.83239,18.94983,6.632913,0,6.632913,34.06742,87.35218,0.1827728,6.751961,10.4753,0,32.04395
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,13.36505,8.36,0,-1,0,8.36,133.2527,0,5.005045,6.34155,11.13993,8.8,8.36,0,0,5.19948,24.91945,2.339929,0,2.339929,36.28727,93.0441,0.1827236,14.70155,8.911942,0,36.05938
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,8.6177,8.36,0,-1,0,8.36,94.24348,0,0.2576999,1.11947,7.878755,8.8,8.36,0,0,2.859551,27.02538,0,0.9212455,-0.9212455,35.31619,90.55415,0.1827236,9.47947,6.303004,0,34.90414
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.87178,1.87178,0,-1,0,1.87178,270.7236,0,0,0,5.067349,1.970295,1.87178,0,0,3.883157,26.10414,3.097055,0,3.097055,38.25431,98.08779,0.1826584,2.058958,4.05388,0,31.17149
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,15.29514,8.36,0,-1,0,8.36,45.13349,0,6.935135,8.464649,3.77316,8.8,8.36,0,0,0.7861022,28.89149,0,5.02684,-5.02684,32.95556,84.50127,0.1826584,16.82465,3.018528,0,32.66465
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,14.1594,8.36,0,-1,0,8.36,21.10573,0,5.799396,7.215336,1.764439,8.8,8.36,0,0,6.37148,23.86465,0,7.035561,-7.035561,25.53943,65.48558,0.1826584,15.57534,1.411551,0,25.62909
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.407008,5.407008,0,-1,0,5.407008,3.472188,0,0,0,0.1877415,5.691588,5.407008,0,0,14.18877,16.82908,0,5.503846,-5.503846,19.73787,50.60981,0.1826584,5.947709,0.1501932,0,17.01683
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,12.17497,8.36,0,-1,0,8.36,0,0,3.814967,5.032464,0,8.8,8.36,0,0,20.30416,11.32524,0,8.8,-8.8,10.46185,26.8252,0.1826584,13.39246,0,0,11.32524
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.59114,1.59114,0,-1,0,1.59114,0,0,2.220446E-16,0,0,1.674884,1.59114,0,0,30.08193,2.525239,0,1.674884,-1.674884,8.696367,22.29833,0.1826584,1.750254,0,0,2.525239
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.4544656,0.4544656,0,-1,0,0.4544656,0,0,5.551115E-17,0,0,0.4783848,0.4544656,0,0,31.94291,0.8503542,0,0.4783848,-0.4783848,8.192105,21.00536,0.1826584,0.4999121,0,0,0.8503542
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.662777,0.3533709,0,-1,0,0.3533709,0,0,2.309406,2.575684,0,0.3719694,0.3533709,0,0,32.47445,0.3719694,0,0.3719694,-0.3719694,7.800015,20,0.1826584,2.929055,0,0,0.3719694
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,4.720542,0,0,-1,0,0,0,0,4.720542,5.192597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826584,5.192597,0,0,0
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.202587,0,0,-1,0,0,0,0,2.202587,2.422846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826584,2.422846,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826584,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.281354,0,0,-1,0,0,0,0,2.281354,2.509489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826584,2.509489,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.646878,0,0,-1,0,0,0,0,3.646878,4.011567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826584,4.011567,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.779284,0,0,-1,0,0,0,0,2.779284,3.057212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826584,3.057212,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826584,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.219489,3.219489,11.55373,0,3.259093,3.219489,1.960382,0,0,0,0.06311426,0,0,8.334239,7.917527,32.88775,0,7.980641,0,7.980641,15.37112,39.41304,0.1827622,3.541438,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.90711,7.182577,9.186996,0,9.186996,24.08667,61.76056,0.1827566,0,0.6615974,12,8.009574
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.048998,3.048998,11.3786,0,3.214787,3.048998,24.5384,0,0,0,0.7481753,0,0,8.329608,7.913127,15.72012,15.45087,8.661303,0,8.661303,32.3035,82.82932,0.1828453,3.353898,0.5985402,12,16.19905
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,7.581288,7.581288,0,-1,0,7.581288,33.37449,0,8.881784E-16,0,2.530216,7.980303,7.581288,0,0,7.058813,23.24605,0,5.450088,-5.450088,26.5586,68.09885,0.1828453,8.339417,2.024173,0,25.77626
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,8.037248,8.037248,0,-1,0,8.037248,15.92472,0,0,0.4809721,1.279909,8.46026,8.037248,0,0,13.11447,17.79596,0,7.180351,-7.180351,18.98985,48.69182,0.1828453,8.840972,1.023927,0,19.07587
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,16.99867,8.36,0,-1,0,8.36,8.274255,0,8.638667,10.33853,0.6917277,8.8,8.36,0,0,21.09263,10.61561,0,8.108273,-8.108273,10.44298,26.77682,0.1828453,18.69853,0.5533822,0,11.30734
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,14.66526,3.20614,0,-1,0,3.20614,27.05897,0,11.45912,13.58498,0.8675483,3.374884,3.20614,0,0,30.10183,2.507335,0,2.507335,-2.507335,7.800015,20,0.1828453,16.13178,0.6940387,0,3.374884
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,8.778878,0.9021576,0,-1,0,0.9021576,105.2632,0,7.876721,9.476335,0.9496396,0.9496396,0.9021576,0,0,32.88775,0,0,0,0,7.800015,20,0.1828453,9.656766,0.7597117,0,0.9496396
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,15.24836,0.9162424,0,-1,0,0.9162424,105.2632,0,14.33212,16.58995,0.9644656,0.9644656,0.9162424,0,0,32.88775,0,0,0,0,7.800015,20,0.1828453,16.7732,0.7715725,0,0.9644656
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.61503,1.528795,0,-1,0,1.528795,105.2632,0,4.086235,5.870774,1.609258,1.609258,1.528795,0,0,32.88775,0,0,0,0,7.800015,20,0.1828453,6.176533,1.287406,0,1.609258
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,7.465601,0.4749443,0,-1,0,0.4749443,105.2632,0,6.990657,8.117172,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.1828453,8.212161,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,15.68736,0.2594393,0,-1,0,0.2594393,105.2632,0,15.42792,17.20421,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.1828453,17.2561,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.1828426,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,8.538022,0.1119586,0,-1,0,0.1119586,0,0,8.426063,9.279865,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.1828426,9.391824,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,11.24054,0,0,-1,0,0,0,0,11.24054,12.36459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,12.36459,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,13.91157,0,0,-1,0,0,0,0,13.91157,15.30272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,15.30272,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.563341,0,0,-1,0,0,0,0,3.563341,3.919675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,3.919675,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.212909,0,0,-1,0,0,0,0,0.212909,0.2341999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,0.2341999,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,3.825308,0,0,-1,0,0,0,0,3.825308,4.207839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,4.207839,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.74899,0,0,-1,0,0,0,0,1.74899,1.923888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,1.923888,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.7214544,0,0,-1,0,0,0,0,0.7214544,0.7935999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,0.7935999,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.722817,0,0,-1,0,0,0,0,1.722817,1.895099,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828426,1.895099,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.213491,5.213491,12,0,3.372,5.213491,0,0,0,0,0,0,0,6.786509,6.447184,32.88775,0,6.447184,0,6.447184,13.91635,35.68288,0.1829263,5.73484,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,26.44057,5.802465,8.449732,0,8.449732,21.93247,56.23699,0.182936,0,0.07178509,12,5.892197
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.060941,5.060941,12,0,3.372,5.060941,15.63459,0,0,0,0.7912574,0,0,6.939059,6.592106,17.99084,13.40722,7.383363,0,7.383363,28.93694,74.19714,0.1830289,5.567036,0.6330059,12,14.19848
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,10.60748,20.05225,10.44253,0,10.44253,38.8436,99.59877,0.1829968,0,1.666025,12,22.13478
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.735519,3.735519,0,-1,0,3.735519,77.04897,0,0,0,2.878179,3.932125,3.735519,0,0,0.1649439,29.45053,0,1.053946,-1.053946,37.73264,96.75017,0.1829968,4.109071,2.302543,0,32.32871
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.004801,4.004801,0,-1,0,4.004801,91.90978,0,0,0,3.680804,4.21558,4.004801,0,0,1.335995,28.39658,0,0.5347762,-0.5347762,37.16894,95.30478,0.1829968,4.405281,2.944643,0,32.07738
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,4.77812,4.77812,0,-1,0,4.77812,18.94481,0,8.881784E-16,0,0.9052057,5.0296,4.77812,0,0,1.930191,27.86181,0,4.124394,-4.124394,32.82145,84.15739,0.1829968,5.255932,0.7241645,0,28.76701
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,4.856097,4.856097,0,-1,0,4.856097,26.49902,0,8.881784E-16,0,1.286818,5.111681,4.856097,0,0,6.512851,23.73741,0,3.824863,-3.824863,28.78969,73.81956,0.1829968,5.341707,1.029455,0,25.02423
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,20.56301,8.36,0,-1,0,8.36,28.31521,0,12.20301,14.25931,2.367152,8.8,8.36,0,0,10.7627,19.91255,0,6.432848,-6.432848,22.00887,56.43288,0.1829968,22.61931,1.893721,0,22.2797
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,4.872492,4.872492,0,-1,0,4.872492,44.7913,0,0,0,2.182452,5.128939,4.872492,0,0,17.91031,13.4797,0,2.946486,-2.946486,18.903,48.46913,0.1829968,5.359741,1.745962,0,15.66215
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.691012,3.691012,0,-1,0,3.691012,42.50525,0,4.440892E-16,0,1.568874,3.885275,3.691012,0,0,21.18418,10.53321,0,2.316401,-2.316401,16.4613,42.20837,0.1829968,4.060113,1.255099,0,12.10209
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,10.41286,8.36,0,-1,0,8.36,18.39464,0,2.052864,3.355997,1.537791,8.8,8.36,0,0,23.75796,8.216813,0,7.262208,-7.262208,8.806257,22.5801,0.1829968,11.45415,1.230233,0,9.754605
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.722859,1.768837,0,-1,0,1.768837,51.29523,0,0.9540214,1.915877,0.9073293,1.861934,1.768837,0,0,31.82708,0.9546049,0,0.9546049,-0.9546049,7.800015,20,0.1829968,2.995145,0.7258634,0,1.861934
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,7.67104,0.09530111,0,-1,0,0.09530111,105.2632,0,7.575738,8.419084,0.100317,0.100317,0.09530111,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,8.438144,0.08025357,0,0.100317
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,7.625742,0,0,-1,0,0,0,0,7.625742,8.388316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,8.388316,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,6.602992,0,0,-1,0,0,0,0,6.602992,7.263291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,7.263291,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,19.51466,0,0,-1,0,0,0,0,19.51466,21.46612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,21.46612,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.9683604,0,0,-1,0,0,0,0,0.9683604,1.065197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,1.065197,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.317654,0,0,-1,0,0,0,0,2.317654,2.54942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,2.54942,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.571357,0,0,-1,0,0,0,0,2.571357,2.828493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,2.828493,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.113071,0,0,-1,0,0,0,0,2.113071,2.324378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,2.324378,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,4.78328,0,0,-1,0,0,0,0,4.78328,5.261608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,5.261608,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4695351,0,0,-1,0,0,0,0,0.4695351,0.5164886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,0.5164886,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.64749,0,0,-1,0,0,0,0,4.64749,5.112239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829968,5.112239,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.519278,5.519278,12,0,3.372,5.519278,0,0,0,0,0,0,0,6.480722,6.156686,32.88775,0,6.156686,0,6.156686,13.64076,34.97624,0.1830763,6.071205,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.040483,2.040483,10.84048,0,3.078642,2.040483,9.528904,1.776357E-15,0,0,0.1944356,0,0,8.8,8.36,26.73107,5.541018,8.554436,0,8.554436,21.75621,55.78505,0.1831492,2.244531,0.1555485,12,5.735453
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.42066,4.42066,11.59772,0,3.270224,4.42066,28.48294,0,0,0,1.259134,0,0,7.177063,6.81821,18.17663,13.24001,8.077343,0,8.077343,29.41905,75.43332,0.183249,4.862726,1.007307,12,14.49914
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.132481,3.132481,8.960347,0,2.602968,3.132481,126.5672,0,0,0,3.964692,0,0,5.827866,5.536473,10.09929,20.50962,9.501165,0,9.501165,38.43265,98.54506,0.1832415,3.445729,3.171754,12,24.47431
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,4.796251,4.796251,0,-1,0,4.796251,117.4553,0,0,0,5.633451,5.048686,4.796251,0,0,0.5981231,29.06067,0.5847656,0,0.5847656,38.98741,99.96751,0.1832293,5.275877,4.506761,0,34.69412
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,-1,0,0,0,6.775146,0,0,6.788503,0,0,0,0,0.01335749,29.58696,0.01335749,0,0.01335749,39.00008,100,0.183229,0,5.430802,0,36.37546
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,6.676228,6.676228,0,-1,0,6.676228,119.8829,0.9760489,0,0,8.003657,7.027608,6.676228,0,0,0,29.59898,0,0,0,39.00008,100,0.183229,7.343851,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,-1,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183229,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,-1,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183229,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183229,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,7.88473,7.88473,0,-1,0,7.88473,53.32452,0,8.881784E-16,0.3132035,4.204495,8.299716,7.88473,0,0,0,29.59898,0,4.095222,-4.095222,34.68333,88.93145,0.183229,8.673203,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,6.581666,6.581666,0,-1,0,6.581666,50.76421,0,8.881784E-16,0,3.341131,6.92807,6.581666,0,0,4.550246,25.50376,0,3.586939,-3.586939,30.90237,79.23669,0.183229,7.239833,2.672905,0,28.84489
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,13.07427,8.36,0,-1,0,8.36,30.17554,0,4.714271,6.021698,2.522675,8.8,8.36,0,0,8.535733,21.91682,0,6.277325,-6.277325,24.28549,62.27036,0.183229,14.3817,2.01814,0,24.43949
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,15.51054,15.63949,0.1431974,0,0.1431974,24.42134,62.61869,0.183226,0,0.1145579,0,15.78269
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.876768,1.876768,0,-1,0,1.876768,0,0,2.220446E-16,0,0,1.975546,1.876768,0,0,15.36734,15.76837,0,1.975546,-1.975546,22.33893,57.27919,0.183226,2.064445,0,0,15.76837
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,10.12793,8.36,0,-1,0,8.36,0,0,1.767931,2.780724,0,8.8,8.36,0,0,17.56239,13.79282,0,8.8,-8.8,13.06292,33.49459,0.183226,11.14072,0,0,13.79282
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,18.51339,4.743184,0,-1,0,4.743184,0,0,13.7702,15.62154,0,4.992825,4.743184,0,0,27.34017,4.992825,0,4.992825,-4.992825,7.800015,20,0.183226,20.36473,0,0,4.992825
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.751431,0,0,-1,0,0,0,0,2.751431,3.026574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183226,3.026574,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.016282,0,0,-1,0,0,0,0,3.016282,3.31791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183226,3.31791,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,2.992769,0,0,-1,0,0,0,0,2.992769,3.292046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183226,3.292046,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.198655,0,0,-1,0,0,0,0,3.198655,3.51852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183226,3.51852,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183226,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183226,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.9442971,0,0,-1,0,0,0,0,0.9442971,1.038727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183226,1.038727,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.631725,3.631725,12,0,3.372,3.631725,0,0,0,0,0,0,0,8.368276,7.949862,32.88775,0,7.949862,0,7.949862,15.34192,39.33817,0.1833281,3.994897,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.179734,1.179734,9.979734,0,2.860873,1.179734,7.930441,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,24.93789,7.154875,8.453558,0,8.453558,23.36167,59.90159,0.183375,1.297707,0.07484649,12,7.248434
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.057981,5.057981,12,0,3.372,5.057981,39.71703,0,0,0,2.00888,0,0,6.942019,6.594918,16.48433,14.76308,8.603798,0,8.603798,31.52394,80.83047,0.1834785,5.563779,1.607104,12,16.77196
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,9.246817,9.246817,12,0,3.372,9.246817,36.27657,-4.440892E-16,0,0,3.354428,0,0,2.753184,2.615525,7.880536,22.5065,5.969953,0,5.969953,37.18754,95.35248,0.1835437,10.1715,2.683542,12,25.86092
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0.7404438,0,0,2.651027,0,0,0,0,1.910583,27.87945,1.910583,0,1.910583,39.00008,100,0.1835039,0,2.120822,0,30.53048
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,7.155349,7.155349,0,-1,0,7.155349,74.98055,0,0,0,5.36512,7.531947,7.155349,0,0,0,29.59898,0,2.166827,-2.166827,36.71604,94.14351,0.1835039,7.870884,4.292096,0,34.9641
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,-1,0,0,0,3.701796,0,0,6.109382,0,0,0,0,2.407586,27.43215,2.407586,0,2.407586,39.00008,100,0.1834537,0,4.887505,0,33.54153
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.540605,3.540605,0,-1,0,3.540605,181.539,2.700625,0,0,6.427578,3.726953,3.540605,0,0,0,29.59898,0,0,0,39.00008,100,0.1834537,3.894666,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.403731,5.403731,0,-1,0,5.403731,97.94669,0,0,0,5.292776,5.688138,5.403731,0,0,0,29.59898,0,0.3953624,-0.3953624,38.58333,98.93142,0.1834537,5.944105,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,8.443618,8.36,0,-1,0,8.36,26.34536,0,0.08361808,0.9279799,2.202472,8.8,8.36,0,0,0.4392916,29.20362,0,6.597528,-6.597528,31.62893,81.09965,0.1834537,9.28798,1.761978,0,31.40609
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.590863,3.590863,0,-1,0,3.590863,56.57299,0,0,0,2.031459,3.779856,3.590863,0,0,7.769878,22.60609,0,1.748397,-1.748397,29.78595,76.37408,0.1834537,3.94995,1.625167,0,24.63755
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,11.7175,8.36,0,-1,0,8.36,30.12279,0,3.357501,4.529252,2.518265,8.8,8.36,0,0,9.712542,20.85769,0,6.281735,-6.281735,23.16442,59.39583,0.1834537,12.88925,2.014612,0,23.37596
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,11.73424,8.36,0,-1,0,8.36,6.688117,0,3.374245,4.547669,0.5591266,8.8,8.36,0,0,16.69225,14.57596,0,8.240873,-8.240873,14.47778,37.12243,0.1834537,12.90767,0.4473013,0,15.13508
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.106209,2.106209,0,-1,0,2.106209,0,0,0,0,0,2.217062,2.106209,0,0,25.84877,6.335082,0,2.217062,-2.217062,12.14079,31.13017,0.1834537,2.31683,0,0,6.335082
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,5.877612,3.912118,0,-1,0,3.912118,0,0,1.965494,2.553255,0,4.11802,3.912118,0,0,28.31218,4.11802,0,4.11802,-4.11802,7.800015,20,0.1834537,6.465374,0,0,4.11802
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.520565,0,0,-1,0,0,0,0,4.520565,4.972621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,4.972621,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,8.07025,0,0,-1,0,0,0,0,8.07025,8.877275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,8.877275,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.601689,0,0,-1,0,0,0,0,2.601689,2.861857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,2.861857,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.251309,0,0,-1,0,0,0,0,3.251309,3.57644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,3.57644,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.508264,0,0,-1,0,0,0,0,2.508264,2.759091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,2.759091,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.8617866,0,0,-1,0,0,0,0,0.8617866,0.9479653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,0.9479653,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.579764,0,0,-1,0,0,0,0,2.579764,2.83774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,2.83774,0,0,0
