Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834537,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.355397,2.355397,11.1554,0,3.158316,2.355397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835398,2.590937,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.234855,1.234855,10.03485,0,2.874818,1.234855,21.89007,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1835844,1.358341,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.023894,5.023894,12,0,3.372,5.023894,57.35324,0,0,0,2.881366,0,0,6.976106,6.627301,15.89744,15.29128,9.508667,0,9.508667,32.93915,84.4592,0.1836732,5.526283,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,6.388776,23.84908,6.316084,0,6.316084,38.93112,99.82317,0.183542,0,5.052867,0,30.16516
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,7.370793,7.370793,0,-1,0,7.370793,105.1944,0,0,0,7.753665,7.75873,7.370793,0,0,0.07269201,29.53356,0,0.005065143,-0.005065143,38.92578,99.80949,0.183542,8.107873,6.202932,0,37.28722
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,11.44744,8.36,0,-1,0,8.36,123.6982,1.462846,3.087445,4.232189,10.34117,8.8,8.36,0,0,0.07831995,29.52849,0.07831995,0,0.07831995,39.00008,100,0.1835403,12.59219,8.272933,0,39.86966
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,10.65529,8.36,0,-1,0,8.36,145.0726,3.328068,2.295292,3.360821,12.12807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,11.72082,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.203145,6.203145,0,-1,0,6.203145,196.5403,5.66205,0,0,12.19168,6.529625,6.203145,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,6.823459,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,-1,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,8.050317,8.050317,0,-1,0,8.050317,106.3042,0.08380394,0,0.4953488,8.557822,8.474018,8.050317,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,8.855349,6.846258,0,38.1568
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.023412,7.023412,0,-1,0,7.023412,108.8004,0.2484338,0,0,7.6415,7.393065,7.023412,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,7.725754,6.1132,0,37.24048
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.558745,2.558745,0,-1,0,2.558745,183.4784,2.001329,0,0,4.694746,2.693416,2.558745,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,2.81462,3.755796,0,34.29372
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.9274178,0.9274178,0,-1,0,0.9274178,166.7806,0.570524,0,0,1.546753,0.9762292,0.9274178,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,1.020159,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835403,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,6.479537,6.479537,0,-1,0,6.479537,0,0,8.881784E-16,0,0,6.820565,6.479537,0,0,0,29.59898,0,6.820565,-6.820565,31.81057,81.56541,0.1835403,7.127491,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,12.42068,8.36,0,-1,0,8.36,0,0,4.060678,5.302745,0,8.8,8.36,0,0,7.578406,22.77841,0,8.8,-8.8,22.53456,57.7808,0.1835403,13.66275,0,0,22.77841
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,16.58965,8.36,0,-1,0,8.36,0,0,8.229653,9.888618,0,8.8,8.36,0,0,17.35618,13.97841,0,8.8,-8.8,13.25854,33.99619,0.1835403,18.24862,0,0,13.97841
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0009409532,0.0009409532,0,-1,0,0.0009409532,0,0,1.084202E-19,0,0,0.000990477,0.0009409532,0,0,27.13396,5.178413,0,0.000990477,-0.000990477,13.2575,33.99352,0.1835403,0.001035049,0,0,5.178413
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13506,5.177423,0,0,0,13.2575,33.99352,0.1835403,0,0,0,5.177423
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.115109,1.115109,0,-1,0,1.115109,0,0,0,0,0,1.173799,1.115109,0,0,27.13506,5.177423,0,1.173799,-1.173799,12.0202,30.82098,0.1835403,1.22662,0,0,5.177423
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.274542,2.274542,0,-1,0,2.274542,0,0,0,0,0,2.394255,2.274542,0,0,28.43928,4.003623,0,2.394255,-2.394255,9.496439,24.34979,0.1835403,2.501997,0,0,4.003623
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09957,1.609368,0,0,0,9.496439,24.34979,0.1835403,0,0,0,1.609368
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.707365,1.5289,0,-1,0,1.5289,0,0,0.1784654,0.3492019,0,1.609368,1.5289,0,0,31.09957,1.609368,0,1.609368,-1.609368,7.800015,20,0.1835403,1.878102,0,0,1.609368
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,4.98498,0,0,-1,0,0,0,0,4.98498,5.483478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835403,5.483478,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.635243,1.635243,10.43524,0,2.976117,1.635243,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836032,1.798768,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.693937,3.693937,11.78543,0,3.317713,3.693937,9.223067,0,0,0,0.3406943,0,0,8.09149,7.686915,24.52775,7.524,8.02761,0,8.02761,23.34667,59.86313,0.1837039,4.063331,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.434261,1.434261,10.23426,0,2.925268,1.434261,175.5052,1.776357E-15,0,0,2.517202,0,0,8.8,8.36,16.50014,14.74885,10.8772,0,10.8772,33.66569,86.32211,0.1837078,1.577687,2.013762,12,17.26605
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.019505,7.019505,0,0,0,7.019505,63.07629,0,0,0,4.427643,7.388952,7.019505,0,0,5.622941,24.53833,0,2.961309,-2.961309,30.54419,78.31829,0.1837078,7.721455,3.542114,0,28.96597
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,12.21396,8.36,0,-1,0,8.36,72.91053,0,3.853964,5.075361,6.09532,8.8,8.36,0,0,8.913285,21.57702,0,2.70468,-2.70468,27.69321,71.00809,0.1837078,13.43536,4.876256,0,27.67234
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,6.347324,6.347324,0,-1,0,6.347324,121.1354,0,0,0,7.688858,6.681394,6.347324,0,0,11.91848,18.87234,1.007464,0,1.007464,28.64898,73.45876,0.183687,6.982056,6.151086,0,26.5612
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,6.677807,6.677807,0,-1,0,6.677807,123.6924,0,0,0,8.259937,7.029271,6.677807,0,0,10.91102,19.77906,1.230667,0,1.230667,29.81649,76.45238,0.1836615,7.345588,6.60795,0,28.039
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.484831,2.484831,0,-1,0,2.484831,392.9122,0,0,0,9.763205,2.615611,2.484831,0,0,9.680354,20.88666,7.147593,0,7.147593,36.59729,93.83902,0.1835136,2.733314,7.810563,0,30.64986
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.411665,3.411665,0,-1,0,3.411665,272.7279,3.180574,0,0,9.304562,3.591227,3.411665,0,0,2.532761,27.31949,2.532761,0,2.532761,39.00008,100,0.1834612,3.752832,7.44365,0,36.62405
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,9.131226,8.36,0,-1,0,8.36,114.0782,0.7369401,0.7712258,1.684348,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1834612,10.04435,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,14.53594,8.36,0,-1,0,8.36,92.30205,0,6.17594,7.629534,7.716451,8.8,8.36,0,0,0,29.59898,0,1.083549,-1.083549,37.85792,97.07139,0.1834612,15.98953,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,3.072083,0,0,4.276026,0,0,0,0,1.203943,28.51543,1.203943,0,1.203943,39.00008,100,0.1834364,0,3.420821,0,32.79145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,8.502225,8.36,0,-1,0,8.36,26.28485,0,0.1422246,0.992447,2.197414,8.8,8.36,0,0,0,29.59898,0,6.602586,-6.602586,32.04034,82.15456,0.1834364,9.352447,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,11.27816,8.36,0,-1,0,8.36,0,0,2.918155,4.045971,0,8.8,8.36,0,0,7.336207,22.99639,0,8.8,-8.8,22.76433,58.36995,0.1834364,12.40597,0,0,22.99639
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.242533,5.242533,0,-1,0,5.242533,0,0,0,0,0,5.518456,5.242533,0,0,17.11399,14.19639,0,5.518456,-5.518456,16.94736,43.45469,0.1834364,5.766786,0,0,14.19639
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.088985,7.088985,0,-1,0,7.088985,0,0,0,0,0,7.46209,7.088985,0,0,23.2456,8.677937,0,7.46209,-7.46209,9.081631,23.28618,0.1834364,7.797884,0,0,8.677937
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.53681,1.215847,0,0,0,9.081631,23.28618,0.1834364,0,0,0,1.215847
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.073455,1.073455,0,-1,0,1.073455,0,0,0,0.02574606,0,1.129952,1.073455,0,0,31.53681,1.215847,0,1.129952,-1.129952,7.890556,20.23215,0.1834364,1.1808,0,0,1.215847
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.122583,0.08159942,0,-1,0,0.08159942,0,0,2.040984,2.253242,0,0.08589412,0.08159942,0,0,32.79232,0.08589412,0,0.08589412,-0.08589412,7.800015,20,0.1834364,2.334842,0,0,0.08589412
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834364,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.854285,0,0,-1,0,0,0,0,1.854285,2.039714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834364,2.039714,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.7467296,0,0,-1,0,0,0,0,0.7467296,0.8214025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834364,0.8214025,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.6269989,0,0,-1,0,0,0,0,0.6269989,0.6896988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834364,0.6896988,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,1.942687,0,0,-1,0,0,0,0,1.942687,2.136955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834364,2.136955,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.625759,1.625759,10.42576,0,2.973717,1.625759,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1834987,1.788334,0,12,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.615947,1.615947,10.41595,0,2.971235,1.615947,15.01698,0,0,0,0.2426665,0,0,8.8,8.36,24.52775,7.524,8.602667,0,8.602667,23.89221,61.26196,0.1835556,1.777542,0.1941332,12,7.766666
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,9.196261,9.196261,12,0,3.372,9.196261,7.221756,-4.440892E-16,0,0,0.6641316,0,0,2.803738,2.663551,15.92509,15.2664,3.327683,0,3.327683,27.04913,69.35661,0.1835954,10.11589,0.5313053,12,15.93053
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.270618,3.270618,11.38916,0,3.217457,3.270618,56.23913,0,0,0,1.839367,0,0,8.118538,7.712611,12.5974,18.26131,9.551978,0,9.551978,36.11094,92.59195,0.1836633,3.59768,1.471494,12,20.10068
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,8.138475,8.138475,0,-1,0,8.138475,14.90862,0,0,0.5923232,1.213334,8.566816,8.138475,0,0,3.045426,26.8581,0,7.353482,-7.353482,28.35968,72.71699,0.1836633,8.952323,0.9706672,0,28.07143
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,14.67738,8.36,0,-1,0,8.36,32.65857,0,6.317384,7.785123,2.730256,8.8,8.36,0,0,11.21596,19.50461,0,6.069744,-6.069744,21.96161,56.31171,0.1836633,16.14512,2.184205,0,22.23487
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,9.484091,8.36,0,-1,0,8.36,39.22012,0,1.124091,2.0725,3.278802,8.8,8.36,0,0,17.96012,13.43487,0,5.521198,-5.521198,16.14176,41.38904,0.1836633,10.4325,2.623042,0,16.71367
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.205194,3.205194,0,-1,0,3.205194,279.7045,0,0,0,8.965072,3.373888,3.205194,0,0,24.09479,7.913671,5.591183,0,5.591183,21.44602,54.98969,0.1835481,3.525713,7.172058,0,16.87874
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,16.61343,8.36,0,-1,0,8.36,89.29561,0,8.253429,9.914773,7.465113,8.8,8.36,0,0,18.5036,12.94574,0,1.334887,-1.334887,20.03893,51.38176,0.1835481,18.27477,5.97209,0,20.41085
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,9.130332,8.36,0,-1,0,8.36,54.1651,0,0.7703319,1.683365,4.528203,8.8,8.36,0,0,19.98681,11.61085,0,4.271797,-4.271797,15.53605,39.83596,0.1835481,10.04337,3.622562,0,16.13905
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,3.92867,3.92867,0,-1,0,3.92867,70.29446,0,0,0,2.761638,4.135443,3.92867,0,0,24.73325,7.339051,0,1.373805,-1.373805,14.08794,36.12284,0.1835481,4.321537,2.20931,0,10.10069
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,12.33844,8.36,0,-1,0,8.36,38.23502,0,3.978444,7.297978,3.196448,8.8,8.36,0,0,26.2597,5.965247,0,5.603552,-5.603552,8.181274,20.97758,0.1835481,13.57229,2.557158,0,9.161695
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,9.287451,2.248543,0,-1,0,2.248543,89.17744,0,7.038908,9.4916,2.005193,2.366887,2.248543,0,0,32.48587,0.3616942,0,0.3616942,-0.3616942,7.800015,20,0.1835481,10.2162,1.604154,0,2.366887
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,11.21034,0,0,-1,0,0,0,0,11.21034,12.33138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,12.33138,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,7.760323,0,0,-1,0,0,0,0,7.760323,8.536355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,8.536355,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,4.850121,0,0,-1,0,0,0,0,4.850121,5.335133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,5.335133,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.374363,0,0,-1,0,0,0,0,2.374363,2.611799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,2.611799,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.9559526,0,0,-1,0,0,0,0,0.9559526,1.051548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,1.051548,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,5.668682,0,0,-1,0,0,0,0,5.668682,6.23555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,6.23555,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.617082,0,0,-1,0,0,0,0,3.617082,3.97879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,3.97879,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.215128,0,0,-1,0,0,0,0,3.215128,3.536641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,3.536641,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.461855,0,0,-1,0,0,0,0,1.461855,1.60804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,1.60804,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.600695,0,0,-1,0,0,0,0,2.600695,2.860765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,2.860765,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,1.999869,0,0,-1,0,0,0,0,1.999869,2.199856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835481,2.199856,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.126967,1.126967,9.926967,0,2.847523,1.126967,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835944,1.239664,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.262947,2.262947,11.06295,0,3.134926,2.262947,18.41938,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1836677,2.489242,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,13.3431,13.3431,12,0,3.372,13.3431,20.24135,0,0,0,2.700824,1.413791,1.343101,0,0,15.75093,15.42314,1.287034,0,1.287034,25.27842,64.81633,0.1836797,14.67741,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.185378,3.185378,11.31303,0,3.198195,3.185378,185.4876,0,0,0,5.908481,0,0,8.127647,7.721265,14.4639,16.58147,13.62975,0,13.62975,38.20873,97.97091,0.1836611,3.503915,4.726784,12,22.48995
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,0.9429274,0.9429274,0,-1,0,0.9429274,910.1216,6.755077,0,0,8.581786,0.9925551,0.9429274,0,0,0.8341533,28.84824,0.8341533,0,0.8341533,39.00008,100,0.183644,1.03722,6.865429,0,37.43003
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,6.982729,6.982729,0,-1,0,6.982729,131.7062,1.846446,0,0,9.196688,7.350241,6.982729,0,0,0,29.59898,0,0,0,39.00008,100,0.183644,7.681002,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.513384,0.513384,0,-1,0,0.513384,2201.504,10.76177,0,0,11.30217,0.5404043,0.513384,0,0,0,29.59898,0,0,0,39.00008,100,0.183644,0.5647225,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.024809,1.024809,0,-1,0,1.024809,1069.827,9.884937,0,0,10.96368,1.078747,1.024809,0,0,0,29.59898,0,0,0,39.00008,100,0.183644,1.12729,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.373034,4.373034,0,-1,0,4.373034,245.6227,6.137972,0,0,10.74117,4.603194,4.373034,0,0,0,29.59898,0,0,0,39.00008,100,0.183644,4.810338,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,6.291218,6.291218,0,-1,0,6.291218,144.655,2.478227,0,0,9.100562,6.622334,6.291218,0,0,0,29.59898,0,0,0,39.00008,100,0.183644,6.92034,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183644,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,7.979752,7.979752,0,-1,0,7.979752,69.99826,0,8.881784E-16,0.4177268,5.585687,8.399738,7.979752,0,0,0,29.59898,0,2.814051,-2.814051,36.03381,92.3942,0.183644,8.777727,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,0,0,0,2.287971,0,0,0,0,3.126724,26.78493,2.287971,0,2.287971,38.20437,97.95972,0.183597,0,1.830377,0,29.0729
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8387522,28.8441,0,0,0,38.20437,97.95972,0.183597,0,0,0,28.8441
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.2912701,0.2912701,0,-1,0,0.2912701,0,0,0,0,0,0.3066001,0.2912701,0,0,0.8387522,28.8441,0,0.3066001,-0.3066001,37.88118,97.13104,0.183597,0.3203971,0,0,28.8441
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,13.65186,8.36,0,-1,0,8.36,0,0,5.291857,6.657043,0,8.8,8.36,0,0,1.179419,28.5375,0,8.8,-8.8,28.60517,73.34644,0.183597,15.01704,0,0,28.5375
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9572,19.7375,0,0,0,28.60517,73.34644,0.183597,0,0,0,19.7375
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.351276,1.351276,0,-1,0,1.351276,0,0,2.220446E-16,0,0,1.422396,1.351276,0,0,10.9572,19.7375,0,1.422396,-1.422396,27.10583,69.50199,0.183597,1.486404,0,0,19.7375
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.297622,2.297622,0,-1,0,2.297622,0,0,4.440892E-16,0,0,2.41855,2.297622,0,0,12.53764,18.31511,0,2.41855,-2.41855,24.55646,62.96515,0.183597,2.527384,0,0,18.31511
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22491,15.89655,0,0,0,24.55646,62.96515,0.183597,0,0,0,15.89655
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.355343,3.355343,0,-1,0,3.355343,0,0,4.440892E-16,0,0,3.53194,3.355343,0,0,15.22491,15.89655,0,3.53194,-3.53194,20.83346,53.41903,0.183597,3.690878,0,0,15.89655
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.14929,12.36461,0,0,0,20.83346,53.41903,0.183597,0,0,0,12.36461
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.148736,2.148736,0,-1,0,2.148736,0,0,4.440892E-16,0,0,2.261827,2.148736,0,0,19.14929,12.36461,0,2.261827,-2.261827,18.44929,47.30577,0.183597,2.36361,0,0,12.36461
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,3.776856,3.776856,0,-1,0,3.776856,0,0,4.440892E-16,0,0,3.975638,3.776856,0,0,21.66243,10.10279,0,3.975638,-3.975638,14.2586,36.56044,0.183597,4.154541,0,0,10.10279
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.375015,2.375015,0,0,0,2.375015,0,0,0,0,0,2.500015,2.375015,0,0,26.07981,6.12715,0,2.500015,-2.500015,11.62335,29.8034,0.183597,2.612516,0,0,6.12715
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.321844,1.321844,0,0,0,1.321844,24.82257,0,0,0,0.3281158,1.391415,1.321844,0,0,28.8576,3.627134,0,1.063299,-1.063299,10.50253,26.92952,0.183597,1.454029,0.2624926,0,3.95525
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,19.33406,16.35779,12,0,3.372,16.35779,12.36913,0,2.976266,6.447393,2.023317,4.587152,4.357794,0,0,30.03905,2.563835,0,2.563835,-2.563835,7.800015,20,0.183597,21.26747,1.618653,12,4.587152
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,10.70543,10.70543,12,0,3.372,10.70543,42.98165,0,0,0,4.60137,0,0,1.29457,1.229841,32.88775,0,5.831212,0,5.831212,13.33199,34.18452,0.1836553,11.77597,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.569036,2.569036,0,-1,0,2.569036,319.4043,0,0,0,8.205613,2.704249,2.569036,0,0,27.05654,5.248091,5.501365,0,5.501365,18.55104,47.56668,0.1835426,2.82594,6.564491,0,13.4537
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,10.42816,8.36,0,-1,0,8.36,127.0955,0,2.068159,3.110975,10.62518,8.8,8.36,0,0,21.55518,10.19932,1.825182,0,1.825182,20.28256,52.00646,0.1835052,11.47097,8.500146,0,20.8245
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.632923,5.632923,0,-1,0,5.632923,166.9095,0,0,0,9.401886,5.929393,5.632923,0,0,19.73,11.84198,3.472493,0,3.472493,23.57686,60.45336,0.1834342,6.196216,7.521509,0,21.24387
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.397687,3.397687,0,-1,0,3.397687,270.0011,0,0,0,9.173793,3.576512,3.397687,0,0,16.2575,14.96723,5.597281,0,5.597281,28.8869,74.06884,0.1833197,3.737456,7.339035,0,24.14102
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,9.752752,8.36,0,-1,0,8.36,130.845,0,1.392752,2.368027,10.93864,8.8,8.36,0,0,10.66022,20.00478,2.138641,0,2.138641,30.9158,79.27112,0.183276,10.72803,8.750913,0,30.94342
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,17.71208,8.36,0,-1,0,8.36,129.959,0,9.352078,11.12329,10.86457,8.8,8.36,0,0,8.52158,21.92956,2.06457,0,2.06457,32.87442,84.29322,0.1832339,19.48329,8.691656,0,32.79412
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,10.38477,8.36,0,-1,0,8.36,99.06358,0,2.02477,3.063247,8.281715,8.8,8.36,0,0,6.45701,23.78767,0,0.518285,-0.518285,32.3281,82.8924,0.1832339,11.42325,6.625372,0,32.06939
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,10.92362,8.36,0,-1,0,8.36,58.92885,0,2.563618,3.65598,4.926452,8.8,8.36,0,0,7.032882,23.26938,0,3.873548,-3.873548,28.24502,72.42299,0.1832339,12.01598,3.941162,0,28.19584
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,2.906392,2.906392,0,-1,0,2.906392,94.22846,0,0,0,2.738648,3.05936,2.906392,0,0,11.33682,19.39584,0,0.3207114,-0.3207114,27.90696,71.55618,0.1832339,3.197031,2.190919,0,22.13449
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,15.33008,8.36,0,-1,0,8.36,0,0,6.970076,8.503084,0,8.8,8.36,0,0,11.69317,19.07512,0,8.8,-8.8,18.63095,47.77157,0.1832339,16.86308,0,0,19.07512
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.415,4.415,0,-1,0,4.415,0,0,0,0,0,4.647369,4.415,0,0,21.47095,10.27512,0,4.647369,-4.647369,13.73219,35.21068,0.1832339,4.856501,0,0,10.27512
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,1.948212,1.948212,0,-1,0,1.948212,0,0,4.440892E-16,0,0,2.05075,1.948212,0,0,26.63469,5.627756,0,2.05075,-2.05075,11.57051,29.66792,0.1832339,2.143033,0,0,5.627756
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.065925,3.398156,0,-1,0,3.398156,0,0,1.667768,2.174361,0,3.577006,3.398156,0,0,28.9133,3.577006,0,3.577006,-3.577006,7.800015,20,0.1832339,5.572517,0,0,3.577006
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,3.901095,0,0,-1,0,0,0,0,3.901095,4.291204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832339,4.291204,0,0,0
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.16,0,0,-1,0,0,0,0,3.16,3.476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832339,3.476,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.009945,0,0,-1,0,0,0,0,1.009945,1.110939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832339,1.110939,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.850385,0,0,-1,0,0,0,0,1.850385,2.035424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832339,2.035424,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.760975,0,0,-1,0,0,0,0,1.760975,1.937072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832339,1.937072,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.8196788,0,0,-1,0,0,0,0,0.8196788,0.9016467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832339,0.9016467,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.446461,0,0,-1,0,0,0,0,3.446461,3.791107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832339,3.791107,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.538979,1.538979,10.33898,0,2.951762,1.538979,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183293,1.692877,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.536374,2.536374,11.33637,0,3.204103,2.536374,13.62601,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.1833762,2.790012,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,12.16945,12.16945,12,0,3.372,12.16945,13.20037,0,0,0,1.606412,0.178368,0.1694496,0,0,15.82215,15.35905,1.428044,0,1.428044,25.34463,64.98611,0.1833894,13.38639,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.600814,2.600814,11.40081,0,3.220406,2.600814,190.7568,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,14.3941,16.64429,13.32123,0,13.32123,37.98226,97.39022,0.1833804,2.860895,3.968983,12,21.60551
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.196135,4.196135,0,-1,0,4.196135,118.3385,0,0,0,4.965642,4.416985,4.196135,0,0,1.072873,28.63339,0.5486575,0,0.5486575,38.50276,98.72484,0.1833692,4.615749,3.972513,0,33.59903
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,7.244994,7.244994,0,-1,0,7.244994,119.6856,0.5206898,0,0,8.671215,7.626309,7.244994,0,0,0.5242159,29.12718,0.5242159,0,0.5242159,39.00008,100,0.1833586,7.969493,6.936972,0,37.7984
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,11.85049,8.36,0,-1,0,8.36,111.7878,0.5454599,3.490488,4.675537,9.34546,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833586,13.03554,7.476368,0,38.94444
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,10.50807,8.36,0,-1,0,8.36,130.3572,2.097864,2.148068,3.198875,10.89786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833586,11.55888,8.718291,0,40.49684
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.221931,4.221931,0,-1,0,4.221931,205.4859,4.231335,0,0,8.675472,4.444138,4.221931,0,0,0,29.59898,0,0,0,39.00008,100,0.1833586,4.644124,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.767797,3.767797,0,-1,0,3.767797,145.539,1.517511,0,0,5.483613,3.966103,3.767797,0,0,0,29.59898,0,0,0,39.00008,100,0.1833586,4.144577,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,6.711002,6.711002,0,-1,0,6.711002,64.98801,0,0,0,4.361346,7.064212,6.711002,0,0,0,29.59898,0,2.702866,-2.702866,36.15101,92.6947,0.1833586,7.382102,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,12.37135,8.36,0,-1,0,8.36,14.38705,0,4.011354,5.248489,1.202758,8.8,8.36,0,0,3.003185,26.89611,0,7.597242,-7.597242,28.14281,72.16091,0.1833586,13.60849,0.9622062,0,28.09887
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,8.895167,8.36,0,-1,0,8.36,6.463154,0,0.5351675,1.424684,0.5403197,8.8,8.36,0,0,11.44456,19.29887,0,8.259681,-8.259681,19.43634,49.83668,0.1833586,9.784684,0.4322558,0,19.83919
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.396631,2.396631,0,-1,0,2.396631,0,0,4.440892E-16,0,0,2.522769,2.396631,0,0,20.62199,11.03919,0,2.522769,-2.522769,16.77711,43.01815,0.1833586,2.636294,0,0,11.03919
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,14.45812,8.090599,0,-1,0,8.090599,0,0,6.367516,7.813327,0,8.51642,8.090599,0,0,23.42506,8.51642,0,8.51642,-8.51642,7.800015,20,0.1833586,15.90393,0,0,8.51642
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,17.86985,0,0,-1,0,0,0,0,17.86985,19.65683,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1833586,19.65683,0,0,8.426001E-16
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,25.10866,0,0,-1,0,0,0,0,25.10866,27.61952,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1833586,27.61952,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.427145,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.427145,4.86986,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833586,4.86986,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.464605,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.464605,3.811065,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833586,3.811065,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.148308,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.148308,3.463138,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833586,3.463138,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.792906,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.792906,1.972197,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833586,1.972197,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.047735,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.047735,3.352509,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833586,3.352509,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.8601548,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8601548,0.9461703,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833586,0.9461703,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.306033,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.306033,0.3366362,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833586,0.3366362,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.341196,3.341196,12,0,3.372,3.341196,0,0,0,0,0,0,0,8.658804,8.225863,32.88775,8.426001E-16,8.225863,0,8.225863,15.60375,40.00955,0.1834612,3.675316,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.66189,7.403277,8.678678,0,8.678678,23.83707,61.12057,0.1834655,0,0.2549419,12,7.721955
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,15.98321,15.21409,9.991169,0,9.991169,33.31553,85.42426,0.1834431,0,1.304935,12,16.84526
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,5.992043,24.20614,3.689347,0,3.689347,36.81555,94.39865,0.1833682,0,2.951478,0,27.89549
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.053074,3.053074,0,-1,0,3.053074,207.1171,0.8069794,0,0,6.323438,3.213763,3.053074,0,0,2.302696,27.52655,2.302696,0,2.302696,39.00008,100,0.1833215,3.358382,5.05875,0,33.84999
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,1.935256,1.935256,0,-1,0,1.935256,417.2763,6.038252,0,0,8.075363,2.037111,1.935256,0,0,0,29.59898,0,0,0,39.00008,100,0.1833215,2.128781,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,13.07684,8.36,0,-1,0,8.36,128.5898,1.950103,4.716845,6.024529,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833215,14.38453,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,13.55878,8.36,0,-1,0,8.36,101.0787,0,5.198781,6.554659,8.450175,8.8,8.36,0,0,0,29.59898,0,0.3498246,-0.3498246,38.63133,99.0545,0.1833215,14.91466,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,17.48078,8.36,0,-1,0,8.36,43.18024,0,9.120781,10.86886,3.609868,8.8,8.36,0,0,0.388694,29.24915,0,5.190132,-5.190132,33.16045,85.02663,0.1833215,19.22886,2.887894,0,32.85902
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,6.812524,6.812524,0,-1,0,6.812524,86.05424,0,0,0,5.862465,7.171078,6.812524,0,0,6.155508,24.05902,0,1.308612,-1.308612,31.78105,81.48972,0.1833215,7.493776,4.689972,0,29.92149
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.413622,3.413622,0,-1,0,3.413622,187.5998,0,0,0,6.403948,3.593287,3.413622,0,0,7.609521,22.75041,2.810662,0,2.810662,34.44748,88.3267,0.1832645,3.754985,5.123158,0,29.15436
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.392985,5.392985,0,-1,0,5.392985,107.3401,0,0,0,5.788836,5.676826,5.392985,0,0,4.79886,25.28,0.1120096,0,0.1120096,34.55374,88.59916,0.1832623,5.932284,4.631069,0,31.06884
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,8.64466,8.36,0,-1,0,8.36,27.36682,0,0.2846597,1.149126,2.287866,8.8,8.36,0,0,4.68685,25.38081,0,6.512134,-6.512134,27.68935,70.99819,0.1832623,9.509126,1.830293,0,27.66868
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.457186,2.457186,0,-1,0,2.457186,0,0,4.440892E-16,0,0,2.586511,2.457186,0,0,11.92255,18.86868,0,2.586511,-2.586511,24.96293,64.00738,0.1832623,2.702904,0,0,18.86868
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,8.570772,8.36,0,-1,0,8.36,0,0,0.2107719,1.067849,0,8.8,8.36,0,0,14.79646,16.28217,0,8.8,-8.8,15.68691,40.22277,0.1832623,9.427849,0,0,16.28217
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.9301261,0.9301261,0,-1,0,0.9301261,0,0,1.110223E-16,0,0,0.9790801,0.9301261,0,0,24.57423,7.482168,0,0.9790801,-0.9790801,14.65487,37.57652,0.1832623,1.023139,0,0,7.482168
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.6621,6.503088,0,0,0,14.65487,37.57652,0.1832623,0,0,0,6.503088
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.8492343,0.8492343,0,-1,0,0.8492343,0,0,1.110223E-16,0,0,0.8939309,0.8492343,0,0,25.6621,6.503088,0,0.8939309,-0.8939309,13.71259,35.16041,0.1832623,0.9341578,0,0,6.503088
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.09897,2.09897,0,-1,0,2.09897,0,0,0,0,0,2.209442,2.09897,0,0,26.65536,5.609157,0,2.209442,-2.209442,11.38363,29.18873,0.1832623,2.308867,0,0,5.609157
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.11029,3.399714,0,0,0,11.38363,29.18873,0.1832623,0,0,0,3.399714
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.060476,3.229729,0,-1,0,3.229729,0,0,0.8307469,1.236794,0,3.399714,3.229729,0,0,29.11029,3.399714,0,3.399714,-3.399714,7.800015,20,0.1832623,4.466523,0,0,3.399714
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.091323,0,0,-1,0,0,0,0,3.091323,3.400455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832623,3.400455,0,0,0
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.407672,0,0,-1,0,0,0,0,5.407672,5.94844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832623,5.94844,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.030431,0,0,-1,0,0,0,0,2.030431,2.233474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832623,2.233474,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,3.894573,3.894573,12,0,3.372,3.894573,0,0,0,0,0,0,0,8.105428,7.700156,32.88775,0,7.700156,0,7.700156,15.10503,38.73075,0.1833581,4.28403,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.752251,3.752251,11.78133,0,3.316677,3.752251,10.72583,0,0,0,0.4024601,0,0,8.029079,7.627625,25.1876,6.93014,8.030086,0,8.030086,22.72303,58.26407,0.1834565,4.127477,0.3219681,12,7.332601
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,17.15751,14.15722,10.97215,0,10.97215,33.13213,84.95402,0.1834144,0,2.089724,12,16.76937
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,11.05578,11.05578,12,0,3.372,11.05578,46.31316,0,0,0,5.120282,0,0,0.9442188,0.8970079,6.185358,24.03216,6.01729,0,6.01729,38.84064,99.59117,0.1834727,12.16136,4.096226,12,29.15244
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,8.798976,8.36,0,-1,0,8.36,62.86694,0,0.4389759,1.318874,5.255677,8.8,8.36,0,0,0.1680672,29.44772,0,3.544323,-3.544323,35.10459,90.01159,0.1834727,9.678873,4.204541,0,34.7034
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,-1,0,0,0,4.456313,0,0,8.562517,0,0,0,0,4.106205,25.90339,4.106205,0,4.106205,39.00008,100,0.1833897,0,6.850014,0,34.46591
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,7.845213,7.845213,0,-1,0,7.845213,90.755,0,0,0.2697345,7.119923,8.25812,7.845213,0,0,0,29.59898,0,1.138196,-1.138196,37.80032,96.92369,0.1833897,8.629734,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,3.984102,3.984102,0,-1,0,3.984102,284.8743,5.89123,0,0,11.34968,4.193791,3.984102,0,0,1.264662,28.46078,1.264662,0,1.264662,39.00008,100,0.1833642,4.382512,9.079747,0,39.81047
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,-1,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833642,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833642,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,8.061518,8.061518,0,-1,0,8.061518,90.81419,0,1.776357E-15,0.5076697,7.321002,8.485808,8.061518,0,0,0,29.59898,0,1.164806,-1.164806,37.77226,96.85177,0.1833642,8.86767,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,7.507086,7.507086,0,-1,0,7.507086,47.12534,0,0,0,3.53774,7.902196,7.507086,0,0,1.294229,28.43417,0,4.364456,-4.364456,33.17172,85.05553,0.1833642,8.257795,2.830192,0,31.97191
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,0,0,0,1.718955,0,0,0,0,6.143625,24.06972,1.718955,0,1.718955,34.80247,89.23692,0.1833295,0,1.375164,0,25.78867
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424671,25.61678,0,0,0,34.80247,89.23692,0.1833295,0,0,0,25.61678
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424671,25.61678,0,0,0,34.80247,89.23692,0.1833295,0,0,0,25.61678
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,14.2937,8.36,0,-1,0,8.36,0,0,5.9337,7.36307,0,8.8,8.36,0,0,4.424671,25.61678,0,8.8,-8.8,25.52645,65.45231,0.1833295,15.72307,0,0,25.61678
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.018604,3.018604,0,-1,0,3.018604,0,0,4.440892E-16,0,0,3.177477,3.018604,0,0,14.20245,16.81677,0,3.177477,-3.177477,22.1771,56.86424,0.1833295,3.320464,0,0,16.81677
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.38527,1.38527,0,-1,0,1.38527,0,0,2.220446E-16,0,0,1.458179,1.38527,0,0,17.73298,13.6393,0,1.458179,-1.458179,20.64004,52.92308,0.1833295,1.523797,0,0,13.6393
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.582203,0.582203,0,-1,0,0.582203,0,0,0,0,0,0.6128452,0.582203,0,0,19.35318,12.18112,0,0.6128452,-0.6128452,19.99405,51.26668,0.1833295,0.6404233,0,0,12.18112
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.03412,11.56827,0,0,0,19.99405,51.26668,0.1833295,0,0,0,11.56827
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.355535,3.355535,0,-1,0,3.355535,0,0,4.440892E-16,0,0,3.532141,3.355535,0,0,20.03412,11.56827,0,3.532141,-3.532141,16.27084,41.72002,0.1833295,3.691088,0,0,11.56827
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.292545,1.292545,0,-1,0,1.292545,0,0,2.220446E-16,0,0,1.360573,1.292545,0,0,23.95872,8.036132,0,1.360573,-1.360573,14.83667,38.04267,0.1833295,1.421799,0,0,8.036132
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.00454,1.00454,0,-1,0,1.00454,0,0,2.220446E-16,0,0,1.05741,1.00454,0,0,25.47047,6.675558,0,1.05741,-1.05741,13.72206,35.18471,0.1833295,1.104994,0,0,6.675558
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.799926,1.799926,0,-1,0,1.799926,0,0,2.220446E-16,0,0,1.894659,1.799926,0,0,26.64537,5.618148,0,1.894659,-1.894659,11.72492,30.06383,0.1833295,1.979919,0,0,5.618148
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.709415,2.709415,0,0,0,2.709415,0,0,4.440892E-16,0,0,2.852015,2.709415,0,0,28.75054,3.723489,0,2.852015,-2.852015,8.71863,22.35542,0.1833295,2.980356,0,0,3.723489
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,2.886398,2.886398,11.6864,0,3.292659,2.886398,1.078879,1.776357E-15,0,0,0.03114074,0,0,8.8,8.36,31.91945,0.8714737,8.391141,0,8.391141,16.67916,42.767,0.1834288,3.175038,0.02491259,12,0.9026144
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,14.95395,14.95395,12,0,3.372,14.95395,1.760392,4.440892E-16,0,0,0.263248,3.109416,2.953946,0,0,23.52831,8.4235,0,2.846169,-2.846169,13.67904,35.07439,0.1834288,16.44934,0.2105984,12,8.686749
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,13.43478,13.43478,12,0,3.372,13.43478,0.4394956,0,0,0,0.05904527,1.510296,1.434781,0,0,26.69072,5.577332,0,1.451251,-1.451251,12.14929,31.15196,0.1834288,14.77826,0.04723622,12,5.636377
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,11.50394,4.379859,0,-1,0,4.379859,11.05736,0,7.124082,8.642542,0.4842969,4.610378,4.379859,0,0,28.30322,4.126081,0,4.126081,-4.126081,7.800015,20,0.1834288,12.65434,0.3874376,0,4.610378
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,-1,0,0,0,0,0,0,1.828963,0,0,0,0,32.88775,0,1.828963,0,1.828963,9.535122,24.44898,0.183392,0,1.46317,0,1.828963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,4.76111,2.822334,0,-1,0,2.822334,46.94027,0,1.938776,3.421744,1.324811,2.970878,2.822334,0,0,31.05879,1.646067,0,1.646067,-1.646067,7.800015,20,0.183392,5.237221,1.059849,0,2.970878
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,7.501051,1.978474,0,-1,0,1.978474,105.2632,0,5.522577,7.855462,2.082604,2.082604,1.978474,0,0,32.88775,0,0,0,0,7.800015,20,0.183392,8.251156,1.666083,0,2.082604
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.300088,1.05277,0,-1,0,1.05277,105.2632,0,4.247318,5.619543,1.108179,1.108179,1.05277,0,0,32.88775,0,0,0,0,7.800015,20,0.183392,5.830097,0.8865433,0,1.108179
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.4898676,0.4477863,0,-1,0,0.4477863,105.2632,0,0.04208126,0.4492971,0.471354,0.471354,0.4477863,0,0,32.88775,0,0,0,0,7.800015,20,0.183392,0.5388543,0.3770832,0,0.471354
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,7.586052,1.718771,0,-1,0,1.718771,105.2632,0,5.86728,8.000903,1.809233,1.809233,1.718771,0,0,32.88775,0,0,0,0,7.800015,20,0.183392,8.344657,1.447387,0,1.809233
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,7.428831,0.9259078,0,-1,0,0.9259078,105.2632,0,6.502923,7.986533,0.9746398,0.9746398,0.9259078,0,0,32.88775,0,0,0,0,7.800015,20,0.183392,8.171715,0.7797118,0,0.9746398
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,32.88775,0,0.6140446,0,0.6140446,8.382549,21.49367,0.1833796,0,0.4912357,0,0.6140446
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,15.70143,0.5250081,0,-1,0,0.5250081,0,0,15.17642,16.74657,0,0.5526401,0.5250081,0,0,32.27371,0.5526401,0,0.5526401,-0.5526401,7.800015,20,0.1833796,17.27157,0,0,0.5526401
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,22.4081,0,0,-1,0,0,0,0,22.4081,24.64891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,24.64891,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,8.107802,0,0,-1,0,0,0,0,8.107802,8.918582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,8.918582,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.555658,0,0,-1,0,0,0,0,2.555658,2.811224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,2.811224,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.050617,0,0,-1,0,0,0,0,3.050617,3.355678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,3.355678,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.4785524,0,0,-1,0,0,0,0,0.4785524,0.5264076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,0.5264076,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5092798,0,0,-1,0,0,0,0,0.5092798,0.5602078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,0.5602078,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.178882,0,0,-1,0,0,0,0,1.178882,1.29677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833796,1.29677,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.7791976,0.7791976,9.579198,0,2.759537,0.7791976,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1834143,0.8571174,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.655337,4.655337,12,0,3.372,4.655337,2.781349,0,0,0,0.1294812,0,0,7.344663,6.97743,24.52775,7.524,7.106911,0,7.106911,22.47322,57.62352,0.1835017,5.120871,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,9.101124,9.101124,12,0,3.372,9.101124,14.16287,-4.440892E-16,0,0,1.28898,0,0,2.898876,2.753932,17.42084,13.92022,4.042912,0,4.042912,26.30866,67.45797,0.1835474,10.01124,1.031184,12,15.2092
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,13.37793,17.55884,11.57811,0,11.57811,37.29262,95.62192,0.1834932,0,2.574491,12,20.77695
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,7.289834,7.289834,0,-1,0,7.289834,54.22112,0,0,0,3.95263,7.673509,7.289834,0,0,1.799816,27.97914,0,3.720879,-3.720879,33.37047,85.56514,0.1834932,8.018817,3.162104,0,31.93177
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,6.609583,6.609583,0,-1,0,6.609583,100.2122,0,0,0,6.62361,6.957457,6.609583,0,0,5.934126,24.25826,0,0.3338459,-0.3338459,33.01857,84.66283,0.1834932,7.270542,5.298888,0,30.88188
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,11.13994,8.36,0,-1,0,8.36,46.46343,0,2.779939,3.893933,3.884343,8.8,8.36,0,0,6.305066,23.92442,0,4.915657,-4.915657,27.83701,71.37681,0.1834932,12.25393,3.107474,0,27.80876
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,15.83832,8.36,0,-1,0,8.36,90.0236,0,7.47832,9.062152,7.525973,8.8,8.36,0,0,11.76691,19.00876,0,1.274027,-1.274027,26.49407,67.93337,0.1834932,17.42215,6.020779,0,26.53473
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,13.10769,8.36,0,-1,0,8.36,78.25333,0,4.747694,6.058463,6.541979,8.8,8.36,0,0,13.18249,17.73474,0,2.258021,-2.258021,24.1139,61.8304,0.1834932,14.41846,5.233583,0,24.27671
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.164275,1.164275,0,-1,0,1.164275,403.1558,0,0,0,4.693843,1.225553,1.164275,0,0,15.6914,15.47671,3.46829,0,3.46829,27.40421,70.26707,0.1834235,1.280703,3.755075,0,20.17056
