Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.526914,5.526914,0,-1,0,5.526914,43.91805,0,8.881784E-16,0,2.427313,5.817804,5.526914,0,0,12.22311,18.59818,0,3.390491,-3.390491,23.83032,61.10327,0.1834235,6.079605,1.94185,0,21.02549
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,7.398133,7.398133,0,-1,0,7.398133,29.8465,0,0,0,2.208084,7.787509,7.398133,0,0,15.99033,15.20768,0,5.579425,-5.579425,17.94909,46.02322,0.1834235,8.137947,1.766467,0,17.41577
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.370904,5.370904,0,-1,0,5.370904,20.25049,0,8.881784E-16,0,1.087634,5.653583,5.370904,0,0,22.18969,9.628259,0,4.565949,-4.565949,13.13616,33.68239,0.1834235,5.907994,0.8701074,0,10.71589
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,9.835452,4.809195,0,-1,0,4.809195,0,0,5.026258,6.009803,0,5.06231,4.809195,0,0,27.26296,5.06231,0,5.06231,-5.06231,7.800015,20,0.1834235,10.819,0,0,5.06231
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,15.77547,0,0,-1,0,0,0,0,15.77547,17.35301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,17.35301,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,10.5936,0,0,-1,0,0,0,0,10.5936,11.65296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,11.65296,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,7.634836,0,0,-1,0,0,0,0,7.634836,8.398319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,8.398319,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.426517,0,0,-1,0,0,0,0,5.426517,5.969169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,5.969169,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.168391,0,0,-1,0,0,0,0,2.168391,2.38523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,2.38523,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.262322,0,0,-1,0,0,0,0,2.262322,2.488554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,2.488554,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3609429,0,0,-1,0,0,0,0,0.3609429,0.3970372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,0.3970372,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.254029,0,0,-1,0,0,0,0,1.254029,1.379432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,1.379432,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.154197,0,0,-1,0,0,0,0,1.154197,1.269617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,1.269617,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.483514,0,0,-1,0,0,0,0,2.483514,2.731865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834235,2.731865,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.273775,3.273775,12,0,3.372,3.273775,0,1.776357E-15,0,0,0,0,0,8.726225,8.289914,32.88775,0,8.289914,0,8.289914,15.66452,40.16535,0.1835256,3.601152,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.084823,1.084823,9.884823,0,2.83686,1.084823,2.114204,0,0,0,0.02293538,0,0,8.8,8.36,24.59784,7.460922,8.382936,0,8.382936,23.61727,60.55698,0.183569,1.193305,0.0183483,12,7.483858
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.5677986,0.5677986,9.367799,0,2.706053,0.5677986,41.86411,0,0,0,0.2377039,0,0,8.8,8.36,16.2149,15.00556,8.597704,0,8.597704,31.77377,81.47103,0.1835921,0.6245785,0.1901631,12,15.24327
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.6172,22.7435,0.4998787,0,0.4998787,32.24799,82.687,0.1835821,0,0.399903,0,23.24338
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,12.26956,8.36,0,-1,0,8.36,12.84059,0,3.90956,5.136516,1.073473,8.8,8.36,0,0,7.117321,23.19339,0,7.726526,-7.726526,24.10352,61.80377,0.1835821,13.49652,0.8587788,0,24.26686
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.196396,6.196396,0,-1,0,6.196396,13.63121,0,0,0,0.8446435,6.522522,6.196396,0,0,15.70235,15.46686,0,5.677879,-5.677879,18.11851,46.45762,0.1835821,6.816036,0.6757148,0,16.31151
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,-1,0,0,0,0,0,0,1.372823,0,0,0,0,22.01111,9.788983,1.372823,0,1.372823,19.42088,49.79704,0.1835546,0,1.098258,0,11.16181
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,10.52293,8.36,0,-1,0,8.36,8.082903,0,2.162929,3.215222,0.6757306,8.8,8.36,0,0,20.63828,11.02452,0,8.124269,-8.124269,10.85715,27.83879,0.1835546,11.57522,0.5405845,0,11.70025
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,9.514705,3.991747,0,-1,0,3.991747,32.6069,0,5.522957,7.463632,1.301585,4.201839,3.991747,0,0,29.66525,2.900254,0,2.900254,-2.900254,7.800015,20,0.1835546,10.46618,1.041268,0,4.201839
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.317364,2.382476,0,-1,0,2.382476,105.2632,0,0.9348878,3.172605,2.50787,2.50787,2.382476,0,0,32.88775,0,0,0,0,7.800015,20,0.1835546,3.649101,2.006296,0,2.50787
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,32.88775,0,1.412592,0,1.412592,9.140118,23.43615,0.1835262,0,1.130073,0,1.412592
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,31.47516,1.271333,0.8941747,0,0.8941747,9.988406,25.61125,0.1835083,0,0.7153398,0,2.165507
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,10.85695,2.344783,0,-1,0,2.344783,16.72236,0,8.512162,9.895855,0.392103,2.468193,2.344783,0,0,30.58099,2.07609,0,2.07609,-2.07609,7.800015,20,0.1835083,11.94264,0.3136824,0,2.468193
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,18.09815,0,0,-1,0,0,0,0,18.09815,19.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,19.90797,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.540262,0,0,-1,0,0,0,0,2.540262,2.794289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,2.794289,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1537722,0,0,-1,0,0,0,0,0.1537722,0.1691494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,0.1691494,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,2.89761,0,0,-1,0,0,0,0,2.89761,3.187371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,3.187371,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.681028,0,0,-1,0,0,0,0,3.681028,4.049131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,4.049131,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.492851,0,0,-1,0,0,0,0,1.492851,1.642136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,1.642136,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,4.901178,0,0,-1,0,0,0,0,4.901178,5.391296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,5.391296,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.7234915,0,0,-1,0,0,0,0,0.7234915,0.7958406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,0.7958406,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.144144,0,0,-1,0,0,0,0,3.144144,3.458558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835083,3.458558,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.038355,3.038355,11.83836,0,3.331104,3.038355,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836108,3.342191,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.593316,3.593316,11.87185,0,3.339579,3.593316,13.47293,0,0,0,0.484125,0,0,8.278537,7.86461,24.52775,7.524,8.348735,0,8.348735,23.65131,60.64427,0.1837115,3.952648,0.3873,12,8.008125
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,13.5059,13.5059,12,0,3.372,13.5059,21.97483,0,0,0,2.9679,1.585161,1.505903,0,0,16.17902,15.03786,1.382739,0,1.382739,24.96309,64.0078,0.183724,14.85649,2.37432,12,18.00576
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,9.495721,9.495721,12,0,3.372,9.495721,58.93606,0,0,0,5.596404,0,0,2.504279,2.379065,14.79628,16.28233,7.975469,0,7.975469,32.52929,83.40826,0.1838038,10.44529,4.477123,12,21.87873
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,13.34298,8.36,0,-1,0,8.36,80.22215,0,4.98298,6.317278,6.706572,8.8,8.36,0,0,6.820811,23.46025,0,2.093428,-2.093428,30.32262,77.75015,0.1838038,14.67728,5.365257,0,30.16682
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,10.71095,8.36,0,-1,0,8.36,90.97771,0,2.350946,3.422041,7.605737,8.8,8.36,0,0,9.146842,21.36682,0,1.194263,-1.194263,29.06376,74.52231,0.1838038,11.78204,6.084589,0,28.97256
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,14.23192,8.36,0,-1,0,8.36,113.437,0,5.871919,7.295111,9.483335,8.8,8.36,0,0,10.4738,20.17256,0.6833359,0,0.6833359,29.71203,76.18453,0.1837902,15.65511,7.586668,0,29.65589
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,11.89633,8.36,0,-1,0,8.36,121.6687,0,3.53633,4.725964,10.1715,8.8,8.36,0,0,9.790466,20.78756,1.371504,0,1.371504,31.01315,79.52074,0.1837627,13.08596,8.137203,0,30.95906
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.697692,3.697692,0,-1,0,3.697692,292.4958,0,0,0,10.81559,3.892308,3.697692,0,0,8.418962,22.02191,6.923285,0,6.923285,37.58115,96.36174,0.1836244,4.067461,8.652474,0,32.83751
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,11.77894,8.36,0,-1,0,8.36,112.4497,0,3.418942,4.596836,9.400798,8.8,8.36,0,0,1.495677,28.25287,0.600798,0,0.600798,38.15112,97.8232,0.1836124,12.95684,7.520638,0,37.65367
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.169996,3.169996,0,-1,0,3.169996,225.2753,2.909501,0,0,7.141218,3.336838,3.169996,0,0,0.8948787,28.79359,0.8948787,0,0.8948787,39.00008,100,0.1835945,3.486996,5.712974,0,35.9348
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,9.17711,8.36,0,-1,0,8.36,50.32886,0,0.8171093,1.73482,4.207493,8.8,8.36,0,0,0,29.59898,0,4.592507,-4.592507,34.15915,87.58739,0.1835945,10.09482,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,13.10503,8.36,0,-1,0,8.36,23.57421,0,4.745033,6.055536,1.970804,8.8,8.36,0,0,5.102786,25.00647,0,6.829196,-6.829196,26.96055,69.12946,0.1835945,14.41554,1.576643,0,26.97728
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,26.30248,8.36,0,-1,0,8.36,0,0,17.94248,20.57273,0,8.8,8.36,0,0,12.69078,18.17727,0,8.8,-8.8,17.68453,45.34486,0.1835945,28.93273,0,0,18.17727
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.387212,6.387212,0,-1,0,6.387212,0,0,8.881784E-16,0,0,6.723381,6.387212,0,0,22.46856,9.377275,0,6.723381,-6.723381,10.59747,27.17294,0.1835945,7.025933,0,0,9.377275
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.610072,1.610072,0,-1,0,1.610072,0,0,2.220446E-16,0,0,1.694812,1.610072,0,0,29.93898,2.653894,0,1.694812,-1.694812,8.810977,22.5922,0.1835945,1.771079,0,0,2.653894
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.82211,0.9590819,0,0,0,8.810977,22.5922,0.1835945,0,0,0,0.9590819
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.5781627,0.5781627,0,-1,0,0.5781627,0,0,0,0,0,0.6085923,0.5781627,0,0,31.82211,0.9590819,0,0.6085923,-0.6085923,8.169464,20.9473,0.1835945,0.6359789,0,0,0.9590819
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,3.90553,0.3329651,0,-1,0,0.3329651,0,0,3.572565,3.963118,0,0.3504896,0.3329651,0,0,32.49832,0.3504896,0,0.3504896,-0.3504896,7.800015,20,0.1835945,4.296083,0,0,0.3504896
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1221741,0,0,-1,0,0,0,0,0.1221741,0.1343915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835945,0.1343915,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.883157,0,0,-1,0,0,0,0,1.883157,2.071473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835945,2.071473,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.787989,0,0,-1,0,0,0,0,1.787989,1.966788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835945,1.966788,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.210868,0,0,-1,0,0,0,0,1.210868,1.331955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835945,1.331955,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.5585175,0,0,-1,0,0,0,0,0.5585175,0.6143692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835945,0.6143692,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.7432438,0.7432438,9.543243,0,2.750441,0.7432438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836276,0.8175682,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7033065,0.7033065,9.503306,0,2.740337,0.7033065,41.00685,1.776357E-15,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.1836536,0.7736372,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,10.66293,10.66293,12,0,3.372,10.66293,26.55881,0,0,0,2.831947,0,0,1.337071,1.270218,15.87935,15.30756,4.102164,0,4.102164,27.82726,71.35181,0.1836947,11.72922,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,5.976007,5.976007,11.89714,0,3.345975,5.976007,92.77798,0,0,0,5.544418,0,0,5.921129,5.625072,11.77719,18.99951,11.16949,0,11.16949,38.42357,98.52177,0.1837434,6.573607,4.435534,12,24.54393
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.222342,5.222342,0,-1,0,5.222342,158.116,2.152459,0,0,8.257356,5.497202,5.222342,0,0,0.6076948,29.05205,0.6076948,0,0.6076948,39.00008,100,0.1837313,5.744576,6.605885,0,37.30941
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.106985,2.106985,0,-1,0,2.106985,368.9391,5.555613,0,0,7.773491,2.217879,2.106985,0,0,0,29.59898,0,0,0,39.00008,100,0.1837313,2.317683,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,7.167318,7.167318,0,-1,0,7.167318,128.5953,1.672288,0,0,9.216833,7.544545,7.167318,0,0,0,29.59898,0,0,0,39.00008,100,0.1837313,7.88405,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.476242,2.476242,0,-1,0,2.476242,486.9436,9.451334,0,0,12.0579,2.606571,2.476242,0,0,0,29.59898,0,0,0,39.00008,100,0.1837313,2.723866,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,11.18762,8.36,0,-1,0,8.36,99.45988,0,2.827622,3.946384,8.314846,8.8,8.36,0,0,0,29.59898,0,0.4851543,-0.4851543,38.48868,98.68873,0.1837313,12.30638,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,17.19023,8.36,0,-1,0,8.36,113.0713,0.1136961,8.83023,10.54925,9.452757,8.8,8.36,0,0,0.5390604,29.11382,0.5390604,0,0.5390604,39.00008,100,0.1837206,18.90925,7.562205,0,38.56658
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.035576,5.035576,0,-1,0,5.035576,139.8029,1.739276,0,0,7.039882,5.300606,5.035576,0,0,0,29.59898,0,0,0,39.00008,100,0.1837206,5.539134,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,5.700386,5.700386,0,-1,0,5.700386,80.15059,0,0,0,4.568892,6.000406,5.700386,0,0,0,29.59898,0,1.431514,-1.431514,37.49113,96.13091,0.1837206,6.270424,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.599911,5.599911,0,-1,0,5.599911,29.94652,0,8.881784E-16,0,1.676978,5.894643,5.599911,0,0,1.590571,28.16747,0,4.217665,-4.217665,33.04532,84.73142,0.1837206,6.159902,1.341583,0,29.84444
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.276865,23.9498,0,0,0,33.04532,84.73142,0.1837206,0,0,0,23.9498
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.621023,3.621023,0,-1,0,3.621023,0,0,4.440892E-16,0,0,3.811603,3.621023,0,0,6.276865,23.9498,0,3.811603,-3.811603,29.02754,74.42944,0.1837206,3.983125,0,0,23.9498
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,19.66409,8.36,0,-1,0,8.36,0,0,11.3041,13.2705,0,8.8,8.36,0,0,10.51198,20.1382,0,8.8,-8.8,19.75152,50.64483,0.1837206,21.6305,0,0,20.1382
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,8.566671,8.36,0,-1,0,8.36,0,0,0.2066717,1.063339,0,8.8,8.36,0,0,20.28976,11.3382,0,8.8,-8.8,10.47551,26.86023,0.1837206,9.423339,0,0,11.3382
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06754,2.538197,0,0,0,10.47551,26.86023,0.1837206,0,0,0,2.538197
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.06754,2.538197,0,0,0,10.47551,26.86023,0.1837206,0,0,0,2.538197
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,3.885986,2.411287,0,-1,0,2.411287,0,0,1.474699,1.863298,0,2.538197,2.411287,0,0,30.06754,2.538197,0,2.538197,-2.538197,7.800015,20,0.1837206,4.274585,0,0,2.538197
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.123219,0,0,-1,0,0,0,0,1.123219,1.235541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837206,1.235541,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.395894,0,0,-1,0,0,0,0,1.395894,1.535484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837206,1.535484,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.220107,0,0,-1,0,0,0,0,3.220107,3.542118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837206,3.542118,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.347428,0,0,-1,0,0,0,0,0.347428,0.3821708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837206,0.3821708,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.482281,2.482281,11.28228,0,3.190417,2.482281,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838064,2.73051,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.224442,5.224442,12,0,3.372,5.224442,11.13548,0,0,0,0.581767,0,0,6.775558,6.43678,24.52775,7.524,7.018547,0,7.018547,22.38939,57.40857,0.1838896,5.746887,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,10.67343,10.67343,12,0,3.372,10.67343,27.08658,0,0,0,2.891066,0,0,1.326573,1.260245,17.50921,13.84069,4.151311,0,4.151311,26.32767,67.5067,0.1839309,11.74077,2.312853,12,16.73176
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,5.720598,5.720598,12,0,3.372,5.720598,102.6847,0,0,0,5.874179,0,0,6.279402,5.965432,13.3579,17.57687,11.83961,0,11.83961,37.55971,96.30675,0.1839689,6.292657,4.699344,12,23.45105
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,10.09127,8.36,0,-1,0,8.36,84.91734,0,1.731268,2.740395,7.09909,8.8,8.36,0,0,1.518284,28.23252,0,1.700911,-1.700911,35.76679,91.70953,0.1839689,11.1004,5.679272,0,35.33161
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,-1,0,0,0,3.817465,0,0,7.22565,0,0,0,0,3.408185,26.53161,3.408185,0,3.408185,39.00008,100,0.1839013,0,5.78052,0,33.75726
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,-1,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839013,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.202631,3.202631,0,-1,0,3.202631,252.1111,4.702999,0,0,8.074189,3.371191,3.202631,0,0,0,29.59898,0,0,0,39.00008,100,0.1839013,3.522894,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,18.56162,8.36,0,-1,0,8.36,99.53792,0,10.20162,12.05778,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.1839013,20.41778,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,5.913311,5.913311,0,-1,0,5.913311,136.9258,1.3405,0,0,8.096849,6.224538,5.913311,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.1838907,6.504642,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.190124,1.190124,0,-1,0,1.190124,518.8182,4.921818,0,0,6.17458,1.252762,1.190124,0,0,0,29.59898,0,0,0,39.00008,100,0.1838907,1.309136,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,10.01619,8.36,0,-1,0,8.36,48.42262,0,1.656191,2.65781,4.048131,8.8,8.36,0,0,0,29.59898,0,4.751869,-4.751869,33.99117,87.15667,0.1838907,11.01781,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.122438,7.122438,0,-1,0,7.122438,18.50785,0,1.776357E-15,0,1.31821,7.497304,7.122438,0,0,5.279854,24.84711,0,6.179093,-6.179093,27.47783,70.45584,0.1838907,7.834682,1.054568,0,26.16532
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,4.860177,4.860177,0,-1,0,4.860177,0,0,8.881784E-16,0,0,5.115975,4.860177,0,0,12.14551,18.66802,0,5.115975,-5.115975,22.08512,56.6284,0.1838907,5.346194,0,0,18.66802
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,9.523438,8.36,0,-1,0,8.36,0,0,1.163438,2.115782,0,8.8,8.36,0,0,17.82993,13.55204,0,8.8,-8.8,12.80911,32.8438,0.1838907,10.47578,0,0,13.55204
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60771,4.75204,0,0,0,12.80911,32.8438,0.1838907,0,0,0,4.75204
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60771,4.75204,0,0,0,12.80911,32.8438,0.1838907,0,0,0,4.75204
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.60771,4.75204,0,0,0,12.80911,32.8438,0.1838907,0,0,0,4.75204
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,2.899224,2.899224,0,-1,0,2.899224,0,0,4.440892E-16,0,0,3.051815,2.899224,0,0,27.60771,4.75204,0,3.051815,-3.051815,9.592211,24.59536,0.1838907,3.189146,0,0,4.75204
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.198085,1.615214,0,-1,0,1.615214,0,0,0.5828703,0.8026788,0,1.700226,1.615214,0,0,30.99861,1.700226,0,1.700226,-1.700226,7.800015,20,0.1838907,2.417893,0,0,1.700226
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.870981,0,0,-1,0,0,0,0,1.870981,2.058079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838907,2.058079,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838907,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,2.890385,0,0,-1,0,0,0,0,2.890385,3.179424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838907,3.179424,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.057722,0,0,-1,0,0,0,0,5.057722,5.563494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838907,5.563494,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838907,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3309745,0.3309745,9.130975,0,2.646137,0.3309745,111.2301,0,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.1839035,0.364072,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.61726,3.61726,11.64164,0,3.281336,3.61726,68.02527,0,0,0,2.460651,0,0,8.024384,7.623164,24.15961,7.855329,10.08382,0,10.08382,25.64661,65.7604,0.1839654,3.978986,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.07579,16.93076,13.38085,0,13.38085,38.3408,98.30954,0.183876,0,4.016681,12,21.95161
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,8.406545,8.36,0,-1,0,8.36,86.83665,0,0.04654475,0.8871992,7.259543,8.8,8.36,0,0,0.6949439,28.97353,0,1.540456,-1.540456,36.71701,94.146,0.183876,9.247199,5.807635,0,36.23307
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,-1,0,0,0,5.997361,0,0,8.403923,0,0,0,0,2.406562,27.43307,2.406562,0,2.406562,39.00008,100,0.1838284,0,6.723139,0,35.83699
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.791681,1.791681,0,-1,0,1.791681,665.9023,10.04486,0,0,11.93084,1.88598,1.791681,0,0,0,29.59898,0,0,0,39.00008,100,0.1838284,1.970849,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,-1,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838284,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,13.21119,8.36,0,-1,0,8.36,147.1379,3.50073,4.85119,6.172308,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838284,14.53231,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838284,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,7.3187,7.3187,0,-1,0,7.3187,114.8937,0.7048311,0,0,8.408726,7.703895,7.3187,0,0,0,29.59898,0,0,0,39.00008,100,0.1838284,8.05057,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,7.818119,7.818119,0,-1,0,7.818119,64.92758,0,0,0.2399302,5.076115,8.229598,7.818119,0,0,0,29.59898,0,3.153483,-3.153483,35.67601,91.47678,0.1838284,8.59993,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.120249,1.120249,0,-1,0,1.120249,171.6919,0,0,0,1.923376,1.179209,1.120249,0,0,3.50387,26.4455,0.7441671,0,0.7441671,36.38199,93.28698,0.1838137,1.232274,1.538701,0,28.36887
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,11.91414,8.36,0,-1,0,8.36,0,0,3.554141,4.745555,0,8.8,8.36,0,0,2.759703,27.11525,0,8.8,-8.8,27.10598,69.50237,0.1838137,13.10555,0,0,27.11525
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.693547,3.693547,0,-1,0,3.693547,0,0,4.440892E-16,0,0,3.887944,3.693547,0,0,12.53748,18.31524,0,3.887944,-3.887944,23.00773,58.99405,0.1838137,4.062902,0,0,18.31524
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.499141,2.499141,0,-1,0,2.499141,0,0,4.440892E-16,0,0,2.630675,2.499141,0,0,16.85742,14.4273,0,2.630675,-2.630675,20.23475,51.88387,0.1838137,2.749055,0,0,14.4273
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.78039,11.79663,0,0,0,20.23475,51.88387,0.1838137,0,0,0,11.79663
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,2.96088,2.96088,0,-1,0,2.96088,0,0,4.440892E-16,0,0,3.116716,2.96088,0,0,19.78039,11.79663,0,3.116716,-3.116716,16.94944,43.46003,0.1838137,3.256968,0,0,11.79663
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.331854,1.331854,0,-1,0,1.331854,0,0,2.220446E-16,0,0,1.401952,1.331854,0,0,23.24341,8.67991,0,1.401952,-1.401952,15.47166,39.67084,0.1838137,1.46504,0,0,8.67991
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.0764,1.0764,0,-1,0,1.0764,0,0,2.220446E-16,0,0,1.133052,1.0764,0,0,24.80113,7.277958,0,1.133052,-1.133052,14.27731,36.60843,0.1838137,1.18404,0,0,7.277958
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06008,6.144906,0,0,0,14.27731,36.60843,0.1838137,0,0,0,6.144906
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.431978,5.431978,0,-1,0,5.431978,0,0,0,0.137516,0,5.717872,5.431978,0,0,26.06008,6.144906,0,5.717872,-5.717872,8.250149,21.15418,0.1838137,5.975176,0,0,6.144906
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.135692,0.4056818,0,-1,0,0.4056818,0,0,1.73001,1.943579,0,0.4270335,0.4056818,0,0,32.41327,0.4270335,0,0.4270335,-0.4270335,7.800015,20,0.1838137,2.349261,0,0,0.4270335
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.506803,0,0,-1,0,0,0,0,2.506803,2.757483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838137,2.757483,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.304484,2.304484,11.10448,0,3.145434,2.304484,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838934,2.534933,0,12,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.308431,3.308431,11.64681,0,3.282644,3.308431,3.959691,0,0,0,0.1310037,0,0,8.338384,7.921464,24.52775,7.524,8.052468,0,8.052468,23.37025,59.9236,0.1839898,3.639274,0.1048029,12,7.655004
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,9.565789,9.565789,12,0,3.372,9.565789,22.46391,0,0,0,2.14885,0,0,2.434211,2.3125,16.47528,14.77122,4.46135,0,4.46135,27.60266,70.77591,0.1840367,10.52237,1.71908,12,16.92007
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,7.668825,0,2.276213,0,0,-8.881784E-16,0,0,4.728551,0,0,7.668825,7.285384,12.01394,18.78644,12.01394,0,12.01394,39.00008,100,0.1839404,0,3.782841,12,23.51499
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,8.431103,0,0,8.431103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839404,0,6.744883,0,38.03008
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,6.339666,6.339666,0,-1,0,6.339666,129.9302,1.563806,0,0,8.237139,6.673333,6.339666,0,0,0,29.59898,0,0,0,39.00008,100,0.1839404,6.973633,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,8.802319,8.36,0,-1,0,8.36,136.8969,2.644581,0.4423187,1.322551,11.44458,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839404,9.68255,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,10.27758,8.36,0,-1,0,8.36,140.7658,2.968023,1.917581,2.945339,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839404,11.30534,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,5.89433,5.89433,0,-1,0,5.89433,164.3296,3.481573,0,0,9.686131,6.204558,5.89433,0,0,0,29.59898,0,0,0,39.00008,100,0.1839404,6.483763,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839404,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,12.9021,8.36,0,-1,0,8.36,63.75399,0,4.542099,5.832309,5.329834,8.8,8.36,0,0,0,29.59898,0,3.470166,-3.470166,35.3422,90.62085,0.1839404,14.19231,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.855741,26.12881,2.173238,0,2.173238,37.40392,95.90729,0.1838976,0,1.73859,0,28.30205
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.401322,6.401322,0,-1,0,6.401322,23.89771,0,0,0,1.529769,6.738234,6.401322,0,0,1.682503,28.08473,0,5.208465,-5.208465,31.91371,81.82986,0.1838976,7.041454,1.223815,0,29.61449
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,18.30276,8.36,0,-1,0,8.36,0,0,9.94276,11.77304,0,8.8,8.36,0,0,7.469686,22.87626,0,8.8,-8.8,22.6377,58.04526,0.1838976,20.13304,0,0,22.87626
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,15.15149,8.36,0,-1,0,8.36,0,0,6.791489,8.306638,0,8.8,8.36,0,0,17.24746,14.07626,0,8.8,-8.8,13.36168,34.26066,0.1838976,16.66664,0,0,14.07626
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,17.14474,5.012448,0,-1,0,5.012448,0,0,12.1323,13.84677,0,5.276261,5.012448,0,0,27.02524,5.276261,0,5.276261,-5.276261,7.800015,20,0.1838976,18.85922,0,0,5.276261
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,14.28385,0,0,-1,0,0,0,0,14.28385,15.71224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,15.71224,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.520037,0,0,-1,0,0,0,0,1.520037,1.672041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,1.672041,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.8877719,0,0,-1,0,0,0,0,0.8877719,0.9765491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,0.9765491,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.016253,0,0,-1,0,0,0,0,2.016253,2.217878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,2.217878,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.127807,0,0,-1,0,0,0,0,1.127807,1.240587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,1.240587,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.390749,0,0,-1,0,0,0,0,2.390749,2.629823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,2.629823,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.837895,0,0,-1,0,0,0,0,1.837895,2.021684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,2.021684,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.458809,0,0,-1,0,0,0,0,2.458809,2.70469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838976,2.70469,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.8928703,0.8928703,9.69287,0,2.788296,0.8928703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839344,0.9821573,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.463347,2.463347,11.26335,0,3.185627,2.463347,7.616324,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1840147,2.709682,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,7.833381,7.833381,12,0,3.372,7.833381,15.75049,0,0,0,1.233796,0,0,4.166619,3.958288,15.98014,15.21686,5.192084,0,5.192084,28.76563,73.75788,0.184073,8.616719,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,7.295159,7.295159,12,0,3.372,7.295159,50.59509,0,0,0,3.690992,0,0,4.704841,4.469599,10.78805,19.88973,8.160591,0,8.160591,36.50745,93.60866,0.184159,8.024674,2.952793,12,23.58072
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,5.754182,5.754182,0,-1,0,5.754182,148.0455,0,0,0,8.518808,6.057034,5.754182,0,0,2.627462,27.23426,2.461775,0,2.461775,38.84289,99.59696,0.1841107,6.3296,6.815047,0,35.75307
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.010275,8.010275,0,-1,0,8.010275,97.98449,0,0,0.4513029,7.848827,8.431869,8.010275,0,0,0.1656874,29.44986,0,0.5830416,-0.5830416,38.22831,98.02112,0.1841107,8.811303,6.279062,0,37.29869
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.085368,7.085368,0,-1,0,7.085368,126.5269,0.6930997,0,0,8.964892,7.458282,7.085368,0,0,0.8135114,28.86682,0.8135114,0,0.8135114,39.00008,100,0.1840947,7.793904,7.171914,0,37.83171
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,6.311718,6.311718,0,-1,0,6.311718,150.8989,2.880397,0,0,9.524311,6.643914,6.311718,0,0,0,29.59898,0,0,0,39.00008,100,0.1840947,6.94289,7.619449,0,39.12329
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,3.842991,3.842991,0,-1,0,3.842991,291.6504,7.162844,0,0,11.2081,4.045254,3.842991,0,0,0,29.59898,0,0,0,39.00008,100,0.1840947,4.22729,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,7.284306,7.284306,0,-1,0,7.284306,73.67427,0,0,0,5.366659,7.66769,7.284306,0,0,0,29.59898,0,2.301031,-2.301031,36.57458,93.78078,0.1840947,8.012736,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,2.881,2.881,0,-1,0,2.881,189.0997,0,0,0,5.447963,3.032631,2.881,0,0,2.556701,27.29795,2.415332,0,2.415332,38.86596,99.65611,0.1840472,3.1691,4.35837,0,32.74591
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,3.983363,3.983363,0,-1,0,3.983363,56.83754,0,0,0,2.264046,4.193014,3.983363,0,0,0.1413698,29.47174,0,1.928968,-1.928968,36.83265,94.4425,0.1840472,4.3817,1.811237,0,31.73579
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0,0,0,1.084257,0,0,0,0,2.284668,27.54278,1.084257,0,1.084257,37.86127,97.07998,0.1840259,0,0.8674052,0,28.62703
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.113643,2.113643,0,-1,0,2.113643,0,0,0,0,0,2.224888,2.113643,0,0,1.200412,28.51861,0,2.224888,-2.224888,35.51603,91.06656,0.1840259,2.325008,0,0,28.51861
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,7.969742,7.969742,0,-1,0,7.969742,0,0,8.881784E-16,0.4067158,0,8.389202,7.969742,0,0,3.672509,26.29372,0,8.389202,-8.389202,26.67303,68.39226,0.1840259,8.766716,0,0,26.29372
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.99384,17.90452,0,0,0,26.67303,68.39226,0.1840259,0,0,0,17.90452
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,12.3611,8.36,0,-1,0,8.36,0,0,4.001101,5.237212,0,8.8,8.36,0,0,12.99384,17.90452,0,8.8,-8.8,17.39702,44.60765,0.1840259,13.59721,0,0,17.90452
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.77162,9.104518,0,0,0,17.39702,44.60765,0.1840259,0,0,0,9.104518
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.738272,1.738272,0,-1,0,1.738272,0,0,0,0,0,1.829761,1.738272,0,0,22.77162,9.104518,0,1.829761,-1.829761,15.46828,39.66219,0.1840259,1.9121,0,0,9.104518
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.9060385,0.9060385,0,-1,0,0.9060385,0,0,0,0,0,0.9537247,0.9060385,0,0,24.80469,7.274757,0,0.9537247,-0.9537247,14.46297,37.08446,0.1840259,0.9966424,0,0,7.274757
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,1.93813,1.93813,0,-1,0,1.93813,0,0,2.220446E-16,0,0,2.040137,1.93813,0,0,25.86438,6.321033,0,2.040137,-2.040137,12.31248,31.57039,0.1840259,2.131943,0,0,6.321033
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,3.925754,3.925754,0,-1,0,3.925754,0,0,4.440892E-16,0.2514783,0,4.132373,3.925754,0,0,28.1312,4.280896,0,4.132373,-4.132373,7.956573,20.40143,0.1840259,4.31833,0,0,4.280896
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.048057,0.1410971,0,-1,0,0.1410971,0,0,1.90696,2.111766,0,0.1485233,0.1410971,0,0,32.72273,0.1485233,0,0.1485233,-0.1485233,7.800015,20,0.1840259,2.252863,0,0,0.1485233
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05209339,0,0,-1,0,0,0,0,0.05209339,0.05730273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840259,0.05730273,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,4.857693,4.857693,12,0,3.372,4.857693,0,0,0,0,0,0,0,7.142307,6.785192,32.88775,0,6.785192,0,6.785192,14.23701,36.50509,0.1841069,5.343462,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.10256,6.106672,8.642011,0,8.642011,22.43554,57.52692,0.1841111,0,0.2256086,12,6.388683
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,8.191393,8.191393,12,0,3.372,8.191393,21.98927,0,0,0,1.801228,0,0,3.808607,3.618177,17.46055,13.88448,5.419404,0,5.419404,27.57684,70.70971,0.18417,9.010532,1.440982,12,15.68571
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,12.04115,18.76195,11.35279,0,11.35279,38.34705,98.32557,0.1841211,0,2.394236,12,21.75474
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,15.3583,8.36,0,-1,0,8.36,82.07195,0,6.998304,8.534134,6.861215,8.8,8.36,0,0,0.6883518,28.97946,0,1.938785,-1.938785,36.30339,93.08543,0.1841211,16.89413,5.488972,0,35.84068
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,3.982146,3.982146,0,-1,0,3.982146,201.0688,0.9725621,0,0,8.006852,4.191733,3.982146,0,0,2.842557,27.04068,2.842557,0,2.842557,39.00008,100,0.1840654,4.380361,6.405482,0,35.04753
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,13.77919,8.36,0,-1,0,8.36,42.3591,0,5.419191,6.79711,3.541221,8.8,8.36,0,0,0,29.59898,0,5.25878,-5.25878,33.45684,85.78659,0.1840654,15.15711,2.832977,0,33.1402
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,20.09659,8.36,0,-1,0,8.36,84.20586,0,11.73659,13.74625,7.03961,8.8,8.36,0,0,5.843088,24.3402,0,1.76039,-1.76039,31.60122,81.02862,0.1840654,22.10625,5.631688,0,31.37981
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,9.851192,8.36,0,-1,0,8.36,93.62025,0,1.491193,2.476312,7.826653,8.8,8.36,0,0,7.799077,22.57981,0,0.9733468,-0.9733468,30.57523,78.39786,0.1840654,10.83631,6.261322,0,30.40646
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,11.77782,8.36,0,-1,0,8.36,58.00272,0,3.417818,4.5956,4.849028,8.8,8.36,0,0,8.880573,21.60646,0,3.950972,-3.950972,26.41054,67.71918,0.1840654,12.9556,3.879222,0,26.45549
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,6.809409,6.809409,0,-1,0,6.809409,57.63695,0,8.881784E-16,0,3.924736,7.167799,6.809409,0,0,13.27054,17.65549,0,3.243063,-3.243063,22.99205,58.95385,0.1840654,7.49035,3.139789,0,21.58022
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,10.24277,8.36,0,-1,0,8.36,46.80131,0,1.882772,2.907049,3.912589,8.8,8.36,0,0,16.87395,14.41243,0,4.887411,-4.887411,17.84026,45.74417,0.1840654,11.26705,3.130071,0,18.32502
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,22.3044,9.525016,2.035979,0,2.035979,19.77176,50.69672,0.1840256,0,1.628783,0,11.56099
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,10.47301,8.36,0,-1,0,8.36,0,0,2.113009,3.16031,0,8.8,8.36,0,0,20.26842,11.3574,0,8.8,-8.8,10.49575,26.91212,0.1840256,11.52031,0,0,11.3574
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,9.548366,2.429527,0,-1,0,2.429527,0,0,7.118839,8.073676,0,2.557396,2.429527,0,0,30.0462,2.557396,0,2.557396,-2.557396,7.800015,20,0.1840256,10.5032,0,0,2.557396
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,9.11705,0,0,-1,0,0,0,0,9.11705,10.02876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,10.02876,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,15.34328,0,0,-1,0,0,0,0,15.34328,16.87761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,16.87761,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.381504,0,0,-1,0,0,0,0,1.381504,1.519655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,1.519655,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.312698,0,0,-1,0,0,0,0,1.312698,1.443967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,1.443967,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,5.985793,0,0,-1,0,0,0,0,5.985793,6.584373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,6.584373,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.3819194,0,0,-1,0,0,0,0,0.3819194,0.4201113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,0.4201113,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.472892,0,0,-1,0,0,0,0,3.472892,3.820181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,3.820181,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840256,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.1840125,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1839546,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,8.548314,8.548314,12,0,3.372,8.548314,55.10083,0,0,0,4.710192,0,0,3.451686,3.279102,29.25705,3.267633,7.989294,0,7.989294,18.82371,48.26583,0.1840351,9.403146,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,9.943087,8.36,0,-1,0,8.36,95.46185,0,1.583086,2.577395,7.98061,8.8,8.36,0,0,21.26776,10.458,0,0.8193899,-0.8193899,17.96,46.05119,0.1840351,10.9374,6.384488,0,18.43861
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,13.86663,8.36,0,-1,0,8.36,73.69732,0,5.506627,6.89329,6.161096,8.8,8.36,0,0,22.17819,9.638607,0,2.638904,-2.638904,15.17835,38.91877,0.1840351,15.25329,4.928876,0,15.7997
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,13.53366,8.36,0,-1,0,8.36,90.09647,0,5.173655,6.80621,7.532065,8.8,8.36,0,0,25.11031,6.999703,0,1.267935,-1.267935,13.84183,35.4918,0.1840351,14.88702,6.025652,0,14.53177
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,8.24264,8.24264,0,-1,0,8.24264,121.7654,0,0,1.714755,10.03668,8.676463,8.24264,0,0,26.51912,5.731768,1.360216,0,1.360216,15.13224,38.80055,0.1840086,9.066904,8.029343,0,15.76845
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,9.089884,8.36,0,-1,0,8.36,112.5506,0,0.7298834,1.638872,9.409226,8.8,8.36,0,0,25.15891,6.955963,0.6092264,0,0.6092264,15.71021,40.2825,0.1839967,9.998872,7.527381,0,16.36519
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.006584,4.006584,0,-1,0,4.006584,257.7596,0,0,0,10.32735,4.217456,4.006584,0,0,24.54968,7.504266,6.109895,0,6.109895,21.50656,55.14492,0.1838775,4.407242,8.261881,0,17.83162
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,0,0,0,8.188137,0,0,0,0,18.43979,13.00317,8.188137,0,8.188137,29.27451,75.0627,0.1837179,0,6.550509,0,21.19131
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,11.59248,8.36,0,-1,0,8.36,63.02868,0,3.232481,4.391728,5.269198,8.8,8.36,0,0,10.25165,20.3725,0,3.530802,-3.530802,25.55272,65.51966,0.1837179,12.75173,4.215358,0,25.64169
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,6.357645,6.357645,0,-1,0,6.357645,33.74363,0,0,0,2.1453,6.692257,6.357645,0,0,14.17476,16.84169,0,4.546957,-4.546957,20.75981,53.23016,0.1837179,6.993409,1.71624,0,18.98699
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.22694,12.29474,0,0,0,20.75981,53.23016,0.1837179,0,0,0,12.29474
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.645077,2.645077,0,-1,0,2.645077,0,0,0,0,0,2.784292,2.645077,0,0,19.22694,12.29474,0,2.784292,-2.784292,17.8249,45.70479,0.1837179,2.909585,0,0,12.29474
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.482731,3.482731,0,-1,0,3.482731,0,0,4.440892E-16,0,0,3.666032,3.482731,0,0,22.32059,9.510444,0,3.666032,-3.666032,13.96057,35.79625,0.1837179,3.831004,0,0,9.510444
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,13.03522,5.552191,0,-1,0,5.552191,0,0,7.483026,8.786547,0,5.844411,5.552191,0,0,26.39396,5.844411,0,5.844411,-5.844411,7.800015,20,0.1837179,14.33874,0,0,5.844411
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,3.915187,0,0,-1,0,0,0,0,3.915187,4.306705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837179,4.306705,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,1.99192,0,0,-1,0,0,0,0,1.99192,2.191112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837179,2.191112,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.579368,0,0,-1,0,0,0,0,2.579368,2.837304,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837179,2.837304,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,1.918756,0,0,-1,0,0,0,0,1.918756,2.110631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837179,2.110631,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5061791,0,0,-1,0,0,0,0,0.5061791,0.556797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837179,0.556797,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.363531,0,0,-1,0,0,0,0,1.363531,1.499884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837179,1.499884,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.450438,0,0,-1,0,0,0,0,1.450438,1.595482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837179,1.595482,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.384893,1.384893,10.18489,0,2.912778,1.384893,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837692,1.523382,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.9355098,0.9355098,9.73551,0,2.799084,0.9355098,20.51913,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.1838032,1.029061,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.608998,1.608998,10.409,0,2.969476,1.608998,106.4324,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.1838276,1.769898,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,12.22589,12.22589,12,0,3.372,12.22589,37.76793,0,0,0,4.617465,0.237778,0.2258891,0,0,5.9033,24.28601,4.379688,0,4.379688,37.55465,96.29379,0.1838661,13.44848,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,7.912955,7.912955,0,-1,0,7.912955,95.49102,0,0,0.3442503,7.556161,8.329426,7.912955,0,0,1.523612,28.22773,0,0.7732647,-0.7732647,36.73956,94.20381,0.1838661,8.70425,6.044929,0,35.78389
