Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,10.06,8.36,0,-1,0,8.36,109.2414,0,1.7,2.706,9.13258,8.8,8.36,0,0,2.382795,27.45446,0.3325794,0,0.3325794,37.05507,95.01282,0.1838597,11.066,7.306064,0,36.58704
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.673061,3.673061,0,-1,0,3.673061,296.5782,4.976903,0,0,10.8935,3.86638,3.673061,0,0,2.050216,27.75378,2.050216,0,2.050216,39.00008,100,0.1838199,4.040367,8.714799,0,38.64728
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.728694,3.728694,0,-1,0,3.728694,280.9761,6.551797,0,0,10.47674,3.924941,3.728694,0,0,0,29.59898,0,0,0,39.00008,100,0.1838199,4.101563,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,-1,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838199,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.292994,1.292994,0,-1,0,1.292994,650.8701,7.054667,0,0,8.415713,1.361047,1.292994,0,0,0,29.59898,0,0,0,39.00008,100,0.1838199,1.422294,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,9.035332,8.36,0,-1,0,8.36,67.38903,0,0.6753317,1.578865,5.633723,8.8,8.36,0,0,0,29.59898,0,3.166277,-3.166277,35.66253,91.4422,0.1838199,9.938865,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.205901,4.205901,0,-1,0,4.205901,54.56312,0,0,0,2.294871,4.427264,4.205901,0,0,3.518086,26.4327,0,2.132394,-2.132394,33.41479,85.67877,0.1838199,4.626492,1.835897,0,28.72757
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.634383,4.634383,0,-1,0,4.634383,34.34528,0,0,0,1.591692,4.878298,4.634383,0,0,5.887412,24.30031,0,3.286606,-3.286606,29.9504,76.79575,0.1838199,5.097821,1.273353,0,25.892
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.077392,3.077392,0,-1,0,3.077392,0,0,4.440892E-16,0,0,3.23936,3.077392,0,0,9.539197,21.0137,0,3.23936,-3.23936,26.53582,68.04042,0.1838199,3.385132,0,0,21.0137
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.676296,1.676296,0,-1,0,1.676296,0,0,2.220446E-16,0,0,1.764522,1.676296,0,0,13.13849,17.77434,0,1.764522,-1.764522,24.67585,63.27127,0.1838199,1.843926,0,0,17.77434
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.09907,16.00982,0,0,0,24.67585,63.27127,0.1838199,0,0,0,16.00982
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.587474,2.587474,0,-1,0,2.587474,0,0,4.440892E-16,0,0,2.723656,2.587474,0,0,15.09907,16.00982,0,2.723656,-2.723656,21.80486,55.90979,0.1838199,2.846221,0,0,16.00982
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.704367,1.704367,0,-1,0,1.704367,0,0,2.220446E-16,0,0,1.79407,1.704367,0,0,18.12535,13.28616,0,1.79407,-1.79407,19.91374,51.06078,0.1838199,1.874803,0,0,13.28616
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.9708598,0.9708598,0,-1,0,0.9708598,0,0,1.110223E-16,0,0,1.021958,0.9708598,0,0,20.11876,11.49209,0,1.021958,-1.021958,18.83651,48.29864,0.1838199,1.067946,0,0,11.49209
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,2.881219,2.881219,0,-1,0,2.881219,0,0,4.440892E-16,0,0,3.032862,2.881219,0,0,21.25427,10.47013,0,3.032862,-3.032862,15.63959,40.10143,0.1838199,3.169341,0,0,10.47013
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.044575,1.044575,0,-1,0,1.044575,0,0,2.220446E-16,0,0,1.099553,1.044575,0,0,24.62412,7.437272,0,1.099553,-1.099553,14.48056,37.12956,0.1838199,1.149033,0,0,7.437272
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.665345,1.665345,0,-1,0,1.665345,0,0,2.220446E-16,0,0,1.752995,1.665345,0,0,25.84584,6.337719,0,1.752995,-1.752995,12.63274,32.39157,0.1838199,1.831879,0,0,6.337719
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4256608,0.4256608,0,-1,0,0.4256608,0,0,5.551115E-17,0,0,0.448064,0.4256608,0,0,27.79362,4.584724,0,0.448064,-0.448064,12.16044,31.18055,0.1838199,0.4682268,0,0,4.584724
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,3.891287,3.891287,0,-1,0,3.891287,0,0,0,0.3505884,0,4.096092,3.891287,0,0,28.29146,4.136661,0,4.096092,-4.096092,7.842779,20.10965,0.1838199,4.280416,0,0,4.136661
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.648932,1.648932,10.44893,0,2.97958,1.648932,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.84268,0.04056878,8.36,0,8.36,15.77377,40.44549,0.1838787,1.813825,0,12,0.04056878
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.253971,1.253971,10.05397,0,2.879655,1.253971,23.31271,0,0,0,0.2923347,0,0,8.8,8.36,24.48268,7.564569,8.652334,0,8.652334,23.9821,61.49243,0.18392,1.379369,0.2338677,12,7.856904
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.023322,5.023322,12,0,3.372,5.023322,46.78402,0,0,0,2.350112,0,0,6.976678,6.627844,15.83034,15.35167,8.977956,0,8.977956,32.49933,83.33146,0.1840125,5.525654,1.880089,12,17.70178
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,9.782977,9.782977,11.13946,0,3.154284,9.782977,55.44844,0,0,0,5.424509,0,0,1.356483,1.288659,6.852386,23.43183,6.713168,0,6.713168,38.868,99.66135,0.1840751,10.76128,4.339607,12,28.85634
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,9.566445,8.36,0,-1,0,8.36,90.05621,0,1.206445,2.16309,7.528699,8.8,8.36,0,0,0.139218,29.47368,0,1.271301,-1.271301,37.52794,96.22528,0.1840751,10.52309,6.022959,0,37.00238
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,8.173603,8.173603,0,-1,0,8.173603,100.9944,0,0,0.6309637,8.254878,8.603793,8.173603,0,0,1.551775,28.20238,0,0.348915,-0.348915,37.16014,95.28223,0.1840751,8.990964,6.603902,0,36.45726
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,18.46986,8.36,0,-1,0,8.36,101.5945,0,10.10986,11.95684,8.493301,8.8,8.36,0,0,1.939458,27.85347,0,0.3066987,-0.3066987,36.83686,94.45329,0.1840751,20.31684,6.794641,0,36.34677
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,7.208528,7.208528,0,-1,0,7.208528,109.0553,0,0,0,7.861281,7.587924,7.208528,0,0,2.280234,27.54677,0.2733574,0,0.2733574,37.09619,95.11824,0.1840698,7.92938,6.289025,0,35.40805
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,-1,0,0,0,4.572256,0,0,6.579133,0,0,0,0,2.006877,27.79279,2.006877,0,2.006877,39.00008,100,0.1840309,0,5.263306,0,34.37192
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840309,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840309,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,14.06494,8.36,0,-1,0,8.36,40.48887,0,5.704939,7.111433,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.1840309,15.47143,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,9.38171,8.36,0,-1,0,8.36,22.44098,0,1.02171,1.959881,1.876066,8.8,8.36,0,0,6.016812,24.18385,0,6.923934,-6.923934,25.99356,66.65002,0.1840309,10.31988,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71007,17.25991,0,0,0,25.99356,66.65002,0.1840309,0,0,0,17.25991
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,2.889504,2.889504,0,-1,0,2.889504,0,0,4.440892E-16,0,0,3.041584,2.889504,0,0,13.71007,17.25991,0,3.041584,-3.041584,22.78745,58.42924,0.1840309,3.178455,0,0,17.25991
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,12.26148,8.36,0,-1,0,8.36,0,0,3.901481,5.127629,0,8.8,8.36,0,0,17.08961,14.21833,0,8.8,-8.8,13.51144,34.64464,0.1840309,13.48763,0,0,14.21833
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,8.047026,5.147413,0,-1,0,5.147413,0,0,2.899613,3.704315,0,5.41833,5.147413,0,0,26.86739,5.41833,0,5.41833,-5.41833,7.800015,20,0.1840309,8.851728,0,0,5.41833
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.7047305,0,0,-1,0,0,0,0,0.7047305,0.7752036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840309,0.7752036,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1177169,0,0,-1,0,0,0,0,0.1177169,0.1294886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840309,0.1294886,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.052176,0,0,-1,0,0,0,0,1.052176,1.157394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840309,1.157394,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.168922,0,0,-1,0,0,0,0,2.168922,2.385814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840309,2.385814,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.51705,0,0,-1,0,0,0,0,2.51705,2.768755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840309,2.768755,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.176973,0,0,-1,0,0,0,0,4.176973,4.594671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840309,4.594671,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.573563,0,0,-1,0,0,0,0,1.573563,1.730919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840309,1.730919,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,4.957476,4.957476,12,0,3.372,4.957476,0,0,0,0,0,0,0,7.042524,6.690398,32.88775,0,6.690398,0,6.690398,14.14708,36.2745,0.1841096,5.453223,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.525537,1.525537,10.32554,0,2.948361,1.525537,18.57017,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,26.19736,6.021358,8.643295,0,8.643295,22.34683,57.29946,0.1841587,1.678091,0.2266358,12,6.304653
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.775804,2.775804,11.5758,0,3.264678,2.775804,101.8006,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,17.55406,13.80032,11.18579,0,11.18579,32.9586,84.50906,0.1841955,3.053384,2.260628,12,16.62611
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,7.868515,7.868515,9.189089,0,2.660839,7.868515,63.2673,0,0,0,4.978197,0,0,1.320574,1.254545,6.368275,23.86753,6.232742,0,6.232742,38.8715,99.67031,0.1842535,8.655366,3.982558,12,28.84573
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.855039,0,0,4.990571,0,0,0,0,0.1355326,29.477,0.1355326,0,0.1355326,39.00008,100,0.1842509,0,3.992457,0,34.46757
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,-1,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842509,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,6.846443,6.846443,0,-1,0,6.846443,110.8131,0.3799753,0,0,7.586757,7.206782,6.846443,0,0,0,29.59898,0,0,0,39.00008,100,0.1842509,7.531087,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.398863,6.398863,0,-1,0,6.398863,187.7979,5.281286,0,0,12.01693,6.735646,6.398863,0,0,0,29.59898,0,0,0,39.00008,100,0.1842509,7.03875,9.613545,0,41.61591
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,7.380271,7.380271,0,-1,0,7.380271,144.647,2.906631,0,0,10.67534,7.768707,7.380271,0,0,0,29.59898,0,0,0,39.00008,100,0.1842509,8.118299,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,7.395383,7.395383,0,-1,0,7.395383,142.3365,2.741719,0,0,10.52633,7.784614,7.395383,0,0,0,29.59898,0,0,0,39.00008,100,0.1842509,8.134922,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842509,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,10.31135,8.36,0,-1,0,8.36,45.62921,0,1.951353,2.982489,3.814602,8.8,8.36,0,0,0,29.59898,0,4.985398,-4.985398,33.74501,86.52548,0.1842509,11.34249,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.7947126,0.7947126,0,-1,0,0.7947126,203.5408,0,0,0,1.617565,0.8365396,0.7947126,0,0,5.539331,24.61358,0.781025,0,0.781025,34.48595,88.42534,0.1842358,0.8741838,1.294052,0,26.23114
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,22.0101,8.36,0,-1,0,8.36,0,0,13.6501,15.85111,0,8.8,8.36,0,0,4.758307,25.3165,0,8.8,-8.8,25.20994,64.64074,0.1842358,24.21111,0,0,25.3165
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,11.08081,8.36,0,-1,0,8.36,0,0,2.720814,3.828896,0,8.8,8.36,0,0,14.53608,16.5165,0,8.8,-8.8,15.93392,40.85613,0.1842358,12.1889,0,0,16.5165
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,20.71569,7.330677,0,-1,0,7.330677,0,0,13.38501,15.45658,0,7.716502,7.330677,0,0,24.31386,7.716502,0,7.716502,-7.716502,7.800015,20,0.1842358,22.78726,0,0,7.716502
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.265636,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.265636,3.5922,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1842358,3.5922,0,0,8.426001E-16
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1842358,0,0,0,8.426001E-16
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,3.825422,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.825422,4.207964,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1842358,4.207964,0,0,8.426001E-16
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.9173153,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9173153,1.009047,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1842358,1.009047,0,0,8.426001E-16
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.60642,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.60642,1.767061,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1842358,1.767061,0,0,8.426001E-16
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1819769,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1819769,0.2001746,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1842358,0.2001746,0,0,8.426001E-16
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.179435,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.179435,2.397378,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1842358,2.397378,0,0,8.426001E-16
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.882976,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.882976,2.071273,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1842358,2.071273,0,0,8.426001E-16
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.309231,1.309231,10.10923,0,2.893635,1.309231,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1842838,1.440154,0,12,8.426001E-16
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,2.911233,2.911233,11.71123,0,3.298942,2.911233,4.050913,1.776357E-15,0,0,0.1179315,0,0,8.8,8.36,24.52775,7.524,8.477931,0,8.477931,23.77388,60.95855,0.1843765,3.202356,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.06999722,0.06999722,8.869997,0,2.580109,0.06999722,1406.283,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.04982,15.15414,9.344359,0,9.344359,32.63872,83.68885,0.1843689,0.07699694,0.7874874,12,16.1385
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,15.71302,15.71302,12,0,3.372,15.71302,4.702781,0,0,0,0.7389491,3.908445,3.713023,0,0,6.705462,23.56406,0,3.169496,-3.169496,29.29778,75.12235,0.1843689,17.28432,0.5911593,12,24.30301
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.390516,1.390516,0,-1,0,1.390516,188.1757,0,0,0,2.616614,1.463701,1.390516,0,0,10.22712,20.39457,1.152913,0,1.152913,30.39153,77.92683,0.1843467,1.529568,2.093291,0,23.01118
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,-1,0,0,0,0,0,0,1.7389,0,0,0,0,9.074212,21.43219,1.7389,0,1.7389,32.04119,82.15673,0.1843132,0,1.39112,0,23.17109
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,8.431178,8.36,0,-1,0,8.36,35.88063,0,0.07117798,0.9142958,2.999621,8.8,8.36,0,0,7.335312,22.9972,0,5.800379,-5.800379,25.92705,66.47949,0.1843132,9.274296,2.399697,0,25.99682
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,-1,0,0,0,0,0,0,1.324074,0,0,0,0,13.78018,17.19682,1.324074,0,1.324074,27.18318,69.70033,0.1842877,0,1.059259,0,18.52089
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.811069,1.811069,0,-1,0,1.811069,138.6815,0,0,0,2.511619,1.906389,1.811069,0,0,12.4561,18.38848,0.6052298,0,0.6052298,27.75735,71.17255,0.1842761,1.992177,2.009295,0,20.9001
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,11.85087,18.93319,2.43602,0,2.43602,30.06836,77.09821,0.1842292,0,1.948816,0,21.36921
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,0.9974313,0.9974313,0,-1,0,0.9974313,164.5329,0,0,0,1.641103,1.049928,0.9974313,0,0,9.414853,21.12561,0.5911749,0,0.5911749,30.6292,78.53625,0.1842178,1.097174,1.312882,0,22.76671
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,11.2232,8.36,0,-1,0,8.36,23.36434,0,2.863199,3.985519,1.953259,8.8,8.36,0,0,8.823678,21.65767,0,6.846741,-6.846741,23.4121,60.03091,0.1842178,12.34552,1.562607,0,23.61093
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,8.164259,8.164259,0,-1,0,8.164259,14.21078,0,1.776357E-15,0.6206849,1.160205,8.593957,8.164259,0,0,16.43117,14.81093,0,7.433752,-7.433752,15.57624,39.939,0.1842178,8.980685,0.928164,0,15.97113
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.69089,7.377175,0,0,0,15.57624,39.939,0.1842178,0,0,0,7.377175
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.097076,4.097076,0,-1,0,4.097076,0,0,8.881784E-16,0,0,4.312712,4.097076,0,0,24.69089,7.377175,0,4.312712,-4.312712,11.03024,28.28262,0.1842178,4.506783,0,0,7.377175
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,20.53444,2.91124,0,-1,0,2.91124,0,0,17.6232,19.67664,0,3.064463,2.91124,0,0,29.48279,3.064463,0,3.064463,-3.064463,7.800015,20,0.1842178,22.58788,0,0,3.064463
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,12.90557,0,0,-1,0,0,0,0,12.90557,14.19613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,14.19613,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.835907,0,0,-1,0,0,0,0,1.835907,2.019497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,2.019497,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.342332,0,0,-1,0,0,0,0,2.342332,2.576565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,2.576565,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,4.89666,0,0,-1,0,0,0,0,4.89666,5.386326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,5.386326,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.736469,0,0,-1,0,0,0,0,2.736469,3.010116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,3.010116,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.320253,0,0,-1,0,0,0,0,3.320253,3.652278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,3.652278,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,3.850634,0,0,-1,0,0,0,0,3.850634,4.235697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,4.235697,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.065553,0,0,-1,0,0,0,0,3.065553,3.372109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842178,3.372109,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.694133,3.694133,12,0,3.372,3.694133,0,0,0,0,0,0,0,8.305867,7.890574,32.88775,0,7.890574,0,7.890574,15.28567,39.19395,0.1843098,4.063546,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.292161,2.292161,11.09216,0,3.142317,2.292161,6.984118,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,24.99718,7.101517,8.520087,0,8.520087,23.36854,59.9192,0.1843832,2.521377,0.1280698,12,7.261604
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,7.259912,7.259912,12,0,3.372,7.259912,17.40582,0,0,0,1.263647,0,0,4.740088,4.503084,16.47709,14.7696,5.766731,0,5.766731,28.83934,73.94687,0.1844464,7.985903,1.010918,12,16.03324
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.05777407,0.05777407,8.857774,0,2.577017,0.05777407,3546.618,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,10.71036,19.95965,10.40903,0,10.40903,38.71421,99.267,0.184418,0.06355148,1.63922,12,22.00868
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,8.306722,8.306722,0,-1,0,8.306722,54.96707,0,0,0.777394,4.565962,8.743917,8.306722,0,0,0.3013355,29.32778,0,4.177956,-4.177956,34.31025,87.97483,0.184418,9.137394,3.652769,0,33.89374
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,10.91792,8.36,0,-1,0,8.36,72.43332,0,2.557924,3.649716,6.055425,8.8,8.36,0,0,4.943509,25.14982,0,2.744575,-2.744575,31.41722,80.55681,0.184418,12.00972,4.84434,0,31.20525
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,-1,0,0,0,0,0,0,6.604987,0,0,0,0,7.993036,22.40524,6.604987,0,6.604987,37.68326,96.62355,0.1842913,0,5.283989,0,29.01023
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,-1,0,0,0,9.011513,0,0,10.39956,0,0,0,0,1.388049,28.34973,1.388049,0,1.388049,39.00008,100,0.1842647,0,8.31965,0,38.74929
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,14.49869,8.36,0,-1,0,8.36,95.57114,0,6.13869,7.588558,7.989747,8.8,8.36,0,0,0,29.59898,0,0.810253,-0.810253,38.146,97.81005,0.1842647,15.94856,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,4.961792,4.961792,0,-1,0,4.961792,70.62076,0,8.881784E-16,0,3.504055,5.222939,4.961792,0,0,0.9002811,28.78872,0,1.718884,-1.718884,36.33413,93.16426,0.1842647,5.457971,2.803244,0,32.29278
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,1.35396,0,0,4.164112,0,0,0,0,2.810152,27.06984,2.810152,0,2.810152,39.00008,100,0.1842108,0,3.33129,0,31.23395
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842108,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.309481,4.309481,0,-1,0,4.309481,46.32394,0,0,0,1.996321,4.536295,4.309481,0,0,0,29.59898,0,2.539974,-2.539974,36.32271,93.13497,0.1842108,4.740428,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,5.925797,5.925797,0,-1,0,5.925797,0,0,8.881784E-16,0,0,6.237681,5.925797,0,0,2.822193,27.059,0,6.237681,-6.237681,29.74762,76.27579,0.1842108,6.518377,0,0,27.059
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,17.8216,8.36,0,-1,0,8.36,0,0,9.461598,11.24376,0,8.8,8.36,0,0,9.75295,20.82132,0,8.8,-8.8,20.4716,52.49118,0.1842108,19.60376,0,0,20.82132
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.428388,3.428388,0,-1,0,3.428388,0,0,4.440892E-16,0,0,3.608829,3.428388,0,0,19.53073,12.02132,0,3.608829,-3.608829,16.66756,42.73726,0.1842108,3.771227,0,0,12.02132
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54054,8.412494,0,0,0,16.66756,42.73726,0.1842108,0,0,0,8.412494
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.244471,3.244471,0,-1,0,3.244471,0,0,0,0,0,3.415233,3.244471,0,0,23.54054,8.412494,0,3.415233,-3.415233,13.06759,33.50658,0.1842108,3.568918,0,0,8.412494
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.676505,1.676505,0,-1,0,1.676505,0,0,2.220446E-16,0,0,1.764742,1.676505,0,0,27.33524,4.997261,0,1.764742,-1.764742,11.20739,28.73684,0.1842108,1.844156,0,0,4.997261
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.481498,1.481498,0,-1,0,1.481498,0,0,0,0,0,1.559471,1.481498,0,0,29.29607,3.232518,0,1.559471,-1.559471,9.563561,24.5219,0.1842108,1.629648,0,0,3.232518
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.41315,1.589394,0,-1,0,1.589394,0,0,0.8237556,1.065071,0,1.673047,1.589394,0,0,31.02881,1.673047,0,1.673047,-1.673047,7.800015,20,0.1842108,2.654465,0,0,1.673047
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,1.964269,0,0,-1,0,0,0,0,1.964269,2.160696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842108,2.160696,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.087809,0,0,-1,0,0,0,0,1.087809,1.19659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842108,1.19659,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842108,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.403629,2.403629,11.20363,0,3.170518,2.403629,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842904,2.643992,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.5195133,0.5195133,9.319513,0,2.693837,0.5195133,146.0964,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.1843004,0.5714647,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,5.702679,5.702679,12,0,3.372,5.702679,58.72881,0,0,0,3.349116,0,0,6.297321,5.982455,15.40876,15.73109,9.331571,0,9.331571,33.23475,85.21712,0.1843844,6.272947,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,7.184988,7.184988,0,0,0,7.184988,85.47723,0,8.881784E-16,0,6.141528,7.563145,7.184988,0,0,6.077193,24.12951,0,1.421616,-1.421616,31.73623,81.37479,0.1843844,7.903486,4.913222,0,30.27103
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,9.796793,8.36,0,-1,0,8.36,111.9949,0,1.436793,2.416473,9.362776,8.8,8.36,0,0,7.656766,22.70789,0.5627761,0,0.5627761,32.27013,82.74375,0.1843736,10.77647,7.490221,0,32.07066
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,-1,0,0,0,2.503351,0,0,9.597342,0,0,0,0,7.09399,23.21439,7.09399,0,7.09399,39.00008,100,0.1842381,0,7.677874,0,32.81173
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,15.97678,8.36,0,-1,0,8.36,140.6146,2.955381,7.616776,9.214454,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1842381,17.57445,9.404305,0,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,2.888825,2.888825,0,-1,0,2.888825,422.1827,9.155253,0,0,12.19612,3.040869,2.888825,0,0,0,29.59898,0,0,0,39.00008,100,0.1842381,3.177708,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,10.08272,8.36,0,-1,0,8.36,136.0291,2.572037,1.72272,2.730992,11.37204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1842381,11.09099,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,13.09581,8.36,0,-1,0,8.36,102.7705,0,4.735811,6.045392,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.1842381,14.40539,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,6.420705,6.420705,0,-1,0,6.420705,113.671,0.3083039,0,0,7.298478,6.758636,6.420705,0,0,0.2315379,29.39059,0.2315379,0,0.2315379,39.00008,100,0.1842337,7.062775,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.081841,6.081841,0,-1,0,6.081841,83.4474,0,0,0,5.075138,6.401938,6.081841,0,0,0,29.59898,0,1.3268,-1.3268,37.60151,96.41393,0.1842337,6.690025,4.06011,0,34.67411
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,21.07786,8.36,0,-1,0,8.36,22.18648,0,12.71786,14.82565,1.85479,8.8,8.36,0,0,1.474222,28.27218,0,6.94521,-6.94521,30.28061,77.64244,0.1842337,23.18565,1.483832,0,30.12697
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,9.708968,8.36,0,-1,0,8.36,0,0,1.348969,2.319865,0,8.8,8.36,0,0,9.191122,21.32697,0,8.8,-8.8,21.0046,53.85784,0.1842337,10.67987,0,0,21.32697
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,4.859038,4.859038,0,-1,0,4.859038,0,0,8.881784E-16,0,0,5.114777,4.859038,0,0,18.9689,12.52697,0,5.114777,-5.114777,15.61315,40.03364,0.1842337,5.344942,0,0,12.52697
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,21.60525,7.041581,0,-1,0,7.041581,0,0,14.56366,16.72419,0,7.41219,7.041581,0,0,24.65199,7.41219,0,7.41219,-7.41219,7.800015,20,0.1842337,23.76577,0,0,7.41219
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.198316,0,0,-1,0,0,0,0,1.198316,1.318148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,1.318148,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.05997,0,0,-1,0,0,0,0,3.05997,3.365967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,3.365967,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,1.92457,0,0,-1,0,0,0,0,1.92457,2.117028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,2.117028,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.9931201,0,0,-1,0,0,0,0,0.9931201,1.092432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,1.092432,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.427195,0,0,-1,0,0,0,0,2.427195,2.669915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,2.669915,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.179783,0,0,-1,0,0,0,0,3.179783,3.497761,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,3.497761,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.077842,0,0,-1,0,0,0,0,2.077842,2.285626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842337,2.285626,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.655658,2.655658,11.45566,0,3.234281,2.655658,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843203,2.921223,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.555306,2.555306,11.35531,0,3.208893,2.555306,22.78314,0,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.1843928,2.810837,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.1843557,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.756827,1.756827,0,0,0,1.756827,174.8354,0,0,0,3.071555,1.849292,1.756827,0,0,4.795229,25.28327,1.222264,0,1.222264,35.61047,91.3087,0.1843324,1.93251,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.2218663,0,0,3.794832,0,0,0,0,3.572966,26.38331,3.572966,0,3.572966,39.00008,100,0.1842644,0,3.035866,0,30.17814
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,8.060042,8.060042,0,-1,0,8.060042,68.97637,0,1.776357E-15,0.5060465,5.559525,8.484255,8.060042,0,0,0,29.59898,0,2.92473,-2.92473,35.91714,92.09505,0.1842644,8.866047,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,10.8015,8.36,0,-1,0,8.36,45.77135,0,2.441503,3.521653,3.826485,8.8,8.36,0,0,3.2497,26.67425,0,4.973515,-4.973515,30.6746,78.65266,0.1842644,11.88165,3.061188,0,30.50073
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,-1,0,0,0,0,0,0,3.849509,0,0,0,0,8.775827,21.70073,3.849509,0,3.849509,34.32656,88.01665,0.1841912,0,3.079607,0,25.55024
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,4.956021,4.956021,0,-1,0,4.956021,81.30795,0,0,0,4.02964,5.216864,4.956021,0,0,4.926318,25.16529,0,1.187225,-1.187225,33.07512,84.80782,0.1841912,5.451623,3.223711,0,29.19493
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,8.251351,8.251351,0,-1,0,8.251351,63.24696,0,1.776357E-15,0.7164868,5.218729,8.685634,8.251351,0,0,6.245457,23.97807,0,3.466904,-3.466904,29.42068,75.43749,0.1841912,9.076487,4.174984,0,29.1968
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.020839,3.020839,0,-1,0,3.020839,159.3619,0,0,0,4.814066,3.179831,3.020839,0,0,10.09757,20.51116,1.634235,0,1.634235,30.97105,79.41279,0.1841601,3.322923,3.851253,0,25.32523
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,0,0,0,1.90557,0,0,0,0,8.463338,21.98197,1.90557,0,1.90557,32.77883,84.04812,0.1841239,0,1.524456,0,23.88754
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0,0,0,0.5610988,0,0,0,0,6.557768,23.69699,0.5610988,0,0.5610988,33.31114,85.413,0.1841132,0,0.448879,0,24.25809
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,13.62542,8.36,0,-1,0,8.36,0,0,5.265419,6.627962,0,8.8,8.36,0,0,5.996669,24.20197,0,8.8,-8.8,24.03512,61.6284,0.1841132,14.98796,0,0,24.20197
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,14.55483,8.36,0,-1,0,8.36,0,0,6.194833,7.650316,0,8.8,8.36,0,0,15.77445,15.40198,0,8.8,-8.8,14.75911,37.84379,0.1841132,16.01032,0,0,15.40198
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55223,6.601975,0,0,0,14.75911,37.84379,0.1841132,0,0,0,6.601975
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55223,6.601975,0,0,0,14.75911,37.84379,0.1841132,0,0,0,6.601975
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.696903,3.696903,0,-1,0,3.696903,0,0,4.440892E-16,0,0,3.891476,3.696903,0,0,25.55223,6.601975,0,3.891476,-3.891476,10.65713,27.32593,0.1841132,4.066593,0,0,6.601975
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.48314,2.574974,0,-1,0,2.574974,0,0,0.908165,1.256479,0,2.710499,2.574974,0,0,29.87609,2.710499,0,2.710499,-2.710499,7.800015,20,0.1841132,3.831453,0,0,2.710499
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.05292,0,0,-1,0,0,0,0,1.05292,1.158212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841132,1.158212,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6399361,0,0,-1,0,0,0,0,0.6399361,0.7039298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841132,0.7039298,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.216447,0,0,-1,0,0,0,0,4.216447,4.638092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841132,4.638092,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02419496,0,0,-1,0,0,0,0,0.02419496,0.02661446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841132,0.02661446,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5021266,0,0,-1,0,0,0,0,0.5021266,0.5523393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841132,0.5523393,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.615199,1.615199,10.4152,0,2.971045,1.615199,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841695,1.776719,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.546286,2.546286,11.34629,0,3.20661,2.546286,10.58788,0,0,0,0.2695976,0,0,8.8,8.36,24.52775,7.524,8.629598,0,8.629598,23.91776,61.32748,0.1842474,2.800915,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.645692,2.645692,11.44569,0,3.23176,2.645692,52.23372,1.776357E-15,0,0,1.381943,0,0,8.8,8.36,15.89816,15.29064,9.741943,0,9.741943,33.15978,85.02491,0.184307,2.910261,1.105555,12,16.67258
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,8.768752,8.768752,12,0,3.372,8.768752,30.74641,0,0,0,2.696076,0,0,3.231248,3.069686,6.156213,24.05839,5.765762,0,5.765762,38.62967,99.05022,0.1843652,9.645627,2.156861,12,26.75446
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.67286,2.67286,0,-1,0,2.67286,179.8292,1.602594,0,0,4.806582,2.813537,2.67286,0,0,0.3904508,29.24757,0.3904508,0,0.3904508,39.00008,100,0.1843578,2.940146,3.845266,0,34.05415
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,10.53909,8.36,0,-1,0,8.36,66.51129,0,2.179087,3.232996,5.560344,8.8,8.36,0,0,0,29.59898,0,3.239656,-3.239656,35.58518,91.24387,0.1843578,11.593,4.448275,0,35.15932
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,9.887624,8.36,0,-1,0,8.36,84.85259,0,1.527624,2.516386,7.093677,8.8,8.36,0,0,3.599618,26.35932,0,1.706323,-1.706323,33.78656,86.63203,0.1843578,10.87639,5.674942,0,33.453
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,-1,0,0,0,0,0,0,5.348619,0,0,0,0,5.495532,24.653,5.348619,0,5.348619,38.8607,99.64263,0.1842564,0,4.278895,0,30.00162
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,11.81142,8.36,0,-1,0,8.36,82.94588,0,3.451422,4.632564,6.934276,8.8,8.36,0,0,0.1469134,29.46676,0,1.865724,-1.865724,36.89406,94.59996,0.1842564,12.99256,5.547421,0,36.40103
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,9.720445,8.36,0,-1,0,8.36,71.36146,0,1.360445,2.332489,5.965817,8.8,8.36,0,0,2.21994,27.60103,0,2.834183,-2.834183,33.90657,86.93974,0.1842564,10.69249,4.772654,0,33.56685
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,8.860648,8.36,0,-1,0,8.36,82.49863,0,0.5006477,1.386713,6.896885,8.8,8.36,0,0,5.369031,24.76685,0,1.903115,-1.903115,31.90051,81.79601,0.1842564,9.746713,5.517509,0,31.66373
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,0,0,0,5.198322,0,0,0,0,7.483603,22.86374,5.198322,0,5.198322,36.83207,94.44102,0.1841581,0,4.158658,0,28.06206
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,0,0,0,1.155993,0,0,0,0,2.285281,27.54222,1.155993,0,1.155993,37.92874,97.25298,0.1841362,0,0.9247941,0,28.69822
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.129289,28.58262,0,0,0,37.92874,97.25298,0.1841362,0,0,0,28.58262
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,6.992127,6.992127,0,-1,0,6.992127,0,0,8.881784E-16,0,0,7.360134,6.992127,0,0,1.129289,28.58262,0,7.360134,-7.360134,30.17048,77.36005,0.1841362,7.691339,0,0,28.58262
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.054839,5.054839,0,-1,0,5.054839,0,0,0,0,0,5.320883,5.054839,0,0,9.307215,21.22248,0,5.320883,-5.320883,24.56178,62.97879,0.1841362,5.560323,0,0,21.22248
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.040618,7.040618,0,-1,0,7.040618,0,0,8.881784E-16,0,0,7.411177,7.040618,0,0,15.21931,15.9016,0,7.411177,-7.411177,16.74971,42.94789,0.1841362,7.744679,0,0,15.9016
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.641827,2.641827,0,-1,0,2.641827,0,0,4.440892E-16,0,0,2.78087,2.641827,0,0,23.45395,8.490425,0,2.78087,-2.78087,13.81841,35.43176,0.1841362,2.906009,0,0,8.490425
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.41185,2.41185,0,-1,0,2.41185,0,0,0,0,0,2.53879,2.41185,0,0,26.5438,5.709555,0,2.53879,-2.53879,11.1423,28.56993,0.1841362,2.653035,0,0,5.709555
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.268113,3.012227,0,-1,0,3.012227,0,0,1.255886,1.682697,0,3.170765,3.012227,0,0,29.36468,3.170765,0,3.170765,-3.170765,7.800015,20,0.1841362,4.694924,0,0,3.170765
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.326864,0,0,-1,0,0,0,0,0.326864,0.3595504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841362,0.3595504,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.17172,0,0,-1,0,0,0,0,2.17172,2.388892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841362,2.388892,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,4.843145,0,0,-1,0,0,0,0,4.843145,5.327459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841362,5.327459,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.87989,0,0,-1,0,0,0,0,1.87989,2.067879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841362,2.067879,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.53496,1.53496,10.33496,0,2.950745,1.53496,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841898,1.688456,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.030899,2.030899,10.8309,0,3.076217,2.030899,34.80135,0,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.1842443,2.233988,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.62121,5.62121,12,0,3.372,5.62121,54.782,0,0,0,3.079411,0,0,6.37879,6.059851,15.46097,15.6841,9.139262,0,9.139262,33.00278,84.62234,0.1843309,6.183331,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,9.064818,9.064818,9.455074,0,2.728134,9.064818,65.20721,0,0,0,5.910916,0,0,0.3902555,0.3707427,6.321711,23.90944,6.281659,0,6.281659,38.96208,99.90257,0.1843852,9.9713,4.728733,12,29.82035
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,9.804107,8.36,0,-1,0,8.36,104.0264,0,1.444106,2.424517,8.69661,8.8,8.36,0,0,0.04005254,29.56293,0,0.1033894,-0.1033894,38.8531,99.62313,0.1843852,10.78452,6.957288,0,38.25954
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,10.27399,8.36,0,-1,0,8.36,118.1764,0.9246173,1.913995,2.941394,9.879547,8.8,8.36,0,0,0.1549297,29.45954,0.1549297,0,0.1549297,39.00008,100,0.1843823,11.30139,7.903637,0,39.33909
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,3.990133,3.990133,0,-1,0,3.990133,297.2134,7.659069,0,0,11.85921,4.20014,3.990133,0,0,0,29.59898,0,0,0,39.00008,100,0.1843823,4.389146,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,6.864439,6.864439,0,-1,0,6.864439,171.6958,4.560229,0,0,11.78595,7.225725,6.864439,0,0,0,29.59898,0,0,0,39.00008,100,0.1843823,7.550883,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,-1,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843823,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,12.47036,8.36,0,-1,0,8.36,88.63846,0,4.11036,5.357396,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.1843823,13.7174,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.01035,2.01035,0,-1,0,2.01035,354.9469,3.475267,0,0,7.135675,2.116158,2.01035,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.1843532,2.211385,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,6.506615,6.506615,0,-1,0,6.506615,74.1813,0,0,0,4.826692,6.849068,6.506615,0,0,0,29.59898,0,2.022377,-2.022377,36.86831,94.53393,0.1843532,7.157276,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,13.0818,8.36,0,-1,0,8.36,24.23774,0,4.7218,6.02998,2.026275,8.8,8.36,0,0,2.247085,27.5766,0,6.773725,-6.773725,29.72817,76.22593,0.1843532,14.38998,1.62102,0,29.60288
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,13.9963,8.36,0,-1,0,8.36,0,0,5.636296,7.035926,0,8.8,8.36,0,0,9.773446,20.80288,0,8.8,-8.8,20.45216,52.44133,0.1843532,15.39593,0,0,20.80288
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,17.08778,8.36,0,-1,0,8.36,0,0,8.727784,10.43656,0,8.8,8.36,0,0,19.55122,12.00288,0,8.8,-8.8,11.17614,28.65672,0.1843532,18.79656,0,0,12.00288
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.647649,3.042733,0,-1,0,3.042733,0,0,2.604916,3.169681,0,3.202877,3.042733,0,0,29.329,3.202877,0,3.202877,-3.202877,7.800015,20,0.1843532,6.212414,0,0,3.202877
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,1.956734,0,0,-1,0,0,0,0,1.956734,2.152407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,2.152407,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.546604,0,0,-1,0,0,0,0,1.546604,1.701264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,1.701264,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.806361,0,0,-1,0,0,0,0,1.806361,1.986997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,1.986997,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.385377,0,0,-1,0,0,0,0,1.385377,1.523914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,1.523914,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.581044,0,0,-1,0,0,0,0,1.581044,1.739148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,1.739148,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,3.856979,0,0,-1,0,0,0,0,3.856979,4.242677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843532,4.242677,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.634539,1.634539,10.43454,0,2.975938,1.634539,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844093,1.797993,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.502772,2.502772,11.30277,0,3.195601,2.502772,8.798908,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.1844861,2.75305,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,8.982141,8.982141,12,0,3.372,8.982141,10.78532,0,0,0,0.9687524,0,0,3.01786,2.866967,15.94754,15.24619,3.835719,0,3.835719,27.5098,70.5378,0.1845268,9.880354,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,7.468036,7.468036,12,0,3.372,7.468036,9.86214,0,0,0,0.7365081,0,0,4.531964,4.305366,12.11182,18.69834,5.041874,0,5.041874,32.29294,82.80225,0.184582,8.21484,0.5892065,12,19.43485
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,11.69353,8.36,0,-1,0,8.36,37.31235,0,3.333528,4.502881,3.119313,8.8,8.36,0,0,7.069943,23.23603,0,5.680687,-5.680687,26.30497,67.44851,0.184582,12.86288,2.49545,0,26.35534
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.353987,3.353987,0,-1,0,3.353987,65.41973,0,0,0,2.19417,3.530513,3.353987,0,0,13.38182,17.55534,0,1.336344,-1.336344,24.89634,63.83664,0.184582,3.689386,1.755336,0,19.74951
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,-1,0,0,0,0,0,0,1.664832,0,0,0,0,14.86664,16.219,1.664832,0,1.664832,26.47574,67.88638,0.1845506,0,1.331866,0,17.88383
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,12.07071,8.36,0,-1,0,8.36,73.74648,0,3.710715,4.917787,6.165205,8.8,8.36,0,0,13.20181,17.71735,0,2.634794,-2.634794,23.69842,60.76506,0.1845506,13.27779,4.932164,0,23.88255
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.605378,2.605378,0,-1,0,2.605378,321.0518,0,0,0,8.364612,2.742503,2.605378,0,0,16.12936,15.08255,5.622109,0,5.622109,29.03202,74.44093,0.1844448,2.865916,6.691689,0,23.44716
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,11.56409,8.36,0,-1,0,8.36,62.67955,0,3.204088,4.360497,5.24001,8.8,8.36,0,0,10.50725,20.14245,0,3.55999,-3.55999,25.27946,64.81901,0.1844448,12.7205,4.192008,0,25.38246
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,22.70362,8.36,0,-1,0,8.36,63.94695,0,14.34362,16.61399,5.345965,8.8,8.36,0,0,14.4628,16.58246,0,3.454035,-3.454035,21.63859,55.48346,0.1844448,24.97399,4.276772,0,21.92843
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,9.884853,8.36,0,-1,0,8.36,45.3985,0,1.524853,2.513339,3.795315,8.8,8.36,0,0,18.30061,13.12843,0,5.004685,-5.004685,16.36319,41.95681,0.1844448,10.87334,3.036252,0,16.92374
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,12.97169,8.36,0,-1,0,8.36,20.83763,0,4.611687,6.220317,1.742026,8.8,8.36,0,0,23.86137,8.123741,0,7.057974,-7.057974,8.923432,22.88055,0.1844448,14.26886,1.39362,0,9.865767
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.70357,1.065767,0,0,0,8.923432,22.88055,0.1844448,0,0,0,1.065767
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.124399,1.012479,0,-1,0,1.012479,0,0,5.11192,5.72436,0,1.065767,1.012479,0,0,31.70357,1.065767,0,1.065767,-1.065767,7.800015,20,0.1844448,6.736838,0,0,1.065767
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,14.08627,0,0,-1,0,0,0,0,14.08627,15.4949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,15.4949,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.7701638,0,0,-1,0,0,0,0,0.7701638,0.8471802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,0.8471802,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.722569,0,0,-1,0,0,0,0,2.722569,2.994826,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,2.994826,0,0,0
