Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.7739092,0,0,-1,0,0,0,0,0.7739092,0.8513001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,0.8513001,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.059263,0,0,-1,0,0,0,0,3.059263,3.365189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,3.365189,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.9177103,0,0,-1,0,0,0,0,0.9177103,1.009481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,1.009481,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4299306,0,0,-1,0,0,0,0,0.4299306,0.4729237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,0.4729237,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.58568,0,0,-1,0,0,0,0,4.58568,5.044248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844448,5.044248,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.217981,1.217981,10.01798,0,2.870549,1.217981,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844887,1.339779,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.121495,1.121495,9.921495,0,2.846138,1.121495,71.36184,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.1845148,1.233645,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,6.710072,6.710072,12,0,3.372,6.710072,30.80778,0,0,0,2.067224,0,0,5.289928,5.025432,15.36743,15.76829,7.092656,0,7.092656,31.14993,79.87147,0.1845891,7.381079,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,10.70225,10.70225,12,0,3.372,10.70225,20.77646,0,0,0,2.223549,0,0,1.29775,1.232863,8.274778,22.15168,3.456412,0,3.456412,34.42897,88.27924,0.1846217,11.77248,1.778839,12,24.37523
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,9.433639,8.36,0,-1,0,8.36,55.97795,0,1.073639,2.017003,4.679757,8.8,8.36,0,0,4.818367,25.26245,0,4.120244,-4.120244,30.08586,77.14307,0.1846217,10.377,3.743805,0,29.94221
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.482375,3.482375,0,-1,0,3.482375,205.7106,0,0,0,7.163615,3.665658,3.482375,0,0,9.396415,21.1422,3.497957,0,3.497957,33.40431,85.65191,0.184556,3.830613,5.730892,0,28.30582
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.236814,6.236814,0,-1,0,6.236814,155.9542,0,0,0,9.726571,6.565068,6.236814,0,0,5.898458,24.29037,3.161504,0,3.161504,36.40358,93.34232,0.1844967,6.860496,7.781257,0,34.01694
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.159121,1.159121,0,-1,0,1.159121,834.2802,5.713235,0,0,9.670317,1.220127,1.159121,0,0,2.736954,27.13572,2.736954,0,2.736954,39.00008,100,0.1844454,1.275033,7.736253,0,36.80603
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.141167,3.141167,0,-1,0,3.141167,235.672,4.096359,0,0,7.40285,3.306491,3.141167,0,0,0,29.59898,0,0,0,39.00008,100,0.1844454,3.455284,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.503641,1.503641,0,-1,0,1.503641,535.8791,6.474916,0,0,8.057695,1.58278,1.503641,0,0,0,29.59898,0,0,0,39.00008,100,0.1844454,1.654005,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,3.828013,3.828013,0,-1,0,3.828013,136.2398,1.18579,0,0,5.215277,4.029487,3.828013,0,0,0,29.59898,0,0,0,39.00008,100,0.1844454,4.210814,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.388833,1.388833,0,-1,0,1.388833,294.2008,2.624028,0,0,4.085958,1.461929,1.388833,0,0,0,29.59898,0,0,0,39.00008,100,0.1844454,1.527716,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,4.86685,4.86685,0,-1,0,4.86685,28.19726,0,0,0,1.372319,5.123,4.86685,0,0,0,29.59898,0,3.750681,-3.750681,35.04651,89.86267,0.1844454,5.353535,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167424,25.8483,0,0,0,35.04651,89.86267,0.1844454,0,0,0,25.8483
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,9.633484,8.36,0,-1,0,8.36,0,0,1.273484,2.236833,0,8.8,8.36,0,0,4.167424,25.8483,0,8.8,-8.8,25.7705,66.07807,0.1844454,10.59683,0,0,25.8483
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.9452,17.0483,0,0,0,25.7705,66.07807,0.1844454,0,0,0,17.0483
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,24.00046,8.36,0,-1,0,8.36,0,0,15.64046,18.0405,0,8.8,8.36,0,0,13.9452,17.0483,0,8.8,-8.8,16.49448,42.29346,0.1844454,26.4005,0,0,17.0483
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5231712,0.5231712,0,-1,0,0.5231712,0,0,1.110223E-16,0,0,0.5507066,0.5231712,0,0,23.72298,8.248297,0,0.5507066,-0.5507066,15.91399,40.80502,0.1844454,0.5754884,0,0,8.248297
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.080324,3.080324,0,-1,0,3.080324,0,0,4.440892E-16,0,0,3.242446,3.080324,0,0,24.33488,7.69759,0,3.242446,-3.242446,12.49615,32.04134,0.1844454,3.388357,0,0,7.69759
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,3.843723,3.843723,0,-1,0,3.843723,0,0,0,0,0,4.046024,3.843723,0,0,27.93759,4.455143,0,4.046024,-4.046024,8.231265,21.10577,0.1844454,4.228096,0,0,4.455143
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.006473,0.3886633,0,-1,0,0.3886633,0,0,1.61781,1.818457,0,0.4091192,0.3886633,0,0,32.43318,0.4091192,0,0.4091192,-0.4091192,7.800015,20,0.1844454,2.207121,0,0,0.4091192
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.104406,0,0,-1,0,0,0,0,5.104406,5.614847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844454,5.614847,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.64973,0,0,-1,0,0,0,0,2.64973,2.914703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844454,2.914703,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.602615,0,0,-1,0,0,0,0,4.602615,5.062876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844454,5.062876,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1080253,0.1080253,8.908026,0,2.589731,0.1080253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844575,0.1188278,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.529652,2.529652,11.32965,0,3.202402,2.529652,22.76901,1.776357E-15,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.1845278,2.782618,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1844728,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,10.05163,10.05163,7.915329,0,2.338578,10.05163,60.3334,8.881784E-16,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.1845047,11.0568,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,9.853211,8.36,0,-1,0,8.36,99.06588,0,1.493212,2.478533,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.1845047,10.83853,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,16.2458,8.36,0,-1,0,8.36,109.8602,0,7.885796,9.510376,9.184313,8.8,8.36,0,0,0.5756584,29.08088,0.384313,0,0.384313,38.81855,99.53455,0.1844976,17.87038,7.34745,0,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,14.74587,8.36,0,-1,0,8.36,128.2892,1.733634,6.385868,7.860455,10.72498,8.8,8.36,0,0,0.1913453,29.42677,0.1913453,0,0.1913453,39.00008,100,0.184494,16.22046,8.579983,0,40.15174
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,-1,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,2.942661,2.942661,0,-1,0,2.942661,283.1226,5.233799,0,0,8.331338,3.097538,2.942661,0,0,0,29.59898,0,0,0,39.00008,100,0.184494,3.236927,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,15.06333,8.36,0,-1,0,8.36,87.4894,0,6.703331,8.209664,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.184494,16.56966,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2050872,0.2050872,0,-1,0,0.2050872,2971.609,4.227524,0,0,6.09439,0.2158813,0.2050872,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1844632,0.225596,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844632,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,12.4225,8.36,0,-1,0,8.36,12.97473,0,4.0625,5.30475,1.084687,8.8,8.36,0,0,0,29.59898,0,7.715312,-7.715312,30.86742,79.14709,0.1844632,13.66475,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,12.25687,8.36,0,-1,0,8.36,0,0,3.896874,5.122561,0,8.8,8.36,0,0,8.57257,21.88367,0,8.8,-8.8,21.59141,55.36248,0.1844632,13.48256,0,0,21.88367
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,11.76128,8.36,0,-1,0,8.36,0,0,3.40128,4.577408,0,8.8,8.36,0,0,18.35035,13.08367,0,8.8,-8.8,12.3154,31.57787,0.1844632,12.93741,0,0,13.08367
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.30297,4.069482,0,-1,0,4.069482,0,0,0.2334879,0.663785,0,4.283666,4.069482,0,0,28.12812,4.283666,0,4.283666,-4.283666,7.800015,20,0.1844632,4.733267,0,0,4.283666
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,6.574554,0,0,-1,0,0,0,0,6.574554,7.232009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,7.232009,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.346949,0,0,-1,0,0,0,0,2.346949,2.581644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,2.581644,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.684784,0,0,-1,0,0,0,0,1.684784,1.853262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,1.853262,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.288403,0,0,-1,0,0,0,0,1.288403,1.417243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,1.417243,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.9824787,0,0,-1,0,0,0,0,0.9824787,1.080727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,1.080727,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.9404601,0,0,-1,0,0,0,0,0.9404601,1.034506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844632,1.034506,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.4847966,0.4847966,9.284797,0,2.685054,0.4847966,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844859,0.5332763,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.8440928,0.8440928,9.644093,0,2.775955,0.8440928,62.03709,0,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.184509,0.9285021,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,11.83343,11.83343,12,0,3.372,11.83343,24.42626,0,0,0,2.890464,0,0,0.166573,0.1582444,15.6441,15.51929,3.048708,0,3.048708,27.05104,69.3615,0.1845349,13.01677,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,7.143066,0,2.143196,0,0,0,0,0,5.809482,0,0,7.143066,6.785913,12.59539,18.26312,12.59539,0,12.59539,39.00008,100,0.1844179,0,4.647585,12,24.07261
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.266388,3.266388,0,-1,0,3.266388,270.2112,5.387843,0,0,8.826147,3.438304,3.266388,0,0,0,29.59898,0,0,0,39.00008,100,0.1844179,3.593027,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,12.54626,8.36,0,-1,0,8.36,123.2507,1.503755,4.186258,5.440884,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844179,13.80088,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,10.03485,8.36,0,-1,0,8.36,126.3325,1.761395,1.674848,2.678333,10.56139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844179,11.03833,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.813385,2.813385,0,-1,0,2.813385,380.7263,7.749842,0,0,10.7113,2.961458,2.813385,0,0,0,29.59898,0,0,0,39.00008,100,0.1844179,3.094724,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,21.08631,8.36,0,-1,0,8.36,118.581,1.11337,12.72631,14.83494,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844179,23.19494,7.930696,0,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,8.856767,8.36,0,-1,0,8.36,107.547,0.1909281,0.4967662,1.382443,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844179,9.742443,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,7.678672,7.678672,0,-1,0,7.678672,101.5031,0,8.881784E-16,0.08653916,7.79409,8.082812,7.678672,0,0,0,29.59898,0,0.2887224,-0.2887224,38.69574,99.21964,0.1844179,8.446539,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,13.98439,8.36,0,-1,0,8.36,63.0619,0,5.624387,7.022826,5.271975,8.8,8.36,0,0,0.3208026,29.31026,0,3.528025,-3.528025,34.97687,89.68411,0.1844179,15.38283,4.21758,0,34.58223
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0,0,0,2.396571,0,0,0,0,4.240831,25.78223,2.396571,0,2.396571,37.25046,95.51381,0.1843733,0,1.917257,0,28.1788
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.84426,27.93914,0,0,0,37.25046,95.51381,0.1843733,0,0,0,27.93914
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.602444,3.602444,0,-1,0,3.602444,0,0,4.440892E-16,0,0,3.792046,3.602444,0,0,1.84426,27.93914,0,3.792046,-3.792046,33.25329,85.26468,0.1843733,3.962688,0,0,27.93914
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,3.819065,3.819065,0,-1,0,3.819065,0,0,0,0,0,4.020069,3.819065,0,0,6.057644,24.1471,0,4.020069,-4.020069,29.01577,74.39925,0.1843733,4.200972,0,0,24.1471
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.099165,6.099165,0,-1,0,6.099165,0,0,8.881784E-16,0,0,6.420174,6.099165,0,0,10.52439,20.12703,0,6.420174,-6.420174,22.24831,57.04683,0.1843733,6.709082,0,0,20.12703
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.0686,1.0686,0,-1,0,1.0686,0,0,2.220446E-16,0,0,1.124842,1.0686,0,0,17.65791,13.70686,0,1.124842,-1.124842,21.06262,54.00661,0.1843733,1.17546,0,0,13.70686
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90774,12.58201,0,0,0,21.06262,54.00661,0.1843733,0,0,0,12.58201
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.08274289,0.08274289,0,-1,0,0.08274289,0,0,0,0,0,0.08709779,0.08274289,0,0,18.90774,12.58201,0,0.08709779,-0.08709779,20.97081,53.77121,0.1843733,0.09101719,0,0,12.58201
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.877936,1.877936,0,-1,0,1.877936,0,0,0,0,0,1.976774,1.877936,0,0,19.00451,12.49492,0,1.976774,-1.976774,18.88711,48.42839,0.1843733,2.065729,0,0,12.49492
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.341906,1.341906,0,-1,0,1.341906,0,0,0,0,0,1.412533,1.341906,0,0,21.20093,10.51814,0,1.412533,-1.412533,17.39817,44.6106,0.1843733,1.476097,0,0,10.51814
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.582268,3.582268,0,-1,0,3.582268,0,0,4.440892E-16,0,0,3.770809,3.582268,0,0,22.77041,9.105609,0,3.770809,-3.770809,13.42339,34.41888,0.1843733,3.940495,0,0,9.105609
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.13282,0.13282,0,-1,0,0.13282,0,0,0,0,0,0.1398105,0.13282,0,0,26.9602,5.3348,0,0.1398105,-0.1398105,13.27602,34.041,0.1843733,0.146102,0,0,5.3348
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.06303661,0.06303661,0,0,0,0.06303661,0,0,1.387779E-17,0,0,0.06635432,0.06303661,0,0,27.11554,5.194989,0,0.06635432,-0.06635432,13.20607,33.86165,0.1843733,0.06934027,0,0,5.194989
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.013174,3.013174,0,0,0,3.013174,19.8988,0,4.440892E-16,0,0.5995856,3.171762,3.013174,0,0,27.18927,5.128635,0,2.572177,-2.572177,10.49476,26.90958,0.1843733,3.314492,0.4796685,0,5.72822
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,8.325136,8.325136,12,0,3.372,8.325136,35.20549,0,0,0,2.930905,0,0,3.674864,3.491121,30.04725,2.556458,6.422026,0,6.422026,16.58723,42.53127,0.184437,9.15765,2.344724,12,5.487363
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,23.62522,8.336281,13.14682,0,13.14682,29.05939,74.51112,0.184357,0,3.829454,12,13.1231
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,6.99976,6.99976,0,-1,0,6.99976,96.29711,0,0,0,6.740567,7.368168,6.99976,0,0,10.4784,20.16842,0,0.6276017,-0.6276017,28.39784,72.81483,0.184357,7.699736,5.392454,0,26.90898
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,8.454113,8.36,0,-1,0,8.36,101.7107,0,0.09411267,0.9395239,8.503017,8.8,8.36,0,0,11.17574,19.54082,0,0.2969826,-0.2969826,28.08479,72.01215,0.184357,9.299524,6.802414,0,28.04383
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,3.84085,3.84085,0,-1,0,3.84085,258.1715,0,0,0,9.915978,4.043,3.84085,0,0,11.50572,19.24383,5.872979,0,5.872979,33.65639,86.29827,0.1842481,4.224935,7.932783,0,29.15981
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.179006,6.179006,0,-1,0,6.179006,120.9535,0,0,0,7.473722,6.504216,6.179006,0,0,5.632739,24.52951,0.969506,0,0.969506,34.57615,88.65661,0.1842301,6.796906,5.978978,0,32.00323
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.01997336,0.01997336,0,-1,0,0.01997336,33211.04,1.949104,0,0,6.633361,0.02102459,0.01997336,0,0,4.663232,25.40207,4.663232,0,4.663232,39.00008,100,0.1841437,0.0219707,5.306689,0,32.03543
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,13.36528,8.36,0,-1,0,8.36,86.7226,0,5.005282,6.341811,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.1841437,14.70181,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.206645,3.206645,0,-1,0,3.206645,185.38,0.8468527,0,0,5.94448,3.375416,3.206645,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.1841118,3.52731,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,8.699235,8.36,0,-1,0,8.36,39.52462,0,0.339235,1.209159,3.304258,8.8,8.36,0,0,0,29.59898,0,5.495742,-5.495742,33.20706,85.14613,0.1841118,9.569159,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,6.53247,6.53247,0,-1,0,6.53247,18.87857,0,8.881784E-16,0,1.233237,6.876285,6.53247,0,0,6.10638,24.10324,0,5.643047,-5.643047,27.25876,69.89413,0.1841118,7.185718,0.9865897,0,25.33647
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.37643,18.46019,0,0,0,27.25876,69.89413,0.1841118,0,0,0,18.46019
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.559175,4.559175,0,-1,0,4.559175,0,0,0,0,0,4.799132,4.559175,0,0,12.37643,18.46019,0,4.799132,-4.799132,22.20004,56.92305,0.1841118,5.015093,0,0,18.46019
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,12.25406,8.36,0,-1,0,8.36,0,0,3.894065,5.119471,0,8.8,8.36,0,0,17.7088,13.66106,0,8.8,-8.8,12.92402,33.13845,0.1841118,13.47947,0,0,13.66106
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,5.772847,4.618004,0,-1,0,4.618004,0,0,1.154843,1.732127,0,4.861057,4.618004,0,0,27.48658,4.861057,0,4.861057,-4.861057,7.800015,20,0.1841118,6.350132,0,0,4.861057
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.233971,0,0,-1,0,0,0,0,3.233971,3.557369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841118,3.557369,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.695025,0,0,-1,0,0,0,0,3.695025,4.064528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841118,4.064528,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.7697102,0,0,-1,0,0,0,0,0.7697102,0.8466813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841118,0.8466813,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.665371,0,0,-1,0,0,0,0,2.665371,2.931908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841118,2.931908,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.00037,0,0,-1,0,0,0,0,5.00037,5.500407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841118,5.500407,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.73229,0,0,-1,0,0,0,0,2.73229,3.005518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841118,3.005518,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.072743,0,0,-1,0,0,0,0,4.072743,4.480017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841118,4.480017,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.28529,2.28529,11.08529,0,3.140578,2.28529,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841855,2.513819,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.7225172,0.7225172,9.522517,0,2.745197,0.7225172,102.2774,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1842013,0.7947689,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1841704,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,16.07209,16.07209,12,0,3.372,16.07209,24.37191,8.881784E-16,0,0,3.917076,4.286415,4.072094,0,0,4.902101,25.18709,0,0.369339,-0.369339,33.96022,87.07731,0.1841704,17.6793,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,14.39858,8.36,0,-1,0,8.36,84.02493,0,6.038576,7.478433,7.024484,8.8,8.36,0,0,5.312477,24.81775,0,1.775516,-1.775516,32.08866,82.27846,0.1841704,15.83843,5.619587,0,31.84223
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,12.33225,8.36,0,-1,0,8.36,116.886,0,3.972246,5.205471,9.771673,8.8,8.36,0,0,7.285273,23.04223,0.9716735,0,0.9716735,33.01047,84.64207,0.1841525,13.56547,7.817339,0,32.81391
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,8.370337,8.36,0,-1,0,8.36,122.9806,0,0.01033674,0.8473704,10.28118,8.8,8.36,0,0,6.313599,23.91674,1.481177,0,1.481177,34.41564,88.24506,0.1841251,9.207371,8.224941,0,34.19791
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.216447,1.216447,0,-1,0,1.216447,594.5036,1.118927,0,0,7.231819,1.28047,1.216447,0,0,4.832422,25.2498,4.832422,0,4.832422,39.00008,100,0.184036,1.338091,5.785455,0,32.48162
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.418578,1.418578,0,-1,0,1.418578,737.6905,8.971473,0,0,10.46471,1.49324,1.418578,0,0,0,29.59898,0,0,0,39.00008,100,0.184036,1.560435,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184036,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,12.82467,8.36,0,-1,0,8.36,95.18167,0,4.46467,5.747138,7.957188,8.8,8.36,0,0,0,29.59898,0,0.8428124,-0.8428124,38.11168,97.72205,0.184036,14.10714,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,17.75044,8.36,0,-1,0,8.36,58.89053,0,9.390445,11.16549,4.923248,8.8,8.36,0,0,0.9364583,28.75617,0,3.876752,-3.876752,34.02522,87.24398,0.184036,19.52549,3.938599,0,33.67941
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,5.24396,24.87941,1.787573,0,1.787573,35.72106,91.59228,0.184003,0,1.430058,0,26.66699
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,13.14501,8.36,0,-1,0,8.36,0,0,4.785007,6.099508,0,8.8,8.36,0,0,3.456388,26.48823,0,8.8,-8.8,26.44505,67.80768,0.184003,14.45951,0,0,26.48823
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.109982,1.109982,0,-1,0,1.109982,0,0,2.220446E-16,0,0,1.168402,1.109982,0,0,13.23417,17.68823,0,1.168402,-1.168402,25.21344,64.64973,0.184003,1.22098,0,0,17.68823
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,7.394056,7.394056,0,-1,0,7.394056,0,0,8.881784E-16,0,0,7.783217,7.394056,0,0,14.53239,16.51983,0,7.783217,-7.783217,17.00921,43.61328,0.184003,8.133462,0,0,16.51983
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,8.17961,8.17961,0,-1,0,8.17961,0,0,1.776357E-15,0.6977916,0,8.610116,8.17961,0,0,23.18041,8.73661,0,8.610116,-8.610116,7.933352,20.34189,0.184003,8.997571,0,0,8.73661
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.38367,0.1201695,0,-1,0,0.1201695,0,0,0.2635006,0.3018676,0,0.1264942,0.1201695,0,0,32.7472,0.1264942,0,0.1264942,-0.1264942,7.800015,20,0.184003,0.422037,0,0,0.1264942
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.740578,0,0,-1,0,0,0,0,1.740578,1.914636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184003,1.914636,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.324854,0,0,-1,0,0,0,0,1.324854,1.45734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184003,1.45734,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184003,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,1.994773,0,0,-1,0,0,0,0,1.994773,2.19425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184003,2.19425,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0850205,0,0,-1,0,0,0,0,0.0850205,0.09352256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184003,0.09352256,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.499888,0,0,-1,0,0,0,0,2.499888,2.749876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184003,2.749876,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184003,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.481428,2.481428,11.28143,0,3.190201,2.481428,21.52543,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,0,8.894138,0,8.894138,16.23774,41.63514,0.1840722,2.729571,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,6.26317,6.26317,12,0,3.372,6.26317,39.49039,0,0,0,2.47335,0,0,5.73683,5.449989,23.99362,8.004725,7.923339,0,7.923339,23.75447,60.90879,0.1841537,6.889487,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,9.563085,9.563085,12,0,3.372,9.563085,56.50484,0,0,0,5.403606,0,0,2.436915,2.31507,16.07028,15.13573,7.718676,0,7.718676,31.07705,79.68459,0.1842243,10.51939,4.322885,12,20.53934
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0.5589598,0,0,8.910561,0,0,0,0,8.351601,22.08254,8.351601,0,8.351601,39.00008,100,0.1840707,0,7.128448,0,30.9931
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,-1,0,0,0,9.761741,0,0,9.761741,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840707,0,7.809393,0,39.36072
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,-1,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840707,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,11.59724,8.36,0,-1,0,8.36,129.2225,2.003,3.237242,4.396966,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840707,12.75697,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,12.47029,8.36,0,-1,0,8.36,128.3551,1.930484,4.110292,5.357321,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840707,13.71732,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,8.3914,8.36,0,-1,0,8.36,89.26543,0,0.03140066,0.8705407,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.1840707,9.23054,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,8.183606,8.183606,0,-1,0,8.183606,69.04315,0,0,0.6419669,5.650219,8.614323,8.183606,0,0,1.486011,28.26157,0,2.964103,-2.964103,34.46589,88.37389,0.1840707,9.001966,4.520175,0,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,0,0,0,3.044152,0,0,0,0,4.779459,25.29746,3.044152,0,3.044152,37.35382,95.77884,0.1840148,0,2.435322,0,28.34162
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.477914,4.477914,0,-1,0,4.477914,36.00733,0,8.881784E-16,0,1.612377,4.713593,4.477914,0,0,1.735307,28.0372,0,3.101216,-3.101216,34.08485,87.39688,0.1840148,4.925705,1.289902,0,29.64958
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,10.54605,8.36,0,-1,0,8.36,0,0,2.186045,3.24065,0,8.8,8.36,0,0,5.181103,24.93599,0,8.8,-8.8,24.80884,63.61228,0.1840148,11.60065,0,0,24.93599
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.204284,1.204284,0,-1,0,1.204284,0,0,2.220446E-16,0,0,1.267667,1.204284,0,0,14.95888,16.13599,0,1.267667,-1.267667,23.4726,60.18603,0.1840148,1.324712,0,0,16.13599
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.3674,14.86832,0,0,0,23.4726,60.18603,0.1840148,0,0,0,14.86832
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,5.685911,5.685911,0,-1,0,5.685911,0,0,8.881784E-16,0,0,5.98517,5.685911,0,0,16.3674,14.86832,0,5.98517,-5.98517,17.16368,44.00934,0.1840148,6.254502,0,0,14.86832
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.383922,3.383922,0,-1,0,3.383922,0,0,0,0,0,3.562023,3.383922,0,0,23.01759,8.883148,0,3.562023,-3.562023,13.40897,34.38192,0.1840148,3.722314,0,0,8.883148
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97539,5.321126,0,0,0,13.40897,34.38192,0.1840148,0,0,0,5.321126
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.626575,4.626575,0,-1,0,4.626575,0,0,8.881784E-16,0.03416251,0,4.870079,4.626575,0,0,26.97539,5.321126,0,4.870079,-4.870079,8.275461,21.21909,0.1840148,5.089232,0,0,5.321126
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.593215,0.428495,0,-1,0,0.428495,0,0,1.16472,1.324042,0,0.4510473,0.428495,0,0,32.38659,0.4510473,0,0.4510473,-0.4510473,7.800015,20,0.1840148,1.752537,0,0,0.4510473
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.487219,0,0,-1,0,0,0,0,2.487219,2.735941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840148,2.735941,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.847661,0,0,-1,0,0,0,0,1.847661,2.032427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840148,2.032427,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840148,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.192852,3.192852,11.99285,0,3.370192,3.192852,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841081,3.512138,0,12,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,2.878426,2.878426,11.67843,0,3.290642,2.878426,27.43496,1.776357E-15,0,0,0.789695,0,0,8.8,8.36,24.52775,7.524,9.149695,0,9.149695,24.41117,62.59262,0.1841833,3.166268,0.631756,12,8.313695
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,3.994527,3.994527,11.95075,0,3.359539,3.994527,69.96301,0,0,0,2.794692,0,0,7.956218,7.558407,15.37806,15.75873,10.3531,0,10.3531,34.23298,87.7767,0.1842439,4.39398,2.235753,12,18.55342
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.394254,6.394254,0,0,0,6.394254,100.595,0,0,0,6.432298,6.730793,6.394254,0,0,5.02496,25.07652,0,0.2984954,-0.2984954,33.91834,86.96993,0.1842439,7.033679,5.145838,0,31.50881
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,7.62509,7.62509,0,-1,0,7.62509,119.0323,0,0,0.02759896,9.076321,8.02641,7.62509,0,0,5.356621,24.77802,1.04991,0,1.04991,34.91437,89.52386,0.1842247,8.387599,7.261057,0,33.85434
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.192743,3.192743,0,-1,0,3.192743,275.8054,1.138264,0,0,8.805757,3.360782,3.192743,0,0,4.306711,25.72294,4.306711,0,4.306711,39.00008,100,0.1841458,3.512017,7.044606,0,34.52869
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,3.791408,3.791408,0,-1,0,3.791408,203.6672,3.730899,0,0,7.721855,3.990955,3.791408,0,0,0,29.59898,0,0,0,39.00008,100,0.1841458,4.170548,6.177484,0,37.32083
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,13.08842,8.36,0,-1,0,8.36,90.22004,0,4.72842,6.037262,7.542396,8.8,8.36,0,0,0,29.59898,0,1.257605,-1.257605,37.67445,96.60095,0.1841458,14.39726,6.033916,0,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,5.825171,5.825171,0,-1,0,5.825171,149.4011,1.173774,0,0,8.702871,6.131759,5.825171,0,0,1.397338,28.34137,1.397338,0,1.397338,39.00008,100,0.1841202,6.407689,6.962297,0,37.04425
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,12.02279,8.36,0,-1,0,8.36,103.3328,0,3.662794,4.865073,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.1841202,13.22507,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,12.06616,8.36,0,-1,0,8.36,83.78775,0,3.706158,4.912774,7.004656,8.8,8.36,0,0,0.1793106,29.4376,0,1.795344,-1.795344,36.93751,94.71137,0.1841202,13.27277,5.603724,0,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.509879,5.509879,0,-1,0,5.509879,70.98309,0,0,0,3.911082,5.799873,5.509879,0,0,2.174137,27.64225,0,1.888791,-1.888791,34.94655,89.60636,0.1841202,6.060867,3.128866,0,31.55334
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,0,0,0,1.36952,0,0,0,0,4.272794,25.75346,1.36952,0,1.36952,36.24579,92.93774,0.1840951,0,1.095616,0,27.12298
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,5.960629,5.960629,0,-1,0,5.960629,0,0,8.881784E-16,0,0,6.274346,5.960629,0,0,2.903274,26.98603,0,6.274346,-6.274346,29.63205,75.97946,0.1840951,6.556692,0,0,26.98603
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,13.27232,8.36,0,-1,0,8.36,0,0,4.912323,6.239556,0,8.8,8.36,0,0,9.874769,20.71169,0,8.8,-8.8,20.35604,52.19485,0.1840951,14.59956,0,0,20.71169
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,3.963799,3.963799,0,-1,0,3.963799,0,0,4.440892E-16,0,0,4.17242,3.963799,0,0,19.65255,11.91168,0,4.17242,-4.17242,15.95792,40.91766,0.1840951,4.360179,0,0,11.91168
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.237594,3.237594,0,-1,0,3.237594,0,0,4.440892E-16,0,0,3.407994,3.237594,0,0,24.28857,7.739265,0,3.407994,-3.407994,12.36558,31.70654,0.1840951,3.561354,0,0,7.739265
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07523,4.331271,0,0,0,12.36558,31.70654,0.1840951,0,0,0,4.331271
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07523,4.331271,0,0,0,12.36558,31.70654,0.1840951,0,0,0,4.331271
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07523,4.331271,0,0,0,12.36558,31.70654,0.1840951,0,0,0,4.331271
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.07523,4.331271,0,0,0,12.36558,31.70654,0.1840951,0,0,0,4.331271
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4499676,0.4499676,0,-1,0,0.4499676,0,0,0,0,0,0.4736501,0.4499676,0,0,28.07523,4.331271,0,0.4736501,-0.4736501,11.86631,30.42636,0.1840951,0.4949644,0,0,4.331271
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3540691,0.3540691,0,-1,0,0.3540691,0,0,0,0,0,0.3727043,0.3540691,0,0,28.60151,3.857621,0,0.3727043,-0.3727043,11.47344,29.41902,0.1840951,0.389476,0,0,3.857621
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.431844,2.431844,0,-1,0,2.431844,0,0,4.440892E-16,0,0,2.559836,2.431844,0,0,29.01562,3.484917,0,2.559836,-2.559836,8.775137,22.50031,0.1840951,2.675028,0,0,3.484917
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.7367131,0.7367131,0,0,0,0.7367131,0,0,1.110223E-16,0,0,0.7754875,0.7367131,0,0,31.85989,0.9250814,0,0.7754875,-0.7754875,7.957701,20.40432,0.1840951,0.8103844,0,0,0.9250814
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,0,0,0,0,0,0,0,0,0.4012376,0,0,0,0,32.72154,0.1495939,0.4012376,0,0.4012376,8.338348,21.38034,0.1840877,0,0.3209901,0,0.5508315
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,0,0,0,0,0,0,0,0,2.23387,0,0,0,0,32.3203,0.5107077,2.23387,0,2.23387,10.45758,26.81426,0.1840468,0,1.787096,0,2.744578
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,5.996069,5.996069,11.98821,0,3.369017,5.996069,73.34882,0,0,0,4.398046,0,0,5.992139,5.692532,30.08643,2.521191,10.09058,0,10.09058,20.03035,51.35976,0.1841134,6.595676,3.518437,12,6.919237
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,6.352644,6.352644,0,-1,0,6.352644,136.4547,0,0,0,8.668479,6.686994,6.352644,0,0,19.99585,11.60271,1.981485,0,1.981485,21.91015,56.17976,0.1840771,6.987909,6.934783,0,20.27119
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,-1,0,0,0,0,0,0,10.69972,0,0,0,0,18.01437,13.38605,10.69972,0,10.69972,32.06079,82.207,0.1838817,0,8.559775,0,24.08577
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,9.649796,8.36,0,-1,0,8.36,94.48032,0,1.289796,2.254776,7.898555,8.8,8.36,0,0,7.314648,23.01579,0,0.9014452,-0.9014452,31.11059,79.77058,0.1838817,10.61478,6.318844,0,30.91435
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,8.74974,8.36,0,-1,0,8.36,95.03148,0,0.3897392,1.264713,7.944632,8.8,8.36,0,0,8.316254,22.11435,0,0.8553683,-0.8553683,30.20895,77.45869,0.1838817,9.624713,6.355705,0,30.05898
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.557001,3.557001,0,-1,0,3.557001,253.0261,0,0,0,9.000139,3.744212,3.557001,0,0,9.266663,21.25898,5.255928,0,5.255928,35.19516,90.24382,0.1837859,3.912701,7.200112,0,30.25912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,3.899921,3.899921,0,-1,0,3.899921,175.2597,0,0,0,6.83499,4.10518,3.899921,0,0,4.010735,25.98932,2.72981,0,2.72981,37.78489,96.88413,0.1837362,4.289914,5.467992,0,32.82431
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.746669,1.746669,0,-1,0,1.746669,388.0882,3.659093,0,0,6.778617,1.838599,1.746669,0,0,1.280925,28.44615,1.280925,0,1.280925,39.00008,100,0.1837129,1.921336,5.422894,0,35.22476
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837129,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,9.248184,8.36,0,-1,0,8.36,19.83498,0,0.888184,1.813002,1.658204,8.8,8.36,0,0,0,29.59898,0,7.141796,-7.141796,31.47196,80.69718,0.1837129,10.173,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,4.751741,4.751741,0,-1,0,4.751741,0,0,0,0,0,5.001832,4.751741,0,0,7.935328,22.45718,0,5.001832,-5.001832,26.19957,67.17825,0.1837129,5.226915,0,0,22.45718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,11.33199,8.36,0,-1,0,8.36,0,0,2.97199,4.105189,0,8.8,8.36,0,0,13.49292,17.45535,0,8.8,-8.8,16.92356,43.39365,0.1837129,12.46519,0,0,17.45535
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,8.227146,8.222583,0,-1,0,8.222583,0,0,0.004563443,0.8272781,0,8.65535,8.222583,0,0,23.2707,8.65535,0,8.65535,-8.65535,7.800015,20,0.1837129,9.049861,0,0,8.65535
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.412246,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.412246,2.653471,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837129,2.653471,0,0,8.426001E-16
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.2867872,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2867872,0.3154659,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837129,0.3154659,0,0,8.426001E-16
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.9579203,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9579203,1.053712,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837129,1.053712,0,0,8.426001E-16
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.245853,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.245853,2.470438,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837129,2.470438,0,0,8.426001E-16
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.342752,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.342752,1.477027,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837129,1.477027,0,0,8.426001E-16
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3196017,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3196017,0.3515619,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837129,0.3515619,0,0,8.426001E-16
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1837129,0,0,0,8.426001E-16
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,2.975539,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.975539,3.273093,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837129,3.273093,0,0,8.426001E-16
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.473477,2.473477,11.27348,0,3.18819,2.473477,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1837911,2.720824,0,12,8.426001E-16
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.1837834,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,7.841685,7.841685,12,0,3.372,7.841685,45.42128,0,0,0,3.561794,0,0,4.158315,3.950399,15.23365,15.8887,7.512193,0,7.512193,31.67486,81.21744,0.1838565,8.625854,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,9.797185,9.797185,11.05127,0,3.131971,9.797185,65.33884,0,0,0,6.401367,0,0,1.254083,1.191379,7.721454,22.64967,7.592746,0,7.592746,38.87798,99.68691,0.1839223,10.7769,5.121093,12,29.05104
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,7.273972,7.273972,0,-1,0,7.273972,111.1818,0.3018152,0,0,8.087337,7.656813,7.273972,0,0,0.1287085,29.48314,0.1287085,0,0.1287085,39.00008,100,0.18392,8.001369,6.469869,0,37.57048
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.428972,1.428972,0,-1,0,1.428972,722.1151,8.814644,0,0,10.31882,1.504182,1.428972,0,0,0,29.59898,0,0,0,39.00008,100,0.18392,1.57187,8.25506,0,39.9178
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,15.65945,8.36,0,-1,0,8.36,142.4821,3.111504,7.299451,8.865396,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.18392,17.2254,9.529202,0,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.14016,5.14016,0,-1,0,5.14016,228.9458,6.357484,0,0,11.76818,5.410695,5.14016,0,0,0,29.59898,0,0,0,39.00008,100,0.18392,5.654176,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.000539,5.000539,0,-1,0,5.000539,217.0047,5.587677,0,0,10.8514,5.263725,5.000539,0,0,0,29.59898,0,0,0,39.00008,100,0.18392,5.500593,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,8.255166,8.255166,0,-1,0,8.255166,103.1831,0,0,0.7206824,8.517932,8.689649,8.255166,0,0,0,29.59898,0,0.171716,-0.171716,38.81907,99.53589,0.18392,9.080683,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,6.354334,6.354334,0,-1,0,6.354334,115.1132,0.4351112,0,0,7.314679,6.688773,6.354334,0,0,0.1907956,29.42726,0.1907956,0,0.1907956,39.00008,100,0.1839165,6.989768,5.851744,0,36.74194
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,10.60075,8.36,0,-1,0,8.36,57.18683,0,2.240754,3.30083,4.780819,8.8,8.36,0,0,0,29.59898,0,4.019181,-4.019181,34.76349,89.13697,0.1839165,11.66083,3.824655,0,34.3798
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.005197,1.005197,0,-1,0,1.005197,206.3138,0,0,0,2.073859,1.058102,1.005197,0,0,4.465757,25.5798,1.015757,0,1.015757,35.72712,91.60782,0.183898,1.105716,1.659087,0,27.65366
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,17.25815,8.36,0,-1,0,8.36,0,0,8.89815,10.62397,0,8.8,8.36,0,0,3.449999,26.49398,0,8.8,-8.8,26.45111,67.82321,0.183898,18.98396,0,0,26.49398
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,8.903483,8.36,0,-1,0,8.36,0,0,0.5434832,1.433832,0,8.8,8.36,0,0,13.22778,17.69398,0,8.8,-8.8,17.17509,44.03861,0.183898,9.793832,0,0,17.69398
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,7.753853,7.753853,0,-1,0,7.753853,0,0,1.776357E-15,0.1692382,0,8.16195,7.753853,0,0,23.00555,8.893979,0,8.16195,-8.16195,8.571641,21.97852,0.183898,8.529238,0,0,8.893979
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,8.162861,0.6954268,0,-1,0,0.6954268,0,0,7.467434,8.28372,0,0.7320282,0.6954268,0,0,32.07439,0.7320282,0,0.7320282,-0.7320282,7.800015,20,0.183898,8.979147,0,0,0.7320282
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.072442,0,0,-1,0,0,0,0,2.072442,2.279686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183898,2.279686,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183898,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.474687,0,0,-1,0,0,0,0,2.474687,2.722156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183898,2.722156,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.7847946,0,0,-1,0,0,0,0,0.7847946,0.8632741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183898,0.8632741,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.70102,0,0,-1,0,0,0,0,3.70102,4.071122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183898,4.071122,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,1.925193,0,0,-1,0,0,0,0,1.925193,2.117712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183898,2.117712,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.375193,0,0,-1,0,0,0,0,2.375193,2.612712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183898,2.612712,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.792079,2.792079,11.59208,0,3.268796,2.792079,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839847,3.071287,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.271579,3.271579,11.54311,0,3.256406,3.271579,3.696344,0,0,0,0.1209288,0,0,8.271529,7.857953,24.52775,7.524,7.978882,0,7.978882,23.30044,59.7446,0.1840724,3.598737,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.54887,14.70499,9.799973,0,9.799973,32.59751,83.58319,0.1840553,0,1.151978,12,16.14497
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,13.13223,13.13223,12,0,3.372,13.13223,27.24019,0,0,0,3.577245,1.191822,1.132231,0,0,6.748899,23.52497,2.385422,0,2.385422,34.86052,89.38577,0.1840748,14.44545,2.861796,12,27.10221
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,11.02332,8.36,0,-1,0,8.36,77.02869,0,2.663317,3.765649,6.439598,8.8,8.36,0,0,4.363476,25.67185,0,2.360402,-2.360402,32.37244,83.00609,0.1840748,12.12565,5.151679,0,32.11145
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,-1,0,0,0,2.733265,0,0,9.71941,0,0,0,0,6.986145,23.31145,6.986145,0,6.986145,39.00008,100,0.1839482,0,7.775528,0,33.03086
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3770921,0.3770921,0,-1,0,0.3770921,2875.323,10.44568,0,0,10.84262,0.3969391,0.3770921,0,0,0,29.59898,0,0,0,39.00008,100,0.1839482,0.4148013,8.674094,0,40.4416
