Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,12.82135,8.36,0,-1,0,8.36,99.06297,0,4.461355,5.74349,8.281664,8.8,8.36,0,0,0,29.59898,0,0.5183361,-0.5183361,38.4537,98.59904,0.1839482,14.10349,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.746516,1.746516,0,-1,0,1.746516,670.53,9.296544,0,0,11.71091,1.838438,1.746516,0,0,0.575929,29.08064,0.575929,0,0.575929,39.00008,100,0.1839378,1.921167,9.368729,0,40.79155
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.766091,1.766091,0,-1,0,1.766091,467.0787,6.389991,0,0,8.249034,1.859043,1.766091,0,0,0,29.59898,0,0,0,39.00008,100,0.1839378,1.9427,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,9.724646,8.36,0,-1,0,8.36,46.42021,0,1.364645,2.33711,3.880729,8.8,8.36,0,0,0,29.59898,0,4.919271,-4.919271,33.81471,86.70422,0.1839378,10.69711,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,10.65051,8.36,0,-1,0,8.36,15.56724,0,2.290511,3.355562,1.301422,8.8,8.36,0,0,5.465856,24.67971,0,7.498579,-7.498579,25.91052,66.43709,0.1839378,11.71556,1.041137,0,25.98113
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,13.79761,17.18113,0.855449,0,0.855449,26.72207,68.51798,0.1839223,0,0.6843592,0,18.03658
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,6.970524,6.970524,0,-1,0,6.970524,0,0,8.881784E-16,0,0,7.337394,6.970524,0,0,12.94216,17.95103,0,7.337394,-7.337394,18.98777,48.6865,0.1839223,7.667577,0,0,17.95103
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3671926,0.3671926,0,-1,0,0.3671926,0,0,0,0,0,0.3865185,0.3671926,0,0,21.09482,10.61364,0,0.3865185,-0.3865185,18.58035,47.64182,0.1839223,0.4039119,0,0,10.61364
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,5.883343,5.883343,0,-1,0,5.883343,0,0,8.881784E-16,0,0,6.192993,5.883343,0,0,21.52429,10.22712,0,6.192993,-6.192993,12.05236,30.90343,0.1839223,6.471677,0,0,10.22712
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,6.638648,3.832422,0,-1,0,3.832422,0,0,2.806226,3.470091,0,4.034128,3.832422,0,0,28.40539,4.034128,0,4.034128,-4.034128,7.800015,20,0.1839223,7.302513,0,0,4.034128
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.114785,0,0,-1,0,0,0,0,3.114785,3.426263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,3.426263,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.203044,0,0,-1,0,0,0,0,3.203044,3.523349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,3.523349,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.030241,0,0,-1,0,0,0,0,2.030241,2.233266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,2.233266,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04599447,0,0,-1,0,0,0,0,0.04599447,0.05059392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,0.05059392,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.571934,0,0,-1,0,0,0,0,1.571934,1.729127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,1.729127,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839223,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.541209,0.541209,9.341209,0,2.699326,0.541209,206.4356,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.1839262,0.5953299,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.18389,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.307295,5.307295,12,0,3.372,5.307295,81.9301,-8.881784E-16,0,0,4.348272,0,0,6.692705,6.358069,12.54308,18.31021,10.70634,0,10.70634,37.2576,95.53211,0.1839451,5.838025,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.743529,1.743529,0,-1,0,1.743529,375.1977,2.869653,0,0,6.541681,1.835294,1.743529,0,0,1.836735,27.94592,1.836735,0,1.836735,39.00008,100,0.183912,1.917882,5.233345,0,34.4876
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.77951,1.77951,0,-1,0,1.77951,451.2669,6.157173,0,0,8.030342,1.873169,1.77951,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,1.957462,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.86758,1.86758,0,-1,0,1.86758,502.0924,7.411102,0,0,9.376975,1.965873,1.86758,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,2.054338,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.126508,6.126508,0,-1,0,6.126508,138.7366,2.050753,0,0,8.499709,6.448956,6.126508,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,6.739159,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,-1,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,10.67346,8.36,0,-1,0,8.36,74.15609,0,2.313455,3.380801,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.183912,11.7408,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.1838599,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,6.639563,6.639563,0,-1,0,6.639563,40.94556,0,0,0,2.718606,6.989014,6.639563,0,0,0,29.59898,0,4.270408,-4.270408,34.49867,88.45796,0.1838599,7.303519,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.003419,6.003419,0,-1,0,6.003419,24.94373,0,8.881784E-16,0,1.497477,6.319389,6.003419,0,0,4.744897,25.32857,0,4.821912,-4.821912,29.41593,75.42532,0.1838599,6.603761,1.197981,0,26.82605
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.382219,4.382219,0,-1,0,4.382219,0,0,8.881784E-16,0,0,4.612862,4.382219,0,0,10.10258,20.50666,0,4.612862,-4.612862,24.55355,62.95769,0.1838599,4.820441,0,0,20.50666
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.1838599,0,0,0,15.8938
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.1838599,0,0,0,15.8938
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22798,15.8938,0,0,0,24.55355,62.95769,0.1838599,0,0,0,15.8938
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.7312939,0.7312939,0,-1,0,0.7312939,0,0,1.110223E-16,0,0,0.769783,0.7312939,0,0,15.22798,15.8938,0,0.769783,-0.769783,23.74213,60.87712,0.1838599,0.8044232,0,0,15.8938
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.415517,2.415517,0,-1,0,2.415517,0,0,0,0,0,2.542649,2.415517,0,0,16.08329,15.12401,0,2.542649,-2.542649,21.06194,54.00486,0.1838599,2.657068,0,0,15.12401
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.045418,4.045418,0,-1,0,4.045418,0,0,0,0,0,4.258335,4.045418,0,0,18.90846,12.58136,0,4.258335,-4.258335,16.57326,42.49545,0.1838599,4.44996,0,0,12.58136
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.643654,0.643654,0,-1,0,0.643654,0,0,1.110223E-16,0,0,0.6775306,0.643654,0,0,23.63994,8.32303,0,0.6775306,-0.6775306,15.85908,40.66422,0.1838599,0.7080195,0,0,8.32303
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,5.922002,5.922002,0,-1,0,5.922002,0,0,0,0,0,6.233686,5.922002,0,0,24.39276,7.645499,0,6.233686,-6.233686,9.288197,23.81584,0.1838599,6.514202,0,0,7.645499
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.329297,1.341222,0,-1,0,1.341222,0,0,0.9880755,1.221005,0,1.411813,1.341222,0,0,31.31907,1.411813,0,1.411813,-1.411813,7.800015,20,0.1838599,2.562227,0,0,1.411813
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.745752,0,0,-1,0,0,0,0,2.745752,3.020327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838599,3.020327,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,2.895196,2.895196,11.6952,0,3.294885,2.895196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839488,3.184716,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.122714,4.122714,12,0,3.372,4.122714,0.0302304,0,0,0,0.001246313,0,0,7.877286,7.483422,24.52775,7.524,7.484668,0,7.484668,22.83159,58.54242,0.1840308,4.534986,0.0009970502,12,7.525246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,7.387494,7.387494,12,0,3.372,7.387494,5.405856,0,0,0,0.3993573,0,0,4.612506,4.38188,17.04309,14.2602,4.781238,0,4.781238,27.36747,70.17285,0.184082,8.126244,0.3194858,12,14.65956
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.048971,3.048971,11.37403,0,3.21363,3.048971,26.43625,0,0,0,0.8060336,0,0,8.325063,7.908809,12.26185,18.56331,8.714843,0,8.714843,35.63509,91.37185,0.1841554,3.353868,0.6448268,12,19.36935
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.062773,4.062773,0,-1,0,4.062773,78.513,0,8.881784E-16,0,3.189805,4.276604,4.062773,0,0,3.547005,26.40667,0,1.086798,-1.086798,34.48951,88.43446,0.1841554,4.469051,2.551844,0,29.59648
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,6.938809,6.938809,0,-1,0,6.938809,84.60005,8.881784E-16,0,0,5.870236,7.30401,6.938809,0,0,4.754559,25.31988,0,1.433774,-1.433774,32.97818,84.55926,0.1841554,7.63269,4.696189,0,31.19011
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,-1,0,0,0,0,0,0,4.710573,0,0,0,0,6.347641,23.8861,4.710573,0,4.710573,37.44702,96.01781,0.1840706,0,3.768458,0,28.59667
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,2.880075,2.880075,0,-1,0,2.880075,155.13,0,0,0,4.467861,3.031658,2.880075,0,0,1.637068,28.12562,1.436203,0,1.436203,38.80952,99.5114,0.1840447,3.168082,3.574289,0,32.59348
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,7.991183,7.991183,0,-1,0,7.991183,37.1139,0,8.881784E-16,0.4303018,2.96584,8.411772,7.991183,0,0,0.2008641,29.4182,0,5.445932,-5.445932,33.069,84.79215,0.1840447,8.790301,2.372672,0,32.38404
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.768496,3.768496,0,-1,0,3.768496,120.7217,0,0,0,4.549394,3.966838,3.768496,0,0,6.2519,23.97227,0.5825562,0,0.5825562,33.62167,86.20923,0.1840342,4.145345,3.639515,0,28.52166
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,9.705393,8.36,0,-1,0,8.36,28.85191,0,1.345393,2.315932,2.412019,8.8,8.36,0,0,5.669344,24.49657,0,6.38798,-6.38798,26.88814,68.94382,0.1840342,10.67593,1.929616,0,26.90859
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6153266,0.6153266,0,-1,0,0.6153266,68.24562,0,0,0,0.4199334,0.6477122,0.6153266,0,0,12.7671,18.10859,0,0.2277787,-0.2277787,26.64804,68.32818,0.1840342,0.6768592,0.3359467,0,18.52852
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.466004,5.466004,0,-1,0,5.466004,7.553485,0,0,0,0.4128738,5.753689,5.466004,0,0,13.02019,17.88081,0,5.340815,-5.340815,21.01833,53.89305,0.1840342,6.012605,0.3302991,0,18.29368
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,6.891004,6.891004,0,-1,0,6.891004,0,0,8.881784E-16,0,0,7.253688,6.891004,0,0,18.95443,12.53999,0,7.253688,-7.253688,13.37227,34.28781,0.1840342,7.580104,0,0,12.53999
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.031054,4.031054,0,-1,0,4.031054,0,0,8.881784E-16,0,0,4.243215,4.031054,0,0,27.01408,5.286306,0,4.243215,-4.243215,8.89953,22.81926,0.1840342,4.43416,0,0,5.286306
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,10.90244,0.9909365,0,-1,0,0.9909365,0,0,9.911506,11.00175,0,1.043091,0.9909365,0,0,31.72876,1.043091,0,1.043091,-1.043091,7.800015,20,0.1840342,11.99269,0,0,1.043091
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,19.20635,0,0,-1,0,0,0,0,19.20635,21.12698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,21.12698,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.222705,0,0,-1,0,0,0,0,5.222705,5.744976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,5.744976,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2585596,0,0,-1,0,0,0,0,0.2585596,0.2844156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,0.2844156,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,5.817263,0,0,-1,0,0,0,0,5.817263,6.398989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,6.398989,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.7978016,0,0,-1,0,0,0,0,0.7978016,0.8775817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,0.8775817,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,5.869236,0,0,-1,0,0,0,0,5.869236,6.45616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,6.45616,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.6449292,0,0,-1,0,0,0,0,0.6449292,0.7094221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,0.7094221,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.10401,0,0,-1,0,0,0,0,1.10401,1.214412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,1.214412,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840342,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.737964,3.737964,12,0,3.372,3.737964,3.496519,0,0,0,0.1306986,0,0,8.262036,7.848934,32.88775,0,7.979633,0,7.979633,15.37016,39.41059,0.1841211,4.11176,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,12.65056,12.65056,12,0,3.372,12.65056,9.448843,0,0,0,1.195331,0.6847955,0.6505557,0,0,24.90812,7.18167,0.5105357,0,0.5105357,15.8545,40.65247,0.1841252,13.91561,0.9562649,12,8.377001
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.289336,5.289336,12,0,3.372,5.289336,66.29227,0,0,0,3.506421,0,0,6.710664,6.375131,24.39758,7.641152,9.881552,0,9.881552,25.22896,64.68951,0.1841945,5.818269,2.805137,12,11.14757
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.6261873,0.6261873,0,-1,0,0.6261873,1094.15,0,0,0,6.851429,0.6591445,0.6261873,0,0,14.51603,16.53455,6.192284,0,6.192284,31.10348,79.75234,0.1840833,0.6888061,5.481143,0,23.38598
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,10.70861,8.36,0,-1,0,8.36,78.4062,0,2.348613,3.419474,6.554758,8.8,8.36,0,0,8.323749,22.1076,0,2.245242,-2.245242,28.73678,73.68391,0.1840833,11.77947,5.243806,0,28.66236
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,4.940924,4.940924,0,-1,0,4.940924,159.5698,0,0,0,7.884224,5.200972,4.940924,0,0,10.81846,19.86236,2.683252,0,2.683252,31.28234,80.21097,0.1840352,5.435016,6.307379,0,27.74659
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,4.900582,4.900582,0,-1,0,4.900582,162.7075,0,0,0,7.973614,5.158507,4.900582,0,0,8.135211,22.27729,2.815107,0,2.815107,33.95298,87.05876,0.1839847,5.39064,6.378891,0,30.2509
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,10.72853,8.36,0,-1,0,8.36,64.91016,0,2.368531,3.441384,5.42649,8.8,8.36,0,0,5.320104,24.81088,0,3.37351,-3.37351,30.39699,77.94085,0.1839847,11.80138,4.341192,0,30.23738
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,8.075781,8.075781,0,-1,0,8.075781,43.39875,0,0,0.5233591,3.504788,8.500822,8.075781,0,0,9.068448,21.43737,0,4.996035,-4.996035,25.13071,64.43759,0.1839847,8.883359,2.80383,0,24.94216
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,7.34423,7.34423,0,-1,0,7.34423,60.04271,0,8.881784E-16,0,4.409675,7.730769,7.34423,0,0,14.6196,16.44134,0,3.321094,-3.321094,21.62997,55.46135,0.1839847,8.078653,3.52774,0,20.85102
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.102311,3.102311,0,-1,0,3.102311,48.47642,0,0,0,1.503889,3.26559,3.102311,0,0,18.3097,13.12025,0,1.761701,-1.761701,19.77297,50.69983,0.1839847,3.412542,1.203111,0,14.62414
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.549941,1.549941,0,-1,0,1.549941,26.58181,0,2.220446E-16,0,0.4120025,1.631517,1.549941,0,0,20.26715,11.35855,0,1.219515,-1.219515,18.48749,47.40373,0.1839847,1.704935,0.329602,0,11.77055
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62216,10.13903,0,0,0,18.48749,47.40373,0.1839847,0,0,0,10.13903
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.62216,10.13903,0,0,0,18.48749,47.40373,0.1839847,0,0,0,10.13903
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.156472,4.156472,0,-1,0,4.156472,0,0,0,0,0,4.375234,4.156472,0,0,21.62216,10.13903,0,4.375234,-4.375234,13.87559,35.57837,0.1839847,4.572119,0,0,10.13903
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,12.98478,5.475607,0,-1,0,5.475607,0,0,7.509177,8.807655,0,5.763796,5.475607,0,0,26.48354,5.763796,0,5.763796,-5.763796,7.800015,20,0.1839847,14.28326,0,0,5.763796
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.473011,0,0,-1,0,0,0,0,3.473011,3.820312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839847,3.820312,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839847,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.213634,0,0,-1,0,0,0,0,3.213634,3.534998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839847,3.534998,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.288695,0,0,-1,0,0,0,0,2.288695,2.517565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839847,2.517565,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.388383,0,0,-1,0,0,0,0,1.388383,1.527221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839847,1.527221,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4640811,0,0,-1,0,0,0,0,0.4640811,0.5104892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839847,0.5104892,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.460566,0,0,-1,0,0,0,0,1.460566,1.606623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839847,1.606623,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.294253,1.294253,10.09425,0,2.889846,1.294253,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840291,1.423678,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.763116,1.763116,10.56312,0,3.008468,1.763116,5.89343,0,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.1840844,1.939428,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,9.241935,9.241935,12,0,3.372,9.241935,4.330051,0,0,0,0.4001805,0,0,2.758065,2.620162,16.06384,15.14152,3.020342,0,3.020342,26.62593,68.27146,0.1841161,10.16613,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,13.0435,17.85983,11.62797,0,11.62797,37.65719,96.5567,0.1840665,0,2.614378,12,21.1278
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.279963,5.279963,0,-1,0,5.279963,53.23941,0,0,0,2.811021,5.557856,5.279963,0,0,1.41553,28.325,0,2.746835,-2.746835,34.76177,89.13257,0.1840665,5.80796,2.248817,0,31.13602
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,9.071255,8.36,0,-1,0,8.36,37.56178,0,0.7112547,1.61838,3.140164,8.8,8.36,0,0,4.467569,25.57817,0,5.659836,-5.659836,28.79578,73.83518,0.1840665,9.97838,2.512131,0,28.71833
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,-1,0,0,0,0,0,0,1.317082,0,0,0,0,10.75628,19.91833,1.317082,0,1.317082,30.04527,77.03901,0.184043,0,1.053666,0,21.23541
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.562786,5.562786,0,-1,0,5.562786,63.1868,0,0,0,3.514946,5.855565,5.562786,0,0,9.439193,21.1037,0,2.340618,-2.340618,27.57804,70.7128,0.184043,6.119065,2.811957,0,24.61865
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,19.14667,8.36,0,-1,0,8.36,48.17928,0,10.78667,12.70133,4.027788,8.8,8.36,0,0,12.03988,18.76309,0,4.772213,-4.772213,22.54769,57.81448,0.184043,21.06133,3.22223,0,22.79087
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,10.7338,8.36,0,-1,0,8.36,22.33924,0,2.373802,3.447182,1.867561,8.8,8.36,0,0,17.34234,13.99087,0,6.932439,-6.932439,15.24026,39.07751,0.184043,11.80718,1.494048,0,15.85843
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,10.42821,7.845754,0,-1,0,7.845754,15.29813,0,2.582455,4.537469,1.200253,8.258689,7.845754,0,0,25.04505,7.058435,0,7.058435,-7.058435,7.800015,20,0.184043,11.47103,0.9602028,0,8.258689
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,12.09177,1.551582,0,-1,0,1.551582,105.2632,0,10.54019,12.99063,1.633244,1.633244,1.551582,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,13.30095,1.306595,0,1.633244
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,8.348355,0.4249166,0,-1,0,0.4249166,105.2632,0,7.923439,9.098207,0.4472806,0.4472806,0.4249166,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,9.18319,0.3578245,0,0.4472806
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.7902732,0,0,-1,0,0,0,0,0.7902732,0.8693005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,0.8693005,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,8.200624,0,0,-1,0,0,0,0,8.200624,9.020686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,9.020686,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,6.743799,0,0,-1,0,0,0,0,6.743799,7.418179,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,7.418179,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.675911,0,0,-1,0,0,0,0,1.675911,1.843502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,1.843502,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,1.949191,0,0,-1,0,0,0,0,1.949191,2.14411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,2.14411,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.315047,0,0,-1,0,0,0,0,2.315047,2.546551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,2.546551,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,2.964105,0,0,-1,0,0,0,0,2.964105,3.260516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,3.260516,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.914866,0,0,-1,0,0,0,0,0.914866,1.006353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,1.006353,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.067181,0,0,-1,0,0,0,0,3.067181,3.373899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,3.373899,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.277894,0,0,-1,0,0,0,0,4.277894,4.705684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,4.705684,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184043,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.5595299,0.5595299,9.359529,0,2.703961,0.5595299,303.6023,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1840368,0.6154829,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,17.23181,17.23181,12,0,3.372,17.23181,20.50956,0,0,0,3.534169,5.507171,5.231812,0,0,22.82901,9.052871,0,1.973002,-1.973002,15.26285,39.13544,0.1840368,18.95499,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,9.07272,9.07272,12,0,3.372,9.07272,67.74413,0,0,0,6.146235,0,0,2.92728,2.780916,25.02123,7.079869,8.927152,0,8.927152,23.73189,60.85088,0.1841165,9.979992,4.916988,12,13.2261
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,10.25049,8.36,0,-1,0,8.36,118.2938,0,1.890488,2.915536,9.88936,8.8,8.36,0,0,16.09408,15.11431,1.08936,0,1.08936,24.76535,63.50077,0.184097,11.27554,7.911488,0,25.00367
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,14.187,8.36,0,-1,0,8.36,134.1018,0,5.826995,7.245695,11.21091,8.8,8.36,0,0,15.00472,16.09473,2.410911,0,2.410911,27.05254,69.36535,0.184054,15.60569,8.968728,0,27.30564
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,-1,0,0,0,0,0,0,9.066338,0,0,0,0,12.59381,18.26455,9.066338,0,9.066338,35.65363,91.41936,0.1838924,0,7.25307,0,27.33089
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,6.628104,6.628104,0,-1,0,6.628104,152.6251,0,0,0,10.11615,6.976952,6.628104,0,0,3.527472,26.42425,3.139196,0,3.139196,38.63173,99.05551,0.1838365,7.290915,8.092918,0,36.5404
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4512166,0.4512166,0,-1,0,0.4512166,2083.178,8.536405,0,0,9.399646,0.4749649,0.4512166,0,0,0.3882762,29.24953,0.3882762,0,0.3882762,39.00008,100,0.1838296,0.4963383,7.519717,0,38.64917
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.381104,4.381104,0,-1,0,4.381104,204.3544,4.34129,0,0,8.952979,4.611689,4.381104,0,0,0,29.59898,0,0,0,39.00008,100,0.1838296,4.819214,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838296,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.555993,1.555993,0,-1,0,1.555993,275.042,2.641746,0,0,4.279633,1.637887,1.555993,0,0,0,29.59898,0,0,0,39.00008,100,0.1838296,1.711592,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,6.560406,6.560406,0,-1,0,6.560406,31.94263,0,0,0,2.095566,6.905691,6.560406,0,0,0,29.59898,0,4.810124,-4.810124,33.92976,86.99921,0.1838296,7.216447,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,18.2571,8.36,0,-1,0,8.36,0,0,9.897104,11.72281,0,8.8,8.36,0,0,5.344583,24.78885,0,8.8,-8.8,24.65375,63.21461,0.1838296,20.08282,0,0,24.78885
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,19.40839,8.36,0,-1,0,8.36,0,0,11.04839,12.98923,0,8.8,8.36,0,0,15.12236,15.98885,0,8.8,-8.8,15.37773,39.43,0.1838296,21.34923,0,0,15.98885
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,9.238965,6.829411,0,-1,0,6.829411,0,0,2.409555,3.333451,0,7.188853,6.829411,0,0,24.90014,7.188853,0,7.188853,-7.188853,7.800015,20,0.1838296,10.16286,0,0,7.188853
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,14.04972,0,0,-1,0,0,0,0,14.04972,15.45469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,15.45469,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.434718,0,0,-1,0,0,0,0,1.434718,1.57819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,1.57819,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.066846,0,0,-1,0,0,0,0,4.066846,4.47353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,4.47353,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.7617464,0,0,-1,0,0,0,0,0.7617464,0.8379211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,0.8379211,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,2.925603,0,0,-1,0,0,0,0,2.925603,3.218163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,3.218163,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.073564,0,0,-1,0,0,0,0,1.073564,1.180921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,1.180921,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.043731,0,0,-1,0,0,0,0,5.043731,5.548104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,5.548104,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.774243,0,0,-1,0,0,0,0,2.774243,3.051667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838296,3.051667,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.473775,2.473775,11.27378,0,3.188265,2.473775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839059,2.721152,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.407561,1.407561,10.20756,0,2.918513,1.407561,33.97224,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1839447,1.548317,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,6.722901,6.722901,12,0,3.372,6.722901,40.55391,0,0,0,2.726399,0,0,5.277099,5.013244,15.68957,15.47836,7.739643,0,7.739643,31.45811,80.66167,0.1840207,7.395191,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,0,0,0,0,0,0,0,0,5.814136,0,0,0,0,7.949931,22.44404,5.814136,0,5.814136,36.97388,94.80464,0.1839175,0,4.651309,0,28.25818
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,1.908068,1.908068,0,-1,0,1.908068,438.5515,4.223573,0,0,8.367861,2.008492,1.908068,0,0,2.135795,27.67676,2.135795,0,2.135795,39.00008,100,0.1838796,2.098875,6.694289,0,36.04462
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,6.863353,6.863353,0,-1,0,6.863353,162.1951,3.907439,0,0,11.13202,7.224582,6.863353,0,0,0,29.59898,0,0,0,39.00008,100,0.1838796,7.549688,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.8642476,0.8642476,0,-1,0,0.8642476,1128.831,8.846159,0,0,9.755894,0.9097344,0.8642476,0,0,0,29.59898,0,0,0,39.00008,100,0.1838796,0.9506724,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.7629706,0.7629706,0,-1,0,0.7629706,1120.134,7.743162,0,0,8.546289,0.8031269,0.7629706,0,0,0,29.59898,0,0,0,39.00008,100,0.1838796,0.8392676,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,7.355173,7.355173,0,-1,0,7.355173,132.8819,2.031402,0,0,9.773689,7.742287,7.355173,0,0,0,29.59898,0,0,0,39.00008,100,0.1838796,8.09069,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,14.17929,8.36,0,-1,0,8.36,133.3079,2.344542,5.819293,7.237222,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838796,15.59722,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,10.86344,8.36,0,-1,0,8.36,105.5135,0.0209277,2.503443,3.589787,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838796,11.94979,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,8.764954,8.36,0,-1,0,8.36,59.68744,0,0.404954,1.281449,4.98987,8.8,8.36,0,0,0,29.59898,0,3.81013,-3.81013,34.98385,89.702,0.1838796,9.64145,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,8.898767,8.36,0,-1,0,8.36,25.83705,0,0.5387663,1.428643,2.159977,8.8,8.36,0,0,4.233478,25.78885,0,6.640023,-6.640023,27.98465,71.75537,0.1838796,9.788643,1.727982,0,27.94883
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,3.820606,3.820606,0,-1,0,3.820606,0,0,4.440892E-16,0,0,4.02169,3.820606,0,0,11.61128,19.14882,0,4.02169,-4.02169,23.74542,60.88556,0.1838796,4.202666,0,0,19.14882
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,10.97316,8.36,0,-1,0,8.36,0,0,2.613165,3.710481,0,8.8,8.36,0,0,16.07982,15.12714,0,8.8,-8.8,14.4694,37.10096,0.1838796,12.07048,0,0,15.12714
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,10.57262,6.010779,0,-1,0,6.010779,0,0,4.561845,5.619108,0,6.327136,6.010779,0,0,25.8576,6.327136,0,6.327136,-6.327136,7.800015,20,0.1838796,11.62989,0,0,6.327136
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,19.102,0,0,-1,0,0,0,0,19.102,21.0122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,21.0122,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.8341866,0,0,-1,0,0,0,0,0.8341866,0.9176052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,0.9176052,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.9901133,0,0,-1,0,0,0,0,0.9901133,1.089125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,1.089125,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.9102718,0,0,-1,0,0,0,0,0.9102718,1.001299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,1.001299,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.07059,0,0,-1,0,0,0,0,5.07059,5.577649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,5.577649,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.153445,0,0,-1,0,0,0,0,1.153445,1.268789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,1.268789,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4068743,0,0,-1,0,0,0,0,0.4068743,0.4475617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,0.4475617,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838796,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.7839645,0.7839645,9.583964,0,2.760743,0.7839645,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839098,0.8623609,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.21821,1.21821,10.01821,0,2.870607,1.21821,144.4926,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1839206,1.340031,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1838719,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.1838225,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,1.998617,1.998617,0,-1,0,1.998617,473.3453,7.356552,0,0,9.46036,2.103807,1.998617,0,0,0,29.59898,0,0,0,39.00008,100,0.1838225,2.198478,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.815796,2.815796,0,-1,0,2.815796,428.4037,9.098977,0,0,12.06297,2.963996,2.815796,0,0,0,29.59898,0,0,0,39.00008,100,0.1838225,3.097376,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,16.58216,8.36,0,-1,0,8.36,148.6317,3.625609,8.222157,9.880374,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838225,18.24037,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,-1,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838225,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.7426813,0.7426813,0,-1,0,0.7426813,1747.024,12.19305,0,0,12.97482,0.7817698,0.7426813,0,0,0,29.59898,0,0,0,39.00008,100,0.1838225,0.8169495,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,15.51705,8.36,0,-1,0,8.36,125.4648,1.688855,7.157047,8.708752,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838225,17.06875,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.8402379,0.8402379,0,-1,0,0.8402379,1027.647,7.750223,0,0,8.634684,0.8844609,0.8402379,0,0,0,29.59898,0,0,0,39.00008,100,0.1838225,0.9242616,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,8.807568,8.36,0,-1,0,8.36,69.21517,0,0.4475674,1.328324,5.786388,8.8,8.36,0,0,0,29.59898,0,3.013611,-3.013611,35.82345,91.85482,0.1838225,9.688324,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.38707,2.38707,0,-1,0,2.38707,96.28545,0,0,0,2.298401,2.512705,2.38707,0,0,3.348457,26.58537,0,0.2143043,-0.2143043,35.59756,91.2756,0.1838225,2.625777,1.838721,0,28.88377
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.586573,26.37106,0,0,0,35.59756,91.2756,0.1838225,0,0,0,26.37106
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.586573,26.37106,0,0,0,35.59756,91.2756,0.1838225,0,0,0,26.37106
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,7.170539,7.170539,0,-1,0,7.170539,0,0,8.881784E-16,0,0,7.547935,7.170539,0,0,3.586573,26.37106,0,7.547935,-7.547935,27.64133,70.87507,0.1838225,7.887593,0,0,26.37106
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,12.77083,8.36,0,-1,0,8.36,0,0,4.41083,5.687913,0,8.8,8.36,0,0,11.97317,18.82313,0,8.8,-8.8,18.36532,47.09047,0.1838225,14.04791,0,0,18.82313
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.7906206,0.7906206,0,-1,0,0.7906206,0,0,1.110223E-16,0,0,0.8322322,0.7906206,0,0,21.75095,10.02313,0,0.8322322,-0.8322322,17.48807,44.84111,0.1838225,0.8696826,0,0,10.02313
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.241824,2.241824,0,-1,0,2.241824,0,0,0,0,0,2.359815,2.241824,0,0,22.67565,9.190895,0,2.359815,-2.359815,15.00061,38.46302,0.1838225,2.466007,0,0,9.190895
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.29766,6.831079,0,0,0,15.00061,38.46302,0.1838225,0,0,0,6.831079
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.289304,2.289304,0,-1,0,2.289304,0,0,0,0,0,2.409794,2.289304,0,0,25.29766,6.831079,0,2.409794,-2.409794,12.46046,31.94983,0.1838225,2.518234,0,0,6.831079
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.498922,1.498922,0,-1,0,1.498922,0,0,2.220446E-16,0,0,1.577813,1.498922,0,0,27.97521,4.421286,0,1.577813,-1.577813,10.7973,27.68533,0.1838225,1.648814,0,0,4.421286
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,6.69607,2.7013,0,-1,0,2.7013,0,0,3.994771,4.664378,0,2.843473,2.7013,0,0,29.72834,2.843473,0,2.843473,-2.843473,7.800015,20,0.1838225,7.365677,0,0,2.843473
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.085624,0,0,-1,0,0,0,0,7.085624,7.794187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838225,7.794187,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.08261,1.08261,9.88261,0,2.8363,1.08261,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838608,1.190871,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.683151,2.683151,11.48315,0,3.241237,2.683151,56.91394,1.776357E-15,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.1839152,2.951466,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,8.824454,8.824454,12,0,3.372,8.824454,31.17743,0,0,0,2.751238,0,0,3.175546,3.016769,14.64067,16.42238,5.768006,0,5.768006,30.58273,78.41711,0.1839696,9.7069,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,4.36179,0,1.439533,0,0,0,0,0,4.72896,0,0,4.36179,4.143701,8.87266,21.61358,8.87266,0,8.87266,39.00008,100,0.1838498,0,3.783168,12,26.34254
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.042937,7.042937,0,-1,0,7.042937,116.456,0.7883062,0,0,8.201924,7.413618,7.042937,0,0,0,29.59898,0,0,0,39.00008,100,0.1838498,7.747231,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.7220515,0.7220515,0,-1,0,0.7220515,1438.667,9.627862,0,0,10.38792,0.7600542,0.7220515,0,0,0,29.59898,0,0,0,39.00008,100,0.1838498,0.7942566,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3585268,0.3585268,0,-1,0,0.3585268,2310.404,7.906022,0,0,8.283419,0.3773966,0.3585268,0,0,0,29.59898,0,0,0,39.00008,100,0.1838498,0.3943795,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.3912905,0.3912905,0,-1,0,0.3912905,3229.353,12.22427,0,0,12.63615,0.4118848,0.3912905,0,0,0,29.59898,0,0,0,39.00008,100,0.1838498,0.4304196,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,-1,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838498,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,11.66806,8.36,0,-1,0,8.36,126.1048,1.742365,3.308059,4.474865,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838498,12.83486,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,12.59624,8.36,0,-1,0,8.36,95.86175,0,4.236236,5.495859,8.014043,8.8,8.36,0,0,0,29.59898,0,0.7859576,-0.7859576,38.1716,97.87572,0.1838498,13.85586,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.040865,3.040865,0,-1,0,3.040865,167.8286,1.029245,0,0,5.103441,3.20091,3.040865,0,0,0.8732862,28.81302,0.8732862,0,0.8732862,39.00008,100,0.1838344,3.344951,4.082753,0,33.91646
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,11.94106,8.36,0,-1,0,8.36,13.74899,0,3.58106,4.775166,1.149415,8.8,8.36,0,0,0,29.59898,0,7.650585,-7.650585,30.93565,79.32203,0.1838344,13.13517,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,9.593563,8.36,0,-1,0,8.36,0,0,1.233563,2.19292,0,8.8,8.36,0,0,8.500649,21.94839,0,8.8,-8.8,21.65964,55.53743,0.1838344,10.55292,0,0,21.94839
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,12.41933,8.36,0,-1,0,8.36,0,0,4.059332,5.301265,0,8.8,8.36,0,0,18.27843,13.14839,0,8.8,-8.8,12.38363,31.75282,0.1838344,13.66127,0,0,13.14839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,8.858622,4.130974,0,-1,0,4.130974,0,0,4.727648,5.613511,0,4.348393,4.130974,0,0,28.05621,4.348393,0,4.348393,-4.348393,7.800015,20,0.1838344,9.744484,0,0,4.348393
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,19.24215,0,0,-1,0,0,0,0,19.24215,21.16636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,21.16636,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.324976,0,0,-1,0,0,0,0,1.324976,1.457473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,1.457473,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.137198,0,0,-1,0,0,0,0,0.137198,0.1509178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,0.1509178,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.197185,0,0,-1,0,0,0,0,3.197185,3.516903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,3.516903,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.028883,0,0,-1,0,0,0,0,2.028883,2.231771,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,2.231771,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.206983,0,0,-1,0,0,0,0,2.206983,2.427681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,2.427681,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.583824,0,0,-1,0,0,0,0,2.583824,2.842206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,2.842206,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.594489,0,0,-1,0,0,0,0,3.594489,3.953938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,3.953938,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838344,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4642231,0.4642231,9.264223,0,2.679848,0.4642231,362.1744,3.552714E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.1838262,0.5106454,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,5.687772,5.687772,12,0,3.372,5.687772,45.38682,0,0,0,2.581499,0,0,6.312228,5.996616,22.84646,9.037168,8.578115,0,8.578115,25.46394,65.29203,0.1839111,6.256549,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,10.4608,10.4608,12,0,3.372,10.4608,24.47262,0,0,0,2.560033,0,0,1.539198,1.462238,14.26834,16.75747,4.022271,0,4.022271,29.2798,75.07626,0.1839471,11.50688,2.048026,12,19.3175
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,1.895319,1.895319,0,-1,0,1.895319,236.4,0,0,0,4.480533,1.995072,1.895319,0,0,10.24607,20.37752,2.485461,0,2.485461,31.63772,81.12219,0.1839034,2.084851,3.584426,0,24.85805
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.3994681,0.3994681,0,-1,0,0.3994681,1877.264,0,0,0,7.499073,0.4204927,0.3994681,0,0,7.760609,22.61443,7.078579,0,7.078579,38.35305,98.34095,0.183779,0.4394149,5.999258,0,30.1135
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,5.832083,5.832083,0,-1,0,5.832083,85.59982,0,8.881784E-16,0,4.992252,6.139034,5.832083,0,0,0.6820297,28.98515,0,1.146782,-1.146782,37.14423,95.24143,0.183779,6.415291,3.993802,0,33.9774
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.261852,4.261852,0,-1,0,4.261852,191.1842,1.705593,0,0,8.147985,4.48616,4.261852,0,0,1.956232,27.83837,1.956232,0,1.956232,39.00008,100,0.1837446,4.688037,6.518389,0,35.98635
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,10.97164,8.36,0,-1,0,8.36,95.73611,0,2.61164,3.708804,8.003539,8.8,8.36,0,0,0,29.59898,0,0.7964613,-0.7964613,38.16053,97.84733,0.1837446,12.0688,6.402831,0,37.60252
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.7630284,0.7630284,0,-1,0,0.7630284,1328.324,8.447349,0,0,10.13549,0.8031878,0.7630284,0,0,0.884957,28.80252,0.884957,0,0.884957,39.00008,100,0.1837291,0.8393313,8.108395,0,38.93801
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,7.880231,7.880231,0,-1,0,7.880231,70.0631,0,0,0.3082543,5.521134,8.29498,7.880231,0,0,0,29.59898,0,2.773846,-2.773846,36.07619,92.50286,0.1837291,8.668254,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.442901,1.442901,0,-1,0,1.442901,234.6142,0,0,0,3.385251,1.518843,1.442901,0,0,3.082051,26.82513,1.866408,0,1.866408,37.84682,97.04293,0.1836963,1.587191,2.708201,0,30.21038
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,1.08088,0,0,2.296524,0,0,0,0,1.215643,28.5049,1.215643,0,1.215643,39.00008,100,0.183675,0,1.837219,0,30.80142
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,17.19585,8.36,0,-1,0,8.36,0,0,8.835849,10.55543,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.183675,18.91543,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,15.87325,8.36,0,-1,0,8.36,0,0,7.513251,9.100575,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.183675,17.46058,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,13.60717,8.36,0,-1,0,8.36,0,0,5.247167,6.607884,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.183675,14.96788,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.654346,1.654346,0,-1,0,1.654346,0,0,2.220446E-16,0,0,1.741417,1.654346,0,0,29.33333,3.198978,0,1.741417,-1.741417,9.33642,23.93949,0.183675,1.819781,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.473865,1.384683,0,-1,0,1.384683,0,0,0.08918192,0.2365684,0,1.457561,1.384683,0,0,31.26824,1.457561,0,1.457561,-1.457561,7.800015,20,0.183675,1.621252,0,0,1.457561
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183675,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.349763,0,0,-1,0,0,0,0,1.349763,1.484739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183675,1.484739,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.399446,0,0,-1,0,0,0,0,2.399446,2.63939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183675,2.63939,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183675,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183675,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.251466,0,0,-1,0,0,0,0,1.251466,1.376613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183675,1.376613,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,4.779599,4.779599,12,0,3.372,4.779599,0,0,0,0,0,0,0,7.220401,6.859381,32.88775,0,6.859381,0,6.859381,14.3074,36.68555,0.1837485,5.257559,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,2.968068,2.968068,11.76807,0,3.313321,2.968068,47.96168,1.776357E-15,0,0,1.423535,0,0,8.8,8.36,26.02837,6.173443,9.783535,0,9.783535,23.58887,60.48417,0.1838121,3.264874,1.138828,12,7.596978
