Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,6.63078,6.63078,12,0,3.372,6.63078,33.27719,0,0,0,2.206537,0,0,5.36922,5.100759,16.24484,14.97862,7.307296,0,7.307296,30.52118,78.25928,0.1838841,7.293858,1.76523,12,17.18516
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,8.928435,8.928435,12,0,3.372,8.928435,44.27015,0,0,0,3.952632,0,0,3.071564,2.917986,8.937542,21.55519,6.870618,0,6.870618,37.03922,94.97218,0.1839466,9.82128,3.162106,12,25.50782
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,7.570792,7.570792,0,-1,0,7.570792,68.39224,0,0,0,5.177835,7.969255,7.570792,0,0,2.066924,27.73875,0,2.79142,-2.79142,34.09681,87.42754,0.1839466,8.327871,4.142268,0,32.91658
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,18.05516,8.36,0,-1,0,8.36,120.3803,0,9.695156,11.50067,10.06379,8.8,8.36,0,0,5.168501,24.94733,1.263793,0,1.263793,35.29575,90.50173,0.1839244,19.86067,8.051035,0,35.01112
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,14.61583,8.36,0,-1,0,8.36,139.4601,0,6.255834,7.717417,11.65886,8.8,8.36,0,0,3.904708,26.08474,2.85886,0,2.85886,38.0079,97.45596,0.1838744,16.07742,9.327088,0,37.7436
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,14.11952,8.36,0,-1,0,8.36,151.9732,2.859115,5.759525,7.171477,12.70496,8.8,8.36,0,0,1.045848,28.65771,1.045848,0,1.045848,39.00008,100,0.1838561,15.53148,10.16397,0,41.36268
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,5.997584,5.997584,0,-1,0,5.997584,204.8147,5.970685,0,0,12.28393,6.313247,5.997584,0,0,0,29.59898,0,0,0,39.00008,100,0.1838561,6.597343,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.306465,1.306465,0,-1,0,1.306465,535.7972,5.624778,0,0,7.000005,1.375227,1.306465,0,0,0,29.59898,0,0,0,39.00008,100,0.1838561,1.437112,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,11.86482,8.36,0,-1,0,8.36,77.53386,0,3.504824,4.691307,6.481831,8.8,8.36,0,0,0,29.59898,0,2.318169,-2.318169,36.55651,93.73446,0.1838561,13.05131,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.524066,4.524066,0,-1,0,4.524066,100.9738,0,0,0,4.568124,4.762175,4.524066,0,0,2.575743,27.28081,0,0.1940512,-0.1940512,36.35197,93.20998,0.1838561,4.976473,3.654499,0,31.84893
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,9.613555,8.36,0,-1,0,8.36,18.95854,0,1.253555,2.214911,1.584934,8.8,8.36,0,0,2.791356,27.08676,0,7.215066,-7.215066,28.74662,73.70913,0.1838561,10.57491,1.267947,0,28.67169
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,17.30066,8.36,0,-1,0,8.36,0,0,8.940655,10.67072,0,8.8,8.36,0,0,10.8081,19.87169,0,8.8,-8.8,19.4706,49.92452,0.1838561,19.03072,0,0,19.87169
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,3.801041,3.801041,0,-1,0,3.801041,0,0,4.440892E-16,0,0,4.001096,3.801041,0,0,20.58587,11.07169,0,4.001096,-4.001096,15.25308,39.11038,0.1838561,4.181146,0,0,11.07169
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,11.71422,6.717066,0,-1,0,6.717066,0,0,4.997151,6.168572,0,7.070596,6.717066,0,0,25.03154,7.070596,0,7.070596,-7.070596,7.800015,20,0.1838561,12.88564,0,0,7.070596
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.600003,0,0,-1,0,0,0,0,5.600003,6.160003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,6.160003,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.284495,0,0,-1,0,0,0,0,3.284495,3.612944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,3.612944,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.156154,0,0,-1,0,0,0,0,1.156154,1.271769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,1.271769,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.273325,0,0,-1,0,0,0,0,2.273325,2.500657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,2.500657,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.678378,0,0,-1,0,0,0,0,1.678378,1.846216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,1.846216,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.59709,0,0,-1,0,0,0,0,1.59709,1.756799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,1.756799,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838561,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.253029,1.253029,10.05303,0,2.879416,1.253029,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838984,1.378332,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.50705,1.50705,10.30705,0,2.943684,1.50705,15.36375,1.776357E-15,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.1839435,1.657755,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.013445,3.013445,11.36301,0,3.210842,3.013445,50.67656,0,0,0,1.52711,0,0,8.349567,7.932089,15.93621,15.25639,9.4592,0,9.4592,32.85544,84.24455,0.1840015,3.31479,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,9.720646,9.720646,12,0,3.372,9.720646,30.07189,0,0,0,2.923182,0,0,2.279354,2.165386,6.477015,23.76966,5.088569,0,5.088569,37.68288,96.62258,0.1840476,10.69271,2.338546,12,26.69285
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,5.84036,5.84036,0,-1,0,5.84036,97.2514,0,0,0,5.679832,6.147747,5.84036,0,0,1.388446,28.34938,0,0.4679156,-0.4679156,37.18966,95.3579,0.1840476,6.424396,4.543865,0,34.02921
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,5.840646,5.840646,0,-1,0,5.840646,172.7401,2.03274,0,0,10.08914,6.148049,5.840646,0,0,1.908352,27.88146,1.908352,0,1.908352,39.00008,100,0.1840142,6.424711,8.071313,0,37.9706
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.624552,2.624552,0,-1,0,2.624552,473.0918,9.653855,0,0,12.41654,2.762687,2.624552,0,0,0,29.59898,0,0,0,39.00008,100,0.1840142,2.887008,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,1.891236,1.891236,0,-1,0,1.891236,445.7897,6.440162,0,0,8.430937,1.990775,1.891236,0,0,0,29.59898,0,0,0,39.00008,100,0.1840142,2.08036,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.237726,5.237726,0,-1,0,5.237726,120.3952,0.7925768,0,0,6.305972,5.513395,5.237726,0,0,0,29.59898,0,0,0,39.00008,100,0.1840142,5.761498,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840142,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,10.28979,8.36,0,-1,0,8.36,74.1487,0,1.929794,2.958773,6.198832,8.8,8.36,0,0,0,29.59898,0,2.601168,-2.601168,36.25821,92.96957,0.1840142,11.31877,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,12.31071,8.36,0,-1,0,8.36,42.4471,0,3.950713,5.181785,3.548577,8.8,8.36,0,0,2.890187,26.99781,0,5.251422,-5.251422,30.72272,78.77605,0.1840142,13.54178,2.838862,0,30.54639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,2.931326,2.931326,0,-1,0,2.931326,31.14492,0,4.440892E-16,0,0.9129589,3.085606,2.931326,0,0,8.725101,21.74639,0,2.172647,-2.172647,28.43255,72.90382,0.1840142,3.224458,0.7303671,0,22.65935
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,8.031326,8.031326,0,-1,0,8.031326,0,0,0,0.4744587,0,8.454027,8.031326,0,0,11.13915,19.57374,0,8.454027,-8.454027,19.52122,50.05432,0.1840142,8.834458,0,0,19.57374
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,9.683758,8.36,0,-1,0,8.36,0,0,1.323757,2.292133,0,8.8,8.36,0,0,20.53252,11.11971,0,8.8,-8.8,10.24521,26.26971,0.1840142,10.65213,0,0,11.11971
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,19.88132,2.203727,0,-1,0,2.203727,0,0,17.6776,19.66573,0,2.319713,2.203727,0,0,30.3103,2.319713,0,2.319713,-2.319713,7.800015,20,0.1840142,21.86946,0,0,2.319713
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,11.08456,0,0,-1,0,0,0,0,11.08456,12.19301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,12.19301,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.515609,0,0,-1,0,0,0,0,3.515609,3.86717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,3.86717,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.8933126,0,0,-1,0,0,0,0,0.8933126,0.9826438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,0.9826438,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.488194,0,0,-1,0,0,0,0,1.488194,1.637013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,1.637013,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.433237,0,0,-1,0,0,0,0,1.433237,1.576561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,1.576561,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.475286,0,0,-1,0,0,0,0,1.475286,1.622814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840142,1.622814,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.323638,2.323638,11.12364,0,3.15028,2.323638,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840849,2.556002,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1840881,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.041895,3.041895,11.37907,0,3.214904,3.041895,45.88283,0,0,0,1.395708,0,0,8.337173,7.920314,15.85064,15.3334,9.316022,0,9.316022,32.80079,84.10442,0.1841487,3.346085,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.665862,2.665862,0,0,0,2.665862,136.3167,0,0,0,3.634013,2.80617,2.665862,0,0,6.534621,23.71782,0.8278431,0,0.8278431,33.58615,86.11817,0.1841343,2.932448,2.907211,0,27.35183
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,6.675048,6.675048,0,-1,0,6.675048,32.2316,0,0,0,2.151475,7.026366,6.675048,0,0,5.706778,24.46288,0,4.874892,-4.874892,28.44757,72.94233,0.1841343,7.342553,1.72118,0,26.61435
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.247798,2.247798,0,-1,0,2.247798,72.02488,0,4.440892E-16,0,1.618974,2.366103,2.247798,0,0,11.12332,19.58799,0,0.7471294,-0.7471294,27.66002,70.92299,0.1841343,2.472578,1.295179,0,21.20696
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,16.93561,8.36,0,-1,0,8.36,17.28086,0,8.57561,10.26917,1.44468,8.8,8.36,0,0,11.95347,18.84086,0,7.35532,-7.35532,19.90683,51.04306,0.1841343,18.62917,1.155744,0,20.28554
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.135326,3.135326,0,-1,0,3.135326,85.07394,0,0,0,2.667345,3.300343,3.135326,0,0,20.12605,11.48554,0,0.6329979,-0.6329979,19.2396,49.3322,0.1841343,3.448858,2.133876,0,14.15288
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,7.620522,7.620522,0,-1,0,7.620522,68.05511,0,0,0.02257374,5.186154,8.021602,7.620522,0,0,20.82938,10.85254,0,2.835448,-2.835448,16.25077,41.66856,0.1841343,8.382574,4.148923,0,16.03869
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.647775,1.647775,0,-1,0,1.647775,121.1054,0,0,0,1.995544,1.7345,1.647775,0,0,23.97988,8.017091,0.2610443,0,0.2610443,16.49842,42.30355,0.1841297,1.812552,1.596435,0,10.01264
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.273585,1.273585,0,-1,0,1.273585,25.20063,0,0,0,0.3209515,1.340616,1.273585,0,0,23.71883,8.25203,0,1.019664,-1.019664,15.4236,39.54761,0.1841297,1.400944,0.2567612,0,8.572982
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,10.13929,6.994201,0,-1,0,6.994201,1.857978,0,3.145087,4.257779,0.1299507,7.362317,6.994201,0,0,24.85179,7.232366,0,7.232366,-7.232366,7.800015,20,0.1841297,11.15322,0.1039606,0,7.362317
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,32.88775,0,0.4285949,0,0.4285949,8.206616,21.04256,0.1841222,0,0.3428759,0,0.4285949
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,32.05673,0.3664486,0,-1,0,0.3664486,0,0,31.69028,34.89595,0,0.3857354,0.3664486,0,0,32.45916,0.3857354,0,0.3857354,-0.3857354,7.800015,20,0.1841222,35.2624,0,0,0.3857354
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.214364,0,0,-1,0,0,0,0,1.214364,1.335801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,1.335801,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2387977,0,0,-1,0,0,0,0,0.2387977,0.2626775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,0.2626775,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,5.707172,0,0,-1,0,0,0,0,5.707172,6.277889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,6.277889,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.503509,0,0,-1,0,0,0,0,4.503509,4.953859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,4.953859,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,5.953692,0,0,-1,0,0,0,0,5.953692,6.549062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,6.549062,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.510747,0,0,-1,0,0,0,0,2.510747,2.761822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,2.761822,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.058659,0,0,-1,0,0,0,0,1.058659,1.164525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,1.164525,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02618438,0,0,-1,0,0,0,0,0.02618438,0.02880282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,0.02880282,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,1.889879,0,0,-1,0,0,0,0,1.889879,2.078867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841222,2.078867,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.146998,1.146998,9.946998,0,2.852591,1.146998,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841614,1.261698,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.575224,3.575224,11.67734,0,3.290366,3.575224,15.90304,0,0,0,0.5685693,0,0,8.102113,7.697007,24.52775,7.524,8.265576,0,8.265576,23.57242,60.44199,0.1842471,3.932746,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,7.657628,7.657628,12,0,3.372,7.657628,24.40841,0,0,0,1.869105,0,0,4.342372,4.125254,16.26218,14.96302,5.994359,0,5.994359,29.25917,75.02336,0.1843052,8.42339,1.495284,12,16.83212
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,5.965257,0,1.84521,0,0,0,0,0,4.600824,0,0,5.965257,5.666994,10.26782,20.35794,10.26782,0,10.26782,39.00008,100,0.1842053,0,3.680659,12,24.95877
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,11.41086,8.36,0,-1,0,8.36,57.83862,0,3.050858,4.191944,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.1842053,12.55194,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.441153,2.441153,0,-1,0,2.441153,280.9032,0,0,0,6.857278,2.569635,2.441153,0,0,4.405212,25.63429,4.287643,0,4.287643,38.88854,99.71401,0.1841308,2.685268,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,15.19725,8.36,0,-1,0,8.36,96.38277,0,6.837249,8.356974,8.0576,8.8,8.36,0,0,0.1175697,29.49317,0,0.7424002,-0.7424002,38.10598,97.70745,0.1841308,16.71697,6.44608,0,37.55077
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,11.60874,8.36,0,-1,0,8.36,77.44167,0,3.24874,4.409614,6.474123,8.8,8.36,0,0,0.9424588,28.75076,0,2.325877,-2.325877,35.65429,91.42108,0.1841308,12.76961,5.179299,0,35.22489
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.405797,3.405797,0,-1,0,3.405797,148.0332,0,0,0,5.041711,3.58505,3.405797,0,0,3.526766,26.42489,1.456662,0,1.456662,37.03621,94.96444,0.1841055,3.746377,4.033369,0,31.4666
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,5.736713,5.736713,0,-1,0,5.736713,41.25107,0,8.881784E-16,0,2.366456,6.038645,5.736713,0,0,2.070105,27.73588,0,3.67219,-3.67219,33.16537,85.03925,0.1841055,6.310384,1.893165,0,30.10234
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,14.34319,8.36,0,-1,0,8.36,25.21573,0,5.983194,7.417513,2.108035,8.8,8.36,0,0,6.150315,24.06369,0,6.691965,-6.691965,26.11143,66.95224,0.1841055,15.77751,1.686428,0,26.17173
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.096685,4.096685,0,-1,0,4.096685,59.14001,0,8.881784E-16,0,2.42278,4.3123,4.096685,0,0,13.58583,17.37173,0,1.88952,-1.88952,24.1197,61.84525,0.1841055,4.506353,1.938224,0,19.79451
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,11.05452,8.36,0,-1,0,8.36,12.56102,0,2.694519,3.799971,1.050101,8.8,8.36,0,0,15.6853,15.48221,0,7.749899,-7.749899,15.95059,40.89886,0.1841055,12.15997,0.840081,0,16.53231
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,5.731233,5.731233,0,-1,0,5.731233,0,0,8.881784E-16,0,0,6.032877,5.731233,0,0,24.2963,7.732311,0,6.032877,-6.032877,9.591376,24.59322,0.1841055,6.304357,0,0,7.732311
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,12.73617,1.614462,0,-1,0,1.614462,0,0,11.12171,12.39533,0,1.699434,1.614462,0,0,30.99949,1.699434,0,1.699434,-1.699434,7.800015,20,0.1841055,14.00979,0,0,1.699434
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.188341,0,0,-1,0,0,0,0,0.188341,0.2071751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,0.2071751,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.25094,0,0,-1,0,0,0,0,2.25094,2.476034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,2.476034,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.311608,0,0,-1,0,0,0,0,1.311608,1.442769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,1.442769,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,2.970181,0,0,-1,0,0,0,0,2.970181,3.267199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,3.267199,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841055,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.5401016,0.5401016,9.340101,0,2.699046,0.5401016,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841284,0.5941118,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.002247,3.002247,11.36177,0,3.210528,3.002247,37.20601,0,0,0,1.117016,0,0,8.359522,7.941546,24.52775,7.524,9.058562,0,9.058562,24.32471,62.37094,0.1841927,3.302472,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,6.517163,6.517163,12,0,3.372,6.517163,43.73542,0,0,0,2.850309,0,0,5.482837,5.208695,15.46919,15.67671,8.059004,0,8.059004,31.97016,81.97459,0.1842697,7.16888,2.280247,12,18.52702
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,1.899303,1.899303,0,0,0,1.899303,311.2335,0,0,0,5.911268,1.999266,1.899303,0,0,7.410187,22.92981,3.912002,0,3.912002,35.68141,91.49061,0.1842019,2.089233,4.729014,0,28.84108
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,9.937135,8.36,0,-1,0,8.36,96.83957,0,1.577135,2.570848,8.095788,8.8,8.36,0,0,3.498186,26.45061,0,0.7042121,-0.7042121,34.9391,89.58727,0.1842019,10.93085,6.47663,0,34.5464
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.400873,2.400873,0,-1,0,2.400873,446.3831,3.909216,0,0,10.71709,2.527235,2.400873,0,0,4.280643,25.7464,4.280643,0,4.280643,39.00008,100,0.1841277,2.640961,8.573676,0,36.46349
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,5.830834,5.830834,0,-1,0,5.830834,230.0808,7.277913,0,0,13.41563,6.137721,5.830834,0,0,0,29.59898,0,0,0,39.00008,100,0.1841277,6.413918,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,9.703255,8.36,0,-1,0,8.36,165.3887,5.026495,1.343254,2.31358,13.8265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841277,10.67358,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,9.106629,8.36,0,-1,0,8.36,145.7372,3.383631,0.7466293,1.657292,12.18363,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841277,10.01729,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841277,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,6.930111,6.930111,0,-1,0,6.930111,121.7019,1.139226,0,0,8.434079,7.294854,6.930111,0,0,0,29.59898,0,0,0,39.00008,100,0.1841277,7.623122,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,12.00862,8.36,0,-1,0,8.36,58.37657,0,3.648618,4.84948,4.880281,8.8,8.36,0,0,0,29.59898,0,3.919719,-3.919719,34.86833,89.4058,0.1841277,13.20948,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,7.839069,7.839069,0,-1,0,7.839069,30.21595,0,0,0.2629756,2.368649,8.251651,7.839069,0,0,4.355243,25.67926,0,5.883002,-5.883002,28.6671,73.50525,0.1841277,8.622975,1.89492,0,28.04791
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,33.95326,8.36,0,-1,0,8.36,0,0,25.59326,28.98858,0,8.8,8.36,0,0,10.89191,19.79626,0,8.8,-8.8,19.39109,49.72064,0.1841277,37.34858,0,0,19.79626
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,10.78928,8.36,0,-1,0,8.36,0,0,2.429278,3.508205,0,8.8,8.36,0,0,20.66969,10.99626,0,8.8,-8.8,10.11507,25.93604,0.1841277,11.86821,0,0,10.99626
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,25.19021,2.086444,0,-1,0,2.086444,0,0,23.10376,25.62278,0,2.196257,2.086444,0,0,30.44747,2.196257,0,2.196257,-2.196257,7.800015,20,0.1841277,27.70923,0,0,2.196257
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.395677,0,0,-1,0,0,0,0,3.395677,3.735244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,3.735244,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.657298,0,0,-1,0,0,0,0,2.657298,2.923028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,2.923028,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.088954,0,0,-1,0,0,0,0,1.088954,1.197849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,1.197849,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.709266,0,0,-1,0,0,0,0,3.709266,4.080193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,4.080193,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.160571,0,0,-1,0,0,0,0,2.160571,2.376628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,2.376628,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.504578,0,0,-1,0,0,0,0,1.504578,1.655036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,1.655036,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5286679,0,0,-1,0,0,0,0,0.5286679,0.5815346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,0.5815346,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.444668,0,0,-1,0,0,0,0,3.444668,3.789135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841277,3.789135,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.8217804,0.8217804,9.62178,0,2.77031,0.8217804,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.184158,0.9039584,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,2.973146,2.973146,11.77315,0,3.314606,2.973146,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.184245,3.270461,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.1841945,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,10.41357,10.41357,7.933759,0,2.343241,10.41357,67.28159,0,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.1842286,11.45492,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,11.4016,8.36,0,-1,0,8.36,102.7694,0,3.041596,4.181755,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.1842286,12.54175,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,9.870686,8.36,0,-1,0,8.36,123.3471,1.280176,1.510686,2.497755,10.31182,8.8,8.36,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.1842246,10.85775,8.249455,0,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.845685,1.845685,0,-1,0,1.845685,684.7727,10.69592,0,0,12.63874,1.942826,1.845685,0,0,0,29.59898,0,0,0,39.00008,100,0.1842246,2.030253,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.008952,7.008952,0,-1,0,7.008952,153.0158,3.346959,0,0,10.7248,7.377844,7.008952,0,0,0,29.59898,0,0,0,39.00008,100,0.1842246,7.709846,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,-1,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842246,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,3.797948,3.797948,0,-1,0,3.797948,251.5429,5.555628,0,0,9.553468,3.997839,3.797948,0,0,0,29.59898,0,0,0,39.00008,100,0.1842246,4.177742,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,5.665299,5.665299,0,-1,0,5.665299,144.6269,2.230074,0,0,8.193547,5.963472,5.665299,0,0,0,29.59898,0,0,0,39.00008,100,0.1842246,6.231829,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,8.409669,8.36,0,-1,0,8.36,53.78594,0,0.04966934,0.8906363,4.496504,8.8,8.36,0,0,0,29.59898,0,4.303495,-4.303495,34.46379,88.36853,0.1842246,9.250636,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,7.601081,7.601081,0,-1,0,7.601081,23.40774,0,8.881784E-16,0.001189573,1.779241,8.001139,7.601081,0,0,4.781662,25.29548,0,6.221897,-6.221897,27.90534,71.55201,0.1842246,8.36119,1.423393,0,27.07472
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,3.789652,3.789652,0,-1,0,3.789652,0,0,4.440892E-16,0,0,3.989107,3.789652,0,0,11.69488,19.07359,0,3.989107,-3.989107,23.70045,60.77027,0.1842246,4.168617,0,0,19.07359
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.001973,1.001973,0,-1,0,1.001973,0,0,0,0,0,1.054708,1.001973,0,0,16.12722,15.08448,0,1.054708,-1.054708,22.58869,57.91961,0.1842246,1.10217,0,0,15.08448
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,11.57583,8.36,0,-1,0,8.36,0,0,3.215829,4.373412,0,8.8,8.36,0,0,17.29912,14.02977,0,8.8,-8.8,13.31268,34.135,0.1842246,12.73341,0,0,14.02977
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,13.21299,4.968282,0,-1,0,4.968282,0,0,8.244704,9.566003,0,5.22977,4.968282,0,0,27.0769,5.22977,0,5.22977,-5.22977,7.800015,20,0.1842246,14.53428,0,0,5.22977
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.368197,0,0,-1,0,0,0,0,2.368197,2.605017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842246,2.605017,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.657886,0,0,-1,0,0,0,0,1.657886,1.823675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842246,1.823675,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.831377,0,0,-1,0,0,0,0,1.831377,2.014515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842246,2.014515,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.152437,0,0,-1,0,0,0,0,2.152437,2.367681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842246,2.367681,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.9486462,0,0,-1,0,0,0,0,0.9486462,1.043511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842246,1.043511,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842246,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842246,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.608163,1.608163,10.40816,0,2.969265,1.608163,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842754,1.768979,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.191669,1.191669,9.991669,0,2.863892,1.191669,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1843152,1.310835,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1842961,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,2.972424,2.972424,0,0,0,2.972424,117.0359,0,0,0,3.478801,3.128867,2.972424,0,0,6.211112,24.00898,0.3499345,0,0.3499345,33.43968,85.74259,0.18429,3.269666,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,14.21294,8.36,0,-1,0,8.36,33.71268,0,5.852936,7.27423,2.81838,8.8,8.36,0,0,5.861177,24.32392,0,5.98162,-5.98162,27.1345,69.57549,0.18429,15.63423,2.254704,0,27.1423
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,15.98186,8.36,0,-1,0,8.36,39.98362,0,7.621861,9.220048,3.34263,8.8,8.36,0,0,12.50742,18.3423,0,5.457369,-5.457369,21.38192,54.82534,0.18429,17.58005,2.674104,0,21.68493
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1534142,0.1534142,0,-1,0,0.1534142,4451.937,0,0,0,6.829902,0.1614886,0.1534142,0,0,18.57117,12.88493,6.668414,0,6.668414,27.70814,71.04636,0.1841752,0.1687556,5.463922,0,19.71483
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,20.03942,8.36,0,-1,0,8.36,127.3879,0,11.67942,13.68336,10.64963,8.8,8.36,0,0,11.90275,18.8865,1.849626,0,1.849626,29.46284,75.54561,0.1841434,22.04336,8.519701,0,29.53613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,7.482642,7.482642,0,-1,0,7.482642,141.9964,0,0,0,10.62508,7.876465,7.482642,0,0,10.05313,20.55116,2.748614,0,2.748614,32.07041,82.23165,0.1840961,8.230906,8.500063,0,31.17624
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.166094,5.166094,0,-1,0,5.166094,148.8943,0,0,0,7.692021,5.437994,5.166094,0,0,7.304512,23.02492,2.254027,0,2.254027,34.20877,87.71461,0.1840574,5.682704,6.153617,0,30.71694
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.041246,4.041246,0,-1,0,4.041246,149.103,0,0,0,6.02562,4.253943,4.041246,0,0,5.050485,25.05354,1.771676,0,1.771676,35.88953,92.02425,0.184027,4.445371,4.820496,0,31.07916
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,11.57237,8.36,0,-1,0,8.36,59.37946,0,3.21237,4.369606,4.964123,8.8,8.36,0,0,3.278809,26.64805,0,3.835877,-3.835877,31.84616,81.65665,0.184027,12.72961,3.971298,0,31.61217
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,7.540895,22.81217,1.32436,0,1.32436,33.10255,84.87818,0.1840042,0,1.059488,0,24.13653
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.784143,2.784143,0,-1,0,2.784143,0,0,4.440892E-16,0,0,2.930677,2.784143,0,0,6.216534,24.0041,0,2.930677,-2.930677,30.01335,76.95715,0.1840042,3.062558,0,0,24.0041
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,6.487846,6.487846,0,-1,0,6.487846,0,0,8.881784E-16,0,0,6.829311,6.487846,0,0,9.472842,21.07342,0,6.829311,-6.829311,22.81462,58.49892,0.1840042,7.136631,0,0,21.07342
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.586299,5.586299,0,-1,0,5.586299,0,0,8.881784E-16,0,0,5.880315,5.586299,0,0,17.06097,14.24411,0,5.880315,-5.880315,16.61623,42.60563,0.1840042,6.144929,0,0,14.24411
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,11.8581,7.945604,0,-1,0,7.945604,0,0,3.912499,5.09831,0,8.363793,7.945604,0,0,23.59465,8.363793,0,8.363793,-8.363793,7.800015,20,0.1840042,13.04391,0,0,8.363793
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.816041,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.816041,1.997645,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840042,1.997645,0,0,8.426001E-16
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.204023,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.204023,1.324425,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840042,1.324425,0,0,8.426001E-16
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.03776284,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.03776284,0.04153913,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840042,0.04153913,0,0,8.426001E-16
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.279615,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.279615,2.507576,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840042,2.507576,0,0,8.426001E-16
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.278386,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.278386,1.406224,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840042,1.406224,0,0,8.426001E-16
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1840042,0,0,0,8.426001E-16
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1840042,0,0,0,8.426001E-16
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.4994503,0.4994503,9.29945,0,2.688761,0.4994503,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1840259,0.5493953,0,12,8.426001E-16
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.06773,2.06773,10.86773,0,3.085536,2.06773,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1840886,2.274503,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,3.933517,3.933517,11.40165,0,3.220618,3.933517,87.02558,0,0,0,3.423166,0,0,7.468135,7.094728,16.16775,15.048,10.51789,0,10.51789,33.64015,86.25662,0.1841283,4.326869,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,10.25222,10.25222,9.457383,0,2.728718,10.25222,63.26953,1.776357E-15,0,0,6.486532,0.8366729,0.7948393,0,0,5.649859,24.5141,5.649859,0,5.649859,39.00008,100,0.1841719,11.27744,5.189226,12,31.00064
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841719,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,-1,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841719,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,8.802528,8.36,0,-1,0,8.36,156.6755,4.298074,0.4425286,1.322781,13.09807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841719,9.682781,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,-1,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841719,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,7.726989,7.726989,0,-1,0,7.726989,169.9993,5.002153,0,0.1396878,13.13583,8.133673,7.726989,0,0,0,29.59898,0,0,0,39.00008,100,0.1841719,8.499688,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,11.72867,8.36,0,-1,0,8.36,134.7834,2.467893,3.368673,4.54154,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841719,12.90154,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841719,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,11.61513,8.36,0,-1,0,8.36,65.0351,0,3.255133,4.416646,5.436934,8.8,8.36,0,0,0,29.59898,0,3.363066,-3.363066,35.45509,90.91032,0.1841719,12.77665,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.459868,1.459868,0,-1,0,1.459868,128.7398,0,0,0,1.879431,1.536703,1.459868,0,0,3.73674,26.23591,0.3427281,0,0.3427281,35.78024,91.74401,0.184166,1.605855,1.503545,0,28.11534
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,15.0628,8.36,0,-1,0,8.36,0,0,6.702801,8.209082,0,8.8,8.36,0,0,3.394012,26.54437,0,8.8,-8.8,26.50422,67.9594,0.184166,16.56908,0,0,26.54437
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,18.35713,8.36,0,-1,0,8.36,0,0,9.997128,11.83284,0,8.8,8.36,0,0,13.17179,17.74437,0,8.8,-8.8,17.22821,44.1748,0.184166,20.19284,0,0,17.74437
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,14.11951,8.36,0,-1,0,8.36,0,0,5.759511,7.171463,0,8.8,8.36,0,0,22.94957,8.944367,0,8.8,-8.8,7.952192,20.39019,0.184166,15.53146,0,0,8.944367
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72734,0.144367,0,0,0,7.952192,20.39019,0.184166,0,0,0,0.144367
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.266516,0.1371487,0,-1,0,0.1371487,0,0,3.129367,3.456019,0,0.144367,0.1371487,0,0,32.72734,0.144367,0,0.144367,-0.144367,7.800015,20,0.184166,3.593167,0,0,0.144367
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.8669284,0,0,-1,0,0,0,0,0.8669284,0.9536212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184166,0.9536212,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184166,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.072932,0,0,-1,0,0,0,0,2.072932,2.280225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184166,2.280225,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.9815738,0,0,-1,0,0,0,0,0.9815738,1.079731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184166,1.079731,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.010872,0,0,-1,0,0,0,0,1.010872,1.111959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184166,1.111959,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.8730271,0,0,-1,0,0,0,0,0.8730271,0.9603298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184166,0.9603298,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184166,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.348027,3.348027,12,0,3.372,3.348027,0,0,0,0,0,0,0,8.651973,8.219375,32.88775,0,8.219375,0,8.219375,15.5976,39.99376,0.1842514,3.682829,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.66838,7.397437,11.69888,0,11.69888,26.69614,68.45149,0.1842026,0,2.671108,12,10.73632
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,11.5403,11.5403,12,0,3.372,11.5403,58.03252,0,0,0,6.697127,0,0,0.4596989,0.436714,12.96949,17.92643,7.133842,0,7.133842,33.46389,85.80468,0.1842586,12.69433,5.357702,12,24.62356
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,8.614856,8.36,0,-1,0,8.36,113.6004,0,0.2548558,1.116341,9.49699,8.8,8.36,0,0,5.835652,24.34689,0.6969901,0,0.6969901,34.12511,87.50012,0.1842467,9.476341,7.597592,0,33.84388
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.225178,1.225178,0,-1,0,1.225178,807.1675,3.460916,0,0,9.889239,1.289661,1.225178,0,0,5.138662,24.97418,5.138662,0,5.138662,39.00008,100,0.1841589,1.347696,7.911392,0,34.86342
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,7.997267,7.997267,0,-1,0,7.997267,166.7689,4.918776,0,0.4369938,13.33695,8.418176,7.997267,0,0,0,29.59898,0,0,0,39.00008,100,0.1841589,8.796994,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.078199,7.078199,0,-1,0,7.078199,194.4773,6.314755,0,0,13.76549,7.450736,7.078199,0,0,0,29.59898,0,0,0,39.00008,100,0.1841589,7.786019,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,12.02736,8.36,0,-1,0,8.36,156.8657,4.313975,3.667355,4.87009,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841589,13.23009,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.432779,2.432779,0,-1,0,2.432779,469.5771,8.862954,0,0,11.42377,2.56082,2.432779,0,0,0,29.59898,0,0,0,39.00008,100,0.1841589,2.676057,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,6.559617,6.559617,0,-1,0,6.559617,126.0577,1.364044,0,0,8.268904,6.90486,6.559617,0,0,0,29.59898,0,0,0,39.00008,100,0.1841589,7.215578,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,8.258294,8.258294,0,-1,0,8.258294,63.99723,0,0,0.7241231,5.285079,8.692941,8.258294,0,0,0,29.59898,0,3.407862,-3.407862,35.40788,90.78925,0.1841589,9.084123,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.088742,2.088742,0,-1,0,2.088742,97.20432,0,0,0,2.030347,2.198675,2.088742,0,0,3.786513,26.19112,0,0.1683283,-0.1683283,35.23044,90.33429,0.1841589,2.297616,1.624278,0,28.22146
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.973544,26.02279,0,0,0,35.23044,90.33429,0.1841589,0,0,0,26.02279
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,8.521577,8.36,0,-1,0,8.36,0,0,0.1615772,1.013735,0,8.8,8.36,0,0,3.973544,26.02279,0,8.8,-8.8,25.95443,66.54968,0.1841589,9.373734,0,0,26.02279
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,6.57393,6.57393,0,-1,0,6.57393,0,0,8.881784E-16,0,0,6.919926,6.57393,0,0,13.75132,17.22279,0,6.919926,-6.919926,18.66019,47.84653,0.1841589,7.231323,0,0,17.22279
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44013,10.30286,0,0,0,18.66019,47.84653,0.1841589,0,0,0,10.30286
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.638142,2.638142,0,-1,0,2.638142,0,0,4.440892E-16,0,0,2.776992,2.638142,0,0,21.44013,10.30286,0,2.776992,-2.776992,15.73298,40.34089,0.1841589,2.901957,0,0,10.30286
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5283977,0.5283977,0,-1,0,0.5283977,0,0,0,0,0,0.5562081,0.5283977,0,0,24.52567,7.52587,0,0.5562081,-0.5562081,15.14668,38.83757,0.1841589,0.5812374,0,0,7.52587
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.511602,1.511602,0,-1,0,1.511602,0,0,2.220446E-16,0,0,1.59116,1.511602,0,0,25.14368,6.969662,0,1.59116,-1.59116,13.46945,34.53699,0.1841589,1.662762,0,0,6.969662
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91164,5.378502,0,0,0,13.46945,34.53699,0.1841589,0,0,0,5.378502
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,6.683953,5.109577,0,-1,0,5.109577,0,0,1.574376,2.242771,0,5.378502,5.109577,0,0,26.91164,5.378502,0,5.378502,-5.378502,7.800015,20,0.1841589,7.352348,0,0,5.378502
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.483758,0,0,-1,0,0,0,0,3.483758,3.832134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841589,3.832134,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.504983,0,0,-1,0,0,0,0,1.504983,1.655481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841589,1.655481,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.705778,2.705778,11.50578,0,3.246962,2.705778,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842378,2.976356,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.109822,0.109822,8.909822,0,2.590185,0.109822,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.184249,0.1208042,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,16.45732,16.45732,12,0,3.372,16.45732,21.61347,0,0,0,3.556996,4.691911,4.457315,0,0,16.16775,15.048,0,1.134915,-1.134915,22.46569,57.60423,0.184249,18.10305,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,11.72903,11.72903,12,0,3.372,11.72903,58.45876,0,0,0,6.856643,0,0,0.2709741,0.2574254,17.42877,13.91308,7.114069,0,7.114069,29.21469,74.90932,0.1843042,12.90193,5.485314,12,20.76973
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.509021,3.509021,0,-1,0,3.509021,243.8641,0,0,0,8.55724,3.693706,3.509021,0,0,10.3147,20.31575,4.863535,0,4.863535,33.82865,86.73995,0.1842213,3.859923,6.845792,0,28.87299
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.592635,5.592635,0,-1,0,5.592635,186.23,0,0,0,10.41516,5.886984,5.592635,0,0,5.451166,24.69293,4.528179,0,4.528179,38.12445,97.75482,0.1841442,6.151898,8.33213,0,35.10809
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.7338771,0.7338771,0,-1,0,0.7338771,1532.431,9.55067,0,0,11.24616,0.7725022,0.7338771,0,0,0.922987,28.76829,0.922987,0,0.922987,39.00008,100,0.1841284,0.8072648,8.996927,0,40.01445
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,3.971219,3.971219,0,-1,0,3.971219,295.1522,7.54091,0,0,11.72114,4.18023,3.971219,0,0,0,29.59898,0,0,0,39.00008,100,0.1841284,4.36834,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,-1,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841284,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,2.989503,2.989503,0,-1,0,2.989503,323.5546,6.525829,0,0,9.672675,3.146846,2.989503,0,0,0,29.59898,0,0,0,39.00008,100,0.1841284,3.288454,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841284,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,6.811854,6.811854,0,-1,0,6.811854,78.50892,0,0,0,5.347913,7.170373,6.811854,0,0,0,29.59898,0,1.822459,-1.822459,37.07904,95.07426,0.1841284,7.49304,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,14.05112,8.36,0,-1,0,8.36,28.27161,0,5.69112,7.096231,2.363507,8.8,8.36,0,0,2.024955,27.77652,0,6.436493,-6.436493,30.29438,77.67773,0.1841284,15.45623,1.890805,0,30.14003
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,15.0305,8.36,0,-1,0,8.36,0,0,6.670503,8.173553,0,8.8,8.36,0,0,9.176614,21.34002,0,8.8,-8.8,21.01836,53.89313,0.1841284,16.53355,0,0,21.34002
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,9.98163,8.36,0,-1,0,8.36,0,0,1.62163,2.619793,0,8.8,8.36,0,0,18.95439,12.54003,0,8.8,-8.8,11.74235,30.10853,0.1841284,10.97979,0,0,12.54003
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.531267,3.531267,0,-1,0,3.531267,0,0,4.440892E-16,0.3313692,0,3.717123,3.531267,0,0,28.73217,3.740026,0,3.717123,-3.717123,7.824157,20.0619,0.1841284,3.884393,0,0,3.740026
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,8.533413,0.0217575,0,-1,0,0.0217575,0,0,8.511656,9.364997,0,0.02290263,0.0217575,0,0,32.8623,0.02290263,0,0.02290263,-0.02290263,7.800015,20,0.1841284,9.386755,0,0,0.02290263
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.651731,0,0,-1,0,0,0,0,1.651731,1.816905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841284,1.816905,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841284,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841284,0,0,0,0
