Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.520827,0,0,-1,0,0,0,0,1.520827,1.67291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841284,1.67291,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.467664,0,0,-1,0,0,0,0,3.467664,3.814431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841284,3.814431,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.492136,0,0,-1,0,0,0,0,2.492136,2.74135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841284,2.74135,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.516634,0,0,-1,0,0,0,0,2.516634,2.768297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841284,2.768297,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.513561,3.513561,12,0,3.372,3.513561,0,1.776357E-15,0,0,0,0,0,8.48644,8.062118,32.88775,0,8.062118,0,8.062118,15.44841,39.61123,0.1842117,3.864917,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.82564,7.255906,8.36,0,8.36,23.3794,59.94707,0.1842201,0,0,12,7.255906
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,13.9347,13.9347,12,0,3.372,13.9347,20.84086,0,0,0,2.904112,2.036532,1.934705,0,0,16.46564,14.77991,0.8675805,0,0.8675805,24.20246,62.05747,0.1842267,15.32818,2.32329,12,17.68402
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,8.119391,8.119391,12,0,3.372,8.119391,59.59755,0,0,0,4.838958,0,0,3.880609,3.686578,15.59806,15.56073,8.525537,0,8.525537,32.2905,82.79598,0.1843017,8.931331,3.871167,12,20.39969
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.55096,3.55096,0,-1,0,3.55096,167.5687,0,0,0,5.950298,3.737852,3.55096,0,0,7.072519,23.23371,2.212446,0,2.212446,34.38941,88.1778,0.184264,3.906056,4.760239,0,29.18401
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,-1,0,0,0,2.600551,0,0,7.460624,0,0,0,0,4.860073,25.22491,4.860073,0,4.860073,39.00008,100,0.1841815,0,5.968499,0,32.68554
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,12.4865,8.36,0,-1,0,8.36,133.363,2.349144,4.126505,5.375155,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841815,13.73516,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.22409,5.22409,0,-1,0,5.22409,217.2823,5.851978,0,0,11.35102,5.499043,5.22409,0,0,0,29.59898,0,0,0,39.00008,100,0.1841815,5.746499,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.391553,6.391553,0,-1,0,6.391553,142.881,2.404361,0,0,9.132312,6.727951,6.391553,0,0,0,29.59898,0,0,0,39.00008,100,0.1841815,7.030708,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.8043708,0.8043708,0,-1,0,0.8043708,968.5487,6.944017,0,0,7.790723,0.8467062,0.8043708,0,0,0,29.59898,0,0,0,39.00008,100,0.1841815,0.8848079,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,13.7613,8.36,0,-1,0,8.36,81.85595,0,5.401303,6.777433,6.843157,8.8,8.36,0,0,0,29.59898,0,1.956843,-1.956843,36.93739,94.71105,0.1841815,15.13743,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,2.450147,0,0,4.624417,0,0,0,0,2.17427,27.64214,2.17427,0,2.17427,39.00008,100,0.1841446,0,3.699533,0,32.26655
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.067718,6.067718,0,-1,0,6.067718,30.64509,0,0,0,1.859457,6.387071,6.067718,0,0,0,29.59898,0,4.527614,-4.527614,34.22755,87.76279,0.1841446,6.674489,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.336785,2.336785,0,-1,0,2.336785,0,0,0,0,0,2.459774,2.336785,0,0,5.030682,25.07137,0,2.459774,-2.459774,31.63473,81.11452,0.1841446,2.570463,0,0,25.07137
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,6.320704,6.320704,0,-1,0,6.320704,0,0,0,0,0,6.653373,6.320704,0,0,7.763763,22.61159,0,6.653373,-6.653373,24.62145,63.13181,0.1841446,6.952775,0,0,22.61159
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1564,15.95822,0,0,0,24.62145,63.13181,0.1841446,0,0,0,15.95822
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1564,15.95822,0,0,0,24.62145,63.13181,0.1841446,0,0,0,15.95822
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.253275,2.253275,0,-1,0,2.253275,0,0,4.440892E-16,0,0,2.371869,2.253275,0,0,15.1564,15.95822,0,2.371869,-2.371869,22.12128,56.72113,0.1841446,2.478603,0,0,15.95822
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79181,13.58635,0,0,0,22.12128,56.72113,0.1841446,0,0,0,13.58635
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.6717662,0.6717662,0,-1,0,0.6717662,0,0,1.110223E-16,0,0,0.7071224,0.6717662,0,0,17.79181,13.58635,0,0.7071224,-0.7071224,21.37591,54.80992,0.1841446,0.7389429,0,0,13.58635
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.515945,3.515945,0,-1,0,3.515945,0,0,0,0,0,3.700994,3.515945,0,0,18.5775,12.87923,0,3.700994,-3.700994,17.47472,44.80689,0.1841446,3.867539,0,0,12.87923
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.360383,3.360383,0,-1,0,3.360383,0,0,4.440892E-16,0,0,3.537246,3.360383,0,0,22.68972,9.178232,0,3.537246,-3.537246,13.74614,35.24644,0.1841446,3.696422,0,0,9.178232
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.285042,2.285042,0,-1,0,2.285042,0,0,4.440892E-16,0,0,2.405307,2.285042,0,0,26.61999,5.640987,0,2.405307,-2.405307,11.21072,28.74538,0.1841446,2.513546,0,0,5.640987
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.343004,2.343004,0,-1,0,2.343004,0,0,0,0,0,2.46632,2.343004,0,0,29.29255,3.235679,0,2.46632,-2.46632,8.610991,22.07942,0.1841446,2.577305,0,0,3.235679
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.03291,0.7693591,0,0,0,8.610991,22.07942,0.1841446,0,0,0,0.7693591
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.098886,1.098886,9.898887,0,2.840418,1.098886,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.03291,0.7693591,8.36,0,8.36,16.54198,42.41526,0.1841814,1.208775,0,12,0.7693591
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,15.47935,15.47935,12,0,3.372,15.47935,18.5886,0,0,0,2.877394,3.662469,3.479346,0,0,23.67291,8.293359,0,0.7850755,-0.7850755,15.71444,40.29336,0.1841814,17.02728,2.301915,12,11.17075
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.552968,4.552968,12,0,3.372,4.552968,106.2406,0,0,0,4.8371,0,0,7.447032,7.074681,24.54522,7.508284,11.91178,0,11.91178,27.01495,69.26896,0.1842123,5.008265,3.86968,12,12.34538
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,9.238638,8.36,0,-1,0,8.36,101.7179,0,0.8786377,1.802501,8.503618,8.8,8.36,0,0,12.63344,18.22889,0,0.2963817,-0.2963817,26.70253,68.4679,0.1842123,10.1625,6.802895,0,26.7325
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.277907,3.277907,0,-1,0,3.277907,323.631,0,0,0,10.60832,3.450428,3.277907,0,0,12.96275,17.9325,7.157894,0,7.157894,33.49311,85.87959,0.1840911,3.605697,8.486658,0,28.54083
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.487493,4.487493,0,-1,0,4.487493,246.9415,0.5529514,0,0,11.08148,4.723677,4.487493,0,0,5.804855,24.37461,5.804855,0,5.804855,39.00008,100,0.1839929,4.936243,8.865187,0,35.45609
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,15.44423,8.36,0,-1,0,8.36,127.5187,1.860561,7.084227,8.62865,10.66056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839929,16.98865,8.528449,0,40.25954
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,-1,0,0,0,8.366418,0,0,8.366418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839929,0,6.693134,0,37.9654
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,8.872137,8.36,0,-1,0,8.36,95.55245,0,0.5121372,1.399351,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.1839929,9.759351,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.16358,1.16358,0,-1,0,1.16358,581.004,4.633611,0,0,6.760449,1.224822,1.16358,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.1839777,1.279938,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,2.926947,2.926947,0,-1,0,2.926947,139.8563,1.012522,0,0,4.093518,3.080997,2.926947,0,0,0,29.59898,0,0,0,39.00008,100,0.1839777,3.219641,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.56928,1.56928,0,-1,0,1.56928,89.87114,0,0,0,1.410329,1.651873,1.56928,0,0,0,29.59898,0,0.2415438,-0.2415438,38.74547,99.34715,0.1839777,1.726207,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,9.671503,8.36,0,-1,0,8.36,0,0,1.311503,2.278653,0,8.8,8.36,0,0,0.268382,29.35743,0,8.8,-8.8,29.46945,75.56255,0.1839777,10.63865,0,0,29.35743
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,13.03552,8.36,0,-1,0,8.36,0,0,4.675521,5.979073,0,8.8,8.36,0,0,10.04616,20.55743,0,8.8,-8.8,20.19344,51.77795,0.1839777,14.33907,0,0,20.55743
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.06517,1.06517,0,-1,0,1.06517,0,0,2.220446E-16,0,0,1.121232,1.06517,0,0,19.82394,11.75743,0,1.121232,-1.121232,19.01156,48.74749,0.1839777,1.171687,0,0,11.75743
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.382179,1.382179,0,-1,0,1.382179,0,0,2.220446E-16,0,0,1.454925,1.382179,0,0,21.06975,10.6362,0,1.454925,-1.454925,17.47793,44.81512,0.1839777,1.520396,0,0,10.6362
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.739279,2.739279,0,-1,0,2.739279,0,0,4.440892E-16,0,0,2.883451,2.739279,0,0,22.68633,9.181278,0,2.883451,-2.883451,14.43851,37.02174,0.1839777,3.013206,0,0,9.181278
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89017,6.297827,0,0,0,14.43851,37.02174,0.1839777,0,0,0,6.297827
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89017,6.297827,0,0,0,14.43851,37.02174,0.1839777,0,0,0,6.297827
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.843345,1.843345,0,-1,0,1.843345,0,0,2.220446E-16,0,0,1.940363,1.843345,0,0,25.89017,6.297827,0,1.940363,-1.940363,12.39319,31.77734,0.1839777,2.027679,0,0,6.297827
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4672398,0.4672398,0,-1,0,0.4672398,0,0,5.551115E-17,0,0,0.4918313,0.4672398,0,0,28.04613,4.357464,0,0.4918313,-0.4918313,11.87475,30.44802,0.1839777,0.5139637,0,0,4.357464
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.208617,1.208617,0,-1,0,1.208617,0,0,2.220446E-16,0,0,1.272229,1.208617,0,0,28.59261,3.865633,0,1.272229,-1.272229,10.5337,27.00944,0.1839777,1.329479,0,0,3.865633
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.54995,1.54995,0,-1,0,1.54995,0,0,0,0,0,1.631526,1.54995,0,0,30.00619,2.593404,0,1.631526,-1.631526,8.813924,22.59976,0.1839777,1.704945,0,0,2.593404
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.819,0.9618781,0,0,0,8.813924,22.59976,0.1839777,0,0,0,0.9618781
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.7885485,0.7885485,0,0,0,0.7885485,0,0,1.110223E-16,0,0,0.8300511,0.7885485,0,0,31.819,0.9618781,0,0.8300511,-0.8300511,7.938973,20.3563,0.1839777,0.8674033,0,0,0.9618781
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,0,0,0,0,0,0,0,0,2.193417,0,0,0,0,32.74128,0.1318271,2.193417,0,2.193417,10.01983,25.69182,0.1839406,0,1.754733,0,2.325244
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.720041,1.720041,0,0,0,1.720041,100.0489,0,0,0,1.720881,1.810569,1.720041,0,0,30.54786,2.105902,0,0.08968791,-0.08968791,9.925292,25.44942,0.1839406,1.892045,1.376705,0,3.826783
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,8.07501,6.073484,0,-1,0,6.073484,72.06616,0,2.001526,6.135491,4.376927,6.393141,6.073484,0,0,30.64752,2.016214,0,2.016214,-2.016214,7.800015,20,0.1839406,8.882511,3.501542,0,6.393141
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,11.35843,4.725221,0,-1,0,4.725221,105.2632,0,6.633209,11.54923,4.973917,4.973917,4.725221,0,0,32.88775,0,0,0,0,7.800015,20,0.1839406,12.49427,3.979133,0,4.973917
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,14.78543,1.290272,0,-1,0,1.290272,105.2632,0,13.49516,16.00592,1.358181,1.358181,1.290272,0,0,32.88775,0,0,0,0,7.800015,20,0.1839406,16.26397,1.086545,0,1.358181
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,17.76984,6.963422,0,-1,0,6.963422,105.2632,0,10.80642,18.15414,7.329918,7.329918,6.963422,0,0,32.88775,0,0,0,0,7.800015,20,0.1839406,19.54683,5.863935,0,7.329918
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,9.012217,3.844816,0,-1,0,3.844816,105.2632,0,5.1674,9.144475,4.047174,4.047174,3.844816,0,0,32.88775,0,0,0,0,7.800015,20,0.1839406,9.913438,3.23774,0,4.047174
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,8.977549,3.405586,0,-1,0,3.405586,105.2632,0,5.571962,9.194186,3.584827,3.584827,3.405586,0,0,32.88775,0,0,0,0,7.800015,20,0.1839406,9.875303,2.867862,0,3.584827
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,14.32101,0.983493,0,-1,0,0.983493,105.2632,0,13.33752,15.55641,1.035256,1.035256,0.983493,0,0,32.88775,0,0,0,0,7.800015,20,0.1839406,15.75311,0.8282046,0,1.035256
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,32.88775,0,1.026076,0,1.026076,8.773437,22.49594,0.1839233,0,0.8208605,0,1.026076
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.601101,1.088643,0,-1,0,1.088643,20.43569,0,1.512458,1.941647,0.2224716,1.14594,1.088643,0,0,31.86168,0.9234681,0,0.9234681,-0.9234681,7.800015,20,0.1839233,2.861211,0.1779773,0,1.14594
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,6.538791,0,0,-1,0,0,0,0,6.538791,7.19267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,7.19267,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.174402,0,0,-1,0,0,0,0,5.174402,5.691842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,5.691842,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,21.11762,0,0,-1,0,0,0,0,21.11762,23.22938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,23.22938,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.681793,0,0,-1,0,0,0,0,1.681793,1.849972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,1.849972,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,4.887478,0,0,-1,0,0,0,0,4.887478,5.376226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,5.376226,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.8717332,0,0,-1,0,0,0,0,0.8717332,0.9589065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,0.9589065,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.261338,0,0,-1,0,0,0,0,0.261338,0.2874718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,0.2874718,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839233,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.30539,5.30539,12,0,3.372,5.30539,0,0,0,0,0,0,0,6.69461,6.359879,32.88775,0,6.359879,0,6.359879,13.83353,35.47051,0.1839886,5.835929,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,1.887135,1.887135,10.68713,0,3.039845,1.887135,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.52787,5.723891,8.36,0,8.36,21.76452,55.80635,0.1840458,2.075848,0,12,5.723891
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,12.56676,12.56676,12,0,3.372,12.56676,12.96334,0,0,0,1.629072,0.5965906,0.5667611,0,0,18.16787,13.24789,1.032481,0,1.032481,22.74402,58.31787,0.1840536,13.82344,1.303257,12,14.87696
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,17.13539,14.17712,11.36221,0,11.36221,33.52316,85.95664,0.1840114,0,2.40177,12,17.17934
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,7.538203,7.538203,0,-1,0,7.538203,71.04405,0,0,0,5.355445,7.934951,7.538203,0,0,5.77318,24.40312,0,2.579506,-2.579506,30.80412,78.98476,0.1840114,8.292024,4.284356,0,29.75856
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,-1,0,0,0,0,0,0,7.982988,0,0,0,0,8.639297,21.82361,7.982988,0,7.982988,38.37745,98.40352,0.1838769,0,6.38639,0,29.8066
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,-1,0,0,0,7.83392,0,0,8.490231,0,0,0,0,0.6563097,29.0083,0.6563097,0,0.6563097,39.00008,100,0.1838659,0,6.792184,0,37.49853
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,-1,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838659,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.40171,1.40171,0,-1,0,1.40171,647.2272,7.596761,0,0,9.072246,1.475484,1.40171,0,0,0,29.59898,0,0,0,39.00008,100,0.1838659,1.54188,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,12.26951,8.36,0,-1,0,8.36,112.2949,0.5878522,3.90951,5.136461,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838659,13.49646,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.44425,5.44425,0,-1,0,5.44425,133.0425,1.512376,0,0,7.243165,5.730789,5.44425,0,0,0,29.59898,0,0,0,39.00008,100,0.1838659,5.988675,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,6.786878,6.786878,0,-1,0,6.786878,47.85027,0,0,0,3.247539,7.144082,6.786878,0,0,0,29.59898,0,3.896543,-3.896543,34.89276,89.46844,0.1838659,7.465566,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,14.13886,8.36,0,-1,0,8.36,17.9238,0,5.778863,7.19275,1.49843,8.8,8.36,0,0,4.329492,25.70243,0,7.30157,-7.30157,27.19623,69.73379,0.1838659,15.55275,1.198744,0,27.20086
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,19.73846,8.36,0,-1,0,8.36,0,0,11.37846,13.3523,0,8.8,8.36,0,0,12.44235,18.40087,0,8.8,-8.8,17.92022,45.94918,0.1838659,21.7123,0,0,18.40087
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,4.769369,4.769369,0,-1,0,4.769369,0,0,8.881784E-16,0,0,5.020388,4.769369,0,0,22.22013,9.600865,0,5.020388,-5.020388,12.62826,32.3801,0.1838659,5.246305,0,0,9.600865
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,5.836514,4.351453,0,-1,0,4.351453,0,0,1.485061,2.068712,0,4.580477,4.351453,0,0,27.79833,4.580477,0,4.580477,-4.580477,7.800015,20,0.1838659,6.420165,0,0,4.580477
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.0065,0,0,-1,0,0,0,0,5.0065,5.50715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,5.50715,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.221111,0,0,-1,0,0,0,0,1.221111,1.343222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,1.343222,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.782259,0,0,-1,0,0,0,0,2.782259,3.060484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,3.060484,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,4.772246,0,0,-1,0,0,0,0,4.772246,5.249471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,5.249471,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.307952,0,0,-1,0,0,0,0,2.307952,2.538747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,2.538747,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.00741,0,0,-1,0,0,0,0,2.00741,2.208151,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,2.208151,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.229621,0,0,-1,0,0,0,0,1.229621,1.352583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,1.352583,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838659,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.5928607,0.5928607,9.39286,0,2.712394,0.5928607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838896,0.6521468,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.6556064,0.6556064,9.455606,0,2.728268,0.6556064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.183915,0.7211671,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.1838997,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,7.922086,7.922086,11.95366,0,3.360275,7.922086,27.11479,0,0,0,2.148057,0,0,4.03157,3.829992,6.391815,23.84634,5.978049,0,5.978049,38.60754,98.99351,0.1839552,8.714294,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,7.770259,7.770259,0,-1,0,7.770259,37.28128,0,8.881784E-16,0.1872847,2.896852,8.17922,7.770259,0,0,0.4137664,29.22659,0,5.282368,-5.282368,33.03944,84.71635,0.1839552,8.547285,2.317481,0,32.12344
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.606622,5.606622,0,-1,0,5.606622,25.3496,0,8.881784E-16,0,1.421256,5.901707,5.606622,0,0,6.283064,23.94422,0,4.480451,-4.480451,28.31663,72.6066,0.1839552,6.167284,1.137005,0,25.36548
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,-1,0,0,0,0,0,0,6.19714,0,0,0,0,11.26134,19.46377,6.19714,0,6.19714,34.19575,87.68124,0.1838512,0,4.957712,0,25.66091
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,8.727004,8.36,0,-1,0,8.36,49.50841,0,0.3670036,1.239704,4.138903,8.8,8.36,0,0,5.064203,25.04119,0,4.661097,-4.661097,29.28252,75.08324,0.1838512,9.599704,3.311122,0,29.1801
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,11.81119,8.36,0,-1,0,8.36,37.96542,0,3.45119,4.632308,3.173909,8.8,8.36,0,0,10.2432,20.3801,0,5.626091,-5.626091,23.3521,59.87707,0.1838512,12.99231,2.539128,0,23.55401
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,16.49441,14.75401,6.004972,0,6.004972,29.04892,74.48427,0.1837505,0,4.803977,0,20.75898
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,15.69186,8.36,0,-1,0,8.36,57.15715,0,7.331863,8.901049,4.778337,8.8,8.36,0,0,10.48944,20.15848,0,4.021662,-4.021662,24.80972,63.61453,0.1837505,17.26105,3.82267,0,24.93682
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,12.89659,8.36,0,-1,0,8.36,28.12416,0,4.536585,5.826244,2.35118,8.8,8.36,0,0,14.95795,16.13682,0,6.448821,-6.448821,18.01206,46.18468,0.1837505,14.18624,1.880944,0,18.488
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,7.179525,7.179525,0,-1,0,7.179525,7.682939,0,0,0,0.5515985,7.557395,7.179525,0,0,22.12331,9.687999,0,7.005796,-7.005796,10.62731,27.24945,0.1837505,7.897478,0.4412789,0,10.2396
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,11.72079,2.548092,0,-1,0,2.548092,0,0,9.172695,10.34477,0,2.682203,2.548092,0,0,29.90753,2.682203,0,2.682203,-2.682203,7.800015,20,0.1837505,12.89287,0,0,2.682203
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.173185,0,0,-1,0,0,0,0,6.173185,6.790504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,6.790504,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,8.59249,0,0,-1,0,0,0,0,8.59249,9.451739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,9.451739,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.8942729,0,0,-1,0,0,0,0,0.8942729,0.9837002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,0.9837002,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.049385,0,0,-1,0,0,0,0,3.049385,3.354323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,3.354323,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.769805,0,0,-1,0,0,0,0,1.769805,1.946785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,1.946785,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5044571,0,0,-1,0,0,0,0,0.5044571,0.5549027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,0.5549027,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.210639,0,0,-1,0,0,0,0,2.210639,2.431703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,2.431703,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.147728,0,0,-1,0,0,0,0,2.147728,2.362501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837505,2.362501,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6190799,0.6190799,9.41908,0,2.719027,0.6190799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837749,0.6809879,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,2.920336,2.920336,11.72034,0,3.301245,2.920336,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1838583,3.212369,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1243519,0.1243519,8.924352,0,2.593861,0.1243519,1105.972,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.1838469,0.1367871,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.212442,4.212442,0,0,0,4.212442,69.41699,0,0,0,2.92415,4.434149,4.212442,0,0,6.432456,23.80977,0,1.509999,-1.509999,31.30604,80.27173,0.1838469,4.633686,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,6.97632,6.97632,0,-1,0,6.97632,36.34438,0,0,0,2.5355,7.343495,6.97632,0,0,8.110232,22.29977,0,4.807995,-4.807995,26.23796,67.2767,0.1838469,7.673952,2.0284,0,24.83527
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5210679,0.5210679,0,-1,0,0.5210679,879.2869,0,0,0,4.581682,0.5484926,0.5210679,0,0,13.45245,17.49177,4.033189,0,4.033189,30.06418,77.08749,0.1837795,0.5731747,3.665345,0,22.07346
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.145404,5.145404,0,-1,0,5.145404,135.8803,0,0,0,6.99159,5.416214,5.145404,0,0,9.41926,21.12164,1.575376,0,1.575376,31.55872,80.91962,0.1837532,5.659944,5.593272,0,28.11324
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,10.76391,8.36,0,-1,0,8.36,110.537,0,2.403913,3.480305,9.240894,8.8,8.36,0,0,7.843884,22.53948,0.4408943,0,0.4408943,31.97699,81.9921,0.1837458,11.8403,7.392715,0,31.78038
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,10.38474,8.36,0,-1,0,8.36,92.72105,0,2.024736,3.063209,7.751479,8.8,8.36,0,0,7.402989,22.93629,0,1.048521,-1.048521,30.87175,79.15817,0.1837458,11.42321,6.201183,0,30.68777
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,7.794489,7.794489,0,-1,0,7.794489,72.05067,0,0,0.2139378,5.615982,8.204725,7.794489,0,0,8.568012,21.88777,0,2.588743,-2.588743,28.14297,72.16132,0.1837458,8.573937,4.492785,0,27.50375
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.504799,4.504799,0,-1,0,4.504799,130.6308,0,0,0,5.884655,4.741894,4.504799,0,0,11.44439,19.29902,1.14276,0,1.14276,29.22709,74.94111,0.1837267,4.955279,4.707724,0,25.18368
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,0,0,0,1.957296,0,0,0,0,10.30163,20.32751,1.957296,0,1.957296,31.08394,79.70226,0.183694,0,1.565837,0,22.2848
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,0,0,0,1.115238,0,0,0,0,8.344338,22.08907,1.115238,0,1.115238,32.14195,82.41509,0.1836754,0,0.8921905,0,23.20431
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,12.74904,8.36,0,-1,0,8.36,0,0,4.389036,5.663939,0,8.8,8.36,0,0,7.2291,23.09279,0,8.8,-8.8,22.86594,58.63049,0.1836754,14.02394,0,0,23.09279
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,6.717536,6.717536,0,-1,0,6.717536,0,0,8.881784E-16,0,0,7.071091,6.717536,0,0,17.00688,14.29279,0,7.071091,-7.071091,15.41235,39.51878,0.1836754,7.38929,0,0,14.29279
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,10.94973,6.860612,0,-1,0,6.860612,0,0,4.089115,5.184088,0,7.221697,6.860612,0,0,24.86365,7.221697,0,7.221697,-7.221697,7.800015,20,0.1836754,12.0447,0,0,7.221697
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,6.65546,0,0,-1,0,0,0,0,6.65546,7.321006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,7.321006,0,0,0
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,1.94085,0,0,-1,0,0,0,0,1.94085,2.134935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,2.134935,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.7452182,0,0,-1,0,0,0,0,0.7452182,0.81974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,0.81974,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,4.840615,0,0,-1,0,0,0,0,4.840615,5.324677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,5.324677,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.137024,0,0,-1,0,0,0,0,2.137024,2.350727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,2.350727,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.110852,0,0,-1,0,0,0,0,2.110852,2.321937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,2.321937,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,2.863237,0,0,-1,0,0,0,0,2.863237,3.149561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,3.149561,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.087718,0,0,-1,0,0,0,0,5.087718,5.59649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836754,5.59649,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,2.949784,2.949784,11.74978,0,3.308695,2.949784,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837594,3.244762,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1837679,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,12.98395,12.98395,12,0,3.372,12.98395,26.22398,0,0,0,3.404907,1.035733,0.983946,0,0,16.16775,15.048,2.369174,0,2.369174,25.9096,66.43473,0.1837858,14.28234,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,16.02036,16.02036,12,0,3.372,16.02036,41.46045,0,0,0,6.64211,4.231953,4.020355,0,0,13.79858,17.18026,2.410158,0,2.410158,28.19607,72.29748,0.183804,17.62239,5.313688,12,23.82237
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,10.55348,8.36,0,-1,0,8.36,109.7705,0,2.193485,3.248833,9.17681,8.8,8.36,0,0,11.38842,19.3494,0.3768102,0,0.3768102,28.55355,73.21407,0.1837977,11.60883,7.341448,0,28.52621
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,6.878363,6.878363,0,-1,0,6.878363,145.6225,0,0,0,10.01645,7.240382,6.878363,0,0,11.01161,19.68853,2.776065,0,2.776065,31.18715,79.9669,0.1837515,7.566199,8.013158,0,29.70498
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,9.995328,8.36,0,-1,0,8.36,102.5139,0,1.635328,2.634861,8.570162,8.8,8.36,0,0,8.235546,22.18699,0,0.2298379,-0.2298379,30.94488,79.3457,0.1837515,10.99486,6.85613,0,30.75715
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,13.20985,8.36,0,-1,0,8.36,104.6454,0,4.849853,6.170838,8.748356,8.8,8.36,0,0,8.490922,21.95715,0,0.05164379,-0.05164379,30.89045,79.20611,0.1837515,14.53084,6.998685,0,30.70551
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.796235,2.796235,0,-1,0,2.796235,334.2524,0,0,0,9.346484,2.943406,2.796235,0,0,8.548304,21.9055,6.403079,0,6.403079,36.96494,94.78171,0.1836448,3.075859,7.477188,0,31.25199
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,10.41882,8.36,0,-1,0,8.36,80.84045,0,2.058821,3.100703,6.758262,8.8,8.36,0,0,2.145225,27.66828,0,2.041738,-2.041738,34.81276,89.26331,0.1836448,11.4607,5.40661,0,34.42654
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,1.955602,0,0,6.369425,0,0,0,0,4.413823,25.62654,4.413823,0,4.413823,39.00008,100,0.1835714,0,5.09554,0,31.99596
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,3.890033,3.890033,0,-1,0,3.890033,94.0808,0,4.440892E-16,0,3.659775,4.094772,3.890033,0,0,0,29.59898,0,0.4349975,-0.4349975,38.54155,98.82429,0.1835714,4.279037,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,9.806355,8.36,0,-1,0,8.36,25.16014,0,1.446354,2.42699,2.103388,8.8,8.36,0,0,0.4833306,29.16398,0,6.696612,-6.696612,31.4827,80.72472,0.1835714,10.78699,1.682711,0,31.26737
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,10.26736,8.36,0,-1,0,8.36,0,0,1.907363,2.934099,0,8.8,8.36,0,0,7.92401,22.46737,0,8.8,-8.8,22.20669,56.94011,0.1835714,11.2941,0,0,22.46737
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,10.51249,8.36,0,-1,0,8.36,0,0,2.152493,3.203742,0,8.8,8.36,0,0,17.70179,13.66737,0,8.8,-8.8,12.93067,33.15551,0.1835714,11.56374,0,0,13.66737
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,6.860356,4.624,0,-1,0,4.624,0,0,2.236356,2.922391,0,4.867369,4.624,0,0,27.47957,4.867369,0,4.867369,-4.867369,7.800015,20,0.1835714,7.546391,0,0,4.867369
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,10.47164,0,0,-1,0,0,0,0,10.47164,11.5188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,11.5188,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.217213,0,0,-1,0,0,0,0,4.217213,4.638934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,4.638934,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.151736,0,0,-1,0,0,0,0,3.151736,3.46691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,3.46691,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.327242,0,0,-1,0,0,0,0,5.327242,5.859966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,5.859966,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.607474,0,0,-1,0,0,0,0,2.607474,2.868221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,2.868221,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.526212,0,0,-1,0,0,0,0,3.526212,3.878833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835714,3.878833,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.566262,1.566262,10.36626,0,2.958664,1.566262,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836199,1.722888,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1836286,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,12.36855,12.36855,12,0,3.372,12.36855,24.78235,0,0,0,3.065216,0.3879431,0.3685459,0,0,16.16775,15.048,2.677273,0,2.677273,26.20189,67.18419,0.1836488,13.6054,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,22.18341,20.36,12,0,3.372,20.36,34.23607,0,1.823408,4.041749,6.970465,8.8,8.36,0,0,13.49048,17.45755,0,1.829535,-1.829535,24.27339,62.23933,0.1836488,24.40175,5.576372,12,24.42801
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,4.857842,4.857842,0,-1,0,4.857842,188.8743,0,0,0,9.175213,5.113518,4.857842,0,0,15.5233,15.62801,4.061695,0,4.061695,28.12665,72.11947,0.1835813,5.343626,7.34017,0,24.80322
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,5.881439,5.881439,0,-1,0,5.881439,169.9915,0,0,0,9.997947,6.190988,5.881439,0,0,11.4616,19.28354,3.806959,0,3.806959,31.73825,81.37996,0.1835182,6.469583,7.998358,0,29.28148
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.104574,3.104574,0,-1,0,3.104574,383.9577,0.9976356,0,0,11.92025,3.267973,3.104574,0,0,7.654643,22.7098,7.654643,0,7.654643,39.00008,100,0.1833913,3.415031,9.536201,0,34.63005
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,14.95804,8.36,0,-1,0,8.36,155.7836,4.22351,6.598039,8.093843,13.02351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1833913,16.45384,10.41881,0,42.62249
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,3.957219,3.957219,0,-1,0,3.957219,319.6717,8.484615,0,0,12.65011,4.165493,3.957219,0,0,0,29.59898,0,0,0,39.00008,100,0.1833913,4.352941,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.013534,4.013534,0,-1,0,4.013534,268.5337,6.552918,0,0,10.77769,4.224772,4.013534,0,0,0,29.59898,0,0,0,39.00008,100,0.1833913,4.414887,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,7.477916,7.477916,0,-1,0,7.477916,112.1822,0.5174006,0,0,8.388891,7.871491,7.477916,0,0,0,29.59898,0,0,0,39.00008,100,0.1833913,8.225708,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.474945,4.474945,0,-1,0,4.474945,115.4178,0.4544162,0,0,5.164885,4.710469,4.474945,0,0,0,29.59898,0,0,0,39.00008,100,0.1833913,4.92244,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,7.152907,7.152907,0,-1,0,7.152907,27.83251,0,8.881784E-16,0,1.990834,7.529376,7.152907,0,0,0,29.59898,0,5.538542,-5.538542,33.16194,85.03045,0.1833913,7.868198,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,1.993575,1.993575,0,-1,0,1.993575,0,0,2.220446E-16,0,0,2.0985,1.993575,0,0,6.153936,24.06044,0,2.0985,-2.0985,30.94993,79.35863,0.1833913,2.192932,0,0,24.06044
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,8.204909,8.204909,0,-1,0,8.204909,0,0,0,0.6654006,0,8.636747,8.204909,0,0,8.485602,21.96194,0,8.636747,-8.636747,21.846,56.01527,0.1833913,9.0254,0,0,21.96194
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.649124,4.649124,0,-1,0,4.649124,0,0,0,0,0,4.893814,4.649124,0,0,18.08199,13.32519,0,4.893814,-4.893814,16.68747,42.78828,0.1833913,5.114036,0,0,13.32519
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,15.38114,8.009806,0,-1,0,8.009806,0,0,7.371338,8.909452,0,8.431375,8.009806,0,0,23.51956,8.431375,0,8.431375,-8.431375,7.800015,20,0.1833913,16.91926,0,0,8.431375
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.102059,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.102059,4.512265,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833913,4.512265,0,0,8.426001E-16
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.224812,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.224812,2.447293,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833913,2.447293,0,0,8.426001E-16
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,3.870633,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.870633,4.257697,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833913,4.257697,0,0,8.426001E-16
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.279261,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.279261,4.707187,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833913,4.707187,0,0,8.426001E-16
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1833913,0,0,0,8.426001E-16
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.397962,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.397962,4.837758,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1833913,4.837758,0,0,8.426001E-16
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1833913,0,0,0,8.426001E-16
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.463024,1.463024,10.26302,0,2.932545,1.463024,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1834372,1.609326,0,12,8.426001E-16
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.452407,1.452407,10.25241,0,2.929859,1.452407,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1834828,1.597648,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5463699,0.5463699,9.34637,0,2.700632,0.5463699,709.1717,1.776357E-15,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1834413,0.6010068,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,12.25691,12.25691,9.084272,0,2.634321,12.25691,59.33527,0,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1834709,13.4826,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,10.31595,8.36,0,-1,0,8.36,117.2225,0.9998046,1.955946,2.98754,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1834709,11.34754,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,8.030423,8.030423,0,-1,0,8.030423,149.4494,3.548342,0,0.4734655,12.00142,8.453077,8.030423,0,0,0,29.59898,0,0,0,39.00008,100,0.1834709,8.833466,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,1.991304,1.991304,0,-1,0,1.991304,643.6205,10.72033,0,0,12.81644,2.096109,1.991304,0,0,0,29.59898,0,0,0,39.00008,100,0.1834709,2.190434,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,8.911899,8.36,0,-1,0,8.36,145.9809,3.404001,0.551899,1.443089,12.204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1834709,9.803089,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,12.9175,8.36,0,-1,0,8.36,133.7025,2.377529,4.557504,5.849254,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1834709,14.20925,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834709,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,10.47954,8.36,0,-1,0,8.36,86.09564,0,2.119543,3.167497,7.197596,8.8,8.36,0,0,0,29.59898,0,1.602404,-1.602404,37.311,95.66903,0.1834709,11.5275,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,8.925515,8.36,0,-1,0,8.36,44.36662,0,0.5655152,1.458067,3.709049,8.8,8.36,0,0,1.780449,27.99657,0,5.090951,-5.090951,31.94466,81.90923,0.1834709,9.818067,2.967239,0,31.70562
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,10.63589,8.36,0,-1,0,8.36,19.76282,0,2.275891,3.33948,1.652172,8.8,8.36,0,0,7.437061,22.90562,0,7.147828,-7.147828,24.41019,62.5901,0.1834709,11.69948,1.321737,0,24.55779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,32.9269,8.36,0,-1,0,8.36,0,0,24.5669,27.85959,0,8.8,8.36,0,0,15.37909,15.75779,0,8.8,-8.8,15.13418,38.8055,0.1834709,36.21959,0,0,15.75779
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.823693,2.823693,0,-1,0,2.823693,0,0,0,0,0,2.972308,2.823693,0,0,25.15687,6.957795,0,2.972308,-2.972308,12.00109,30.77196,0.1834709,3.106062,0,0,6.957795
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,7.590652,3.786212,0,-1,0,3.786212,0,0,3.80444,4.563505,0,3.985487,3.786212,0,0,28.45943,3.985487,0,3.985487,-3.985487,7.800015,20,0.1834709,8.349717,0,0,3.985487
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.48386,0,0,-1,0,0,0,0,5.48386,6.032246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,6.032246,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.106857,0,0,-1,0,0,0,0,2.106857,2.317543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,2.317543,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.645437,0,0,-1,0,0,0,0,1.645437,1.809981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,1.809981,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.796496,0,0,-1,0,0,0,0,1.796496,1.976145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,1.976145,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,3.830344,0,0,-1,0,0,0,0,3.830344,4.213378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,4.213378,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.782884,0,0,-1,0,0,0,0,1.782884,1.961173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,1.961173,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.062593,0,0,-1,0,0,0,0,1.062593,1.168852,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,1.168852,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834709,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.557353,2.557353,11.35735,0,3.20941,2.557353,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835442,2.813089,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.752982,2.752982,11.55298,0,3.258904,2.752982,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1836224,3.02828,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,4.851803,4.851803,12,0,3.372,4.851803,60.34364,0,0,0,2.927755,0,0,7.148197,6.790787,16.16775,15.048,9.718541,0,9.718541,32.88182,84.31219,0.1836894,5.336984,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,9.914782,9.914782,11.46055,0,3.235519,9.914782,48.63535,0,0,0,4.822089,0,0,1.545767,1.468478,6.449212,23.79469,6.290567,0,6.290567,38.84958,99.6141,0.1837403,10.90626,3.857671,12,28.61678
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.513874,2.513874,0,-1,0,2.513874,286.1418,4.388418,0,0,7.193246,2.646183,2.513874,0,0,0.1586445,29.4562,0.1586445,0,0.1586445,39.00008,100,0.1837377,2.765262,5.754597,0,36.64944
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,9.847734,8.36,0,-1,0,8.36,125.2845,1.673787,1.487735,2.472508,10.47379,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1837377,10.83251,8.379029,0,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.31093,2.31093,0,-1,0,2.31093,473.1544,8.501707,0,0,10.93426,2.432557,2.31093,0,0,0,29.59898,0,0,0,39.00008,100,0.1837377,2.542022,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,10.41475,8.36,0,-1,0,8.36,123.3652,1.513333,2.054747,3.096222,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1837377,11.45622,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,-1,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837377,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.669845,2.669845,0,-1,0,2.669845,392.7948,7.67665,0,0,10.48701,2.810363,2.669845,0,0,0,29.59898,0,0,0,39.00008,100,0.1837377,2.936829,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,7.300942,7.300942,0,-1,0,7.300942,108.9996,0.2727988,0,0,7.958002,7.685203,7.300942,0,0,0,29.59898,0,0,0,39.00008,100,0.1837377,8.031037,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.293511,0,0,4.293511,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837377,0,3.434809,0,33.89249
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.719605,3.719605,0,-1,0,3.719605,57.12341,0,0,0,2.124765,3.915374,3.719605,0,0,0,29.59898,0,1.790608,-1.790608,37.11261,95.16035,0.1837377,4.091565,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,13.18416,8.36,0,-1,0,8.36,0,0,4.824156,6.142572,0,8.8,8.36,0,0,1.989565,27.80837,0,8.8,-8.8,27.8366,71.37575,0.1837377,14.50257,0,0,27.80837
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,18.76197,8.36,0,-1,0,8.36,0,0,10.40197,12.27816,0,8.8,8.36,0,0,11.76734,19.00837,0,8.8,-8.8,18.56058,47.59114,0.1837377,20.63816,0,0,19.00837
