Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.212793,4.212793,0,-1,0,4.212793,0,0,0,0,0,4.434519,4.212793,0,0,21.54512,10.20837,0,4.434519,-4.434519,13.88619,35.60554,0.1837377,4.634072,0,0,10.20837
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47236,5.773851,0,0,0,13.88619,35.60554,0.1837377,0,0,0,5.773851
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.476867,2.476867,0,-1,0,2.476867,0,0,4.440892E-16,0,0,2.607228,2.476867,0,0,26.47236,5.773851,0,2.607228,-2.607228,11.13793,28.55873,0.1837377,2.724553,0,0,5.773851
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.034263,3.008292,0,-1,0,3.008292,0,0,0.02597141,0.3293977,0,3.166623,3.008292,0,0,29.36928,3.166623,0,3.166623,-3.166623,7.800015,20,0.1837377,3.337689,0,0,3.166623
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.662207,0,0,-1,0,0,0,0,2.662207,2.928428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837377,2.928428,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.465211,0,0,-1,0,0,0,0,4.465211,4.911733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837377,4.911733,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837377,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.658341,0,0,-1,0,0,0,0,2.658341,2.924175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837377,2.924175,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.7579241,0,0,-1,0,0,0,0,0.7579241,0.8337166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837377,0.8337166,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.6247418,0.6247418,9.424742,0,2.72046,0.6247418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837619,0.687216,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.001056,3.001056,11.80106,0,3.321667,3.001056,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1838459,3.301162,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,10.17801,10.17801,12,0,3.372,10.17801,24.58868,0,0,0,2.502639,0,0,1.821986,1.730887,16.16775,15.048,4.233526,0,4.233526,27.67828,70.9698,0.183882,11.19582,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.262795,5.262795,12,0,3.372,5.262795,86.83107,0,0,0,4.569741,0,0,6.737205,6.400345,11.93423,18.85817,10.97009,0,10.97009,38.08541,97.65471,0.1839278,5.789074,3.655793,12,23.42791
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.640882,4.640882,0,-1,0,4.640882,180.4424,2.52484,0,0,8.374122,4.885139,4.640882,0,0,0.9641415,28.73125,0.9641415,0,0.9641415,39.00008,100,0.183912,5.10497,6.699297,0,37.10537
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.040864,6.040864,0,-1,0,6.040864,110.9629,0.3443158,0,0,6.70312,6.358804,6.040864,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,6.64495,5.362496,0,36.3021
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.442843,1.442843,0,-1,0,1.442843,696.1414,8.525448,0,0,10.04423,1.518782,1.442843,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,1.587128,8.035384,0,39.64321
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,10.0249,8.36,0,-1,0,8.36,116.5271,0.9416644,1.664899,2.667389,9.741664,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,11.02739,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,6.447861,6.447861,0,-1,0,6.447861,172.1611,4.313483,0,0,11.1007,6.787221,6.447861,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,7.092647,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.202678,5.202678,0,-1,0,5.202678,186.3475,4.218556,0,0,9.695059,5.476503,5.202678,0,0,0,29.59898,0,0,0,39.00008,100,0.183912,5.722945,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,9.205657,8.36,0,-1,0,8.36,100.7466,0,0.8456568,1.766222,8.422415,8.8,8.36,0,0,0,29.59898,0,0.3775856,-0.3775856,38.60207,98.97946,0.183912,10.12622,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.173704,5.173704,0,-1,0,5.173704,110.2473,0,0,0,5.703868,5.446004,5.173704,0,0,0.4195395,29.22139,0.2578646,0,0.2578646,38.8467,99.60672,0.1839077,5.691074,4.563095,0,34.92526
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.221486,3.221486,0,-1,0,3.221486,54.15245,0,0,0,1.744514,3.391038,3.221486,0,0,0.1616749,29.45347,0,1.646524,-1.646524,37.11111,95.1565,0.1839077,3.543635,1.395611,0,31.19798
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.489086,5.489086,0,-1,0,5.489086,0,0,8.881784E-16,0,0,5.777985,5.489086,0,0,1.991146,27.80695,0,5.777985,-5.777985,31.02058,79.53979,0.1839077,6.037994,0,0,27.80695
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,20.38444,8.36,0,-1,0,8.36,0,0,12.02444,14.06289,0,8.8,8.36,0,0,8.41113,22.02896,0,8.8,-8.8,21.74457,55.75518,0.1839077,22.42289,0,0,22.02896
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,15.69906,8.36,0,-1,0,8.36,0,0,7.33906,8.908966,0,8.8,8.36,0,0,18.18891,13.22896,0,8.8,-8.8,12.46855,31.97058,0.1839077,17.26897,0,0,13.22896
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,3.905153,3.905153,0,-1,0,3.905153,0,0,4.440892E-16,0.08815509,0,4.110687,3.905153,0,0,27.96668,4.428961,0,4.110687,-4.110687,8.135506,20.86023,0.1839077,4.295669,0,0,4.428961
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,1.96013,0.3023602,0,-1,0,0.3023602,0,0,1.65777,1.853783,0,0.3182739,0.3023602,0,0,32.53411,0.3182739,0,0.3182739,-0.3182739,7.800015,20,0.1839077,2.156143,0,0,0.3182739
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,2.961252,0,0,-1,0,0,0,0,2.961252,3.257377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839077,3.257377,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.297397,0,0,-1,0,0,0,0,4.297397,4.727137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839077,4.727137,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.8852327,0,0,-1,0,0,0,0,0.8852327,0.9737561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839077,0.9737561,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839077,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.569117,0,0,-1,0,0,0,0,4.569117,5.026029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839077,5.026029,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.065068,0,0,-1,0,0,0,0,3.065068,3.371574,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839077,3.371574,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.182803,2.182803,10.9828,0,3.114649,2.182803,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839709,2.401083,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.390692,4.390692,12,0,3.372,4.390692,0,0,0,0,0,0,0,7.609308,7.228842,24.52775,7.524,7.228842,0,7.228842,22.58889,57.92012,0.1840432,4.829762,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,11.70373,11.70373,12,0,3.372,11.70373,4.126646,0,0,0,0.4829715,0,0,0.2962712,0.2814576,17.29891,14.02996,0.7644291,0,0.7644291,23.31409,59.7796,0.1840496,12.8741,0.3863772,12,14.51293
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,6.398516,6.398516,12,0,3.372,6.398516,34.01868,0,0,0,2.176691,0,0,5.601484,5.32141,16.53448,14.71794,7.4981,0,7.4981,30.42741,78.01885,0.1841189,7.038368,1.741352,12,16.89463
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,9.036382,21.46623,3.919006,0,3.919006,34.14531,87.5519,0.1840545,0,3.135205,0,25.38524
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,12.06358,8.36,0,-1,0,8.36,55.86528,0,3.703582,4.909941,4.670338,8.8,8.36,0,0,5.117375,24.99334,0,4.129663,-4.129663,29.79226,76.39027,0.1840545,13.26994,3.73627,0,29.66368
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,8.290982,8.290982,0,-1,0,8.290982,84.37549,0,0,0.7600802,6.995557,8.727349,8.290982,0,0,9.70589,20.86368,0,1.731793,-1.731793,27.96679,71.70958,0.1840545,9.12008,5.596446,0,27.85923
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,-1,0,0,0,0,0,0,5.815624,0,0,0,0,11.6301,19.13189,5.815624,0,5.815624,33.48398,85.85619,0.183959,0,4.6525,0,24.94751
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,5.587533,5.587533,0,-1,0,5.587533,111.0586,0,0,0,6.205436,5.881614,5.587533,0,0,5.814479,24.36595,0.3238213,0,0.3238213,33.79118,86.64388,0.1839537,6.146287,4.964348,0,30.57138
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,9.760486,8.36,0,-1,0,8.36,86.36993,0,1.400486,2.376534,7.220526,8.8,8.36,0,0,5.490658,24.65739,0,1.579474,-1.579474,32.12627,82.37489,0.1839537,10.73653,5.776421,0,31.87791
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,8.790216,8.36,0,-1,0,8.36,59.38602,0,0.4302166,1.309238,4.964671,8.8,8.36,0,0,7.245628,23.07791,0,3.835329,-3.835329,28.08348,72.00878,0.1839537,9.669238,3.971737,0,28.04258
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,10.52998,8.36,0,-1,0,8.36,42.40004,0,2.169977,3.222975,3.544643,8.8,8.36,0,0,11.5071,19.24258,0,5.255357,-5.255357,22.54385,57.80462,0.1839537,11.58297,2.835715,0,22.78723
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,17.51385,8.36,0,-1,0,8.36,15.86566,0,9.15385,10.90523,1.32637,8.8,8.36,0,0,17.34639,13.98723,0,7.47363,-7.47363,14.66595,37.60492,0.1839537,19.26523,1.061096,0,15.3136
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,19.64701,6.187917,0,-1,0,6.187917,0,0,13.4591,15.4238,0,6.513597,6.187917,0,0,25.65042,6.513597,0,6.513597,-6.513597,7.800015,20,0.1839537,21.61171,0,0,6.513597
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,26.86935,0,0,-1,0,0,0,0,26.86935,29.55628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,29.55628,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,6.899922,0,0,-1,0,0,0,0,6.899922,7.589914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,7.589914,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,8.635387,0,0,-1,0,0,0,0,8.635387,9.498926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,9.498926,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.393866,0,0,-1,0,0,0,0,3.393866,3.733252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,3.733252,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.228289,0,0,-1,0,0,0,0,1.228289,1.351118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,1.351118,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.9747093,0,0,-1,0,0,0,0,0.9747093,1.07218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,1.07218,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.174156,0,0,-1,0,0,0,0,1.174156,1.291572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,1.291572,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.078782,0,0,-1,0,0,0,0,1.078782,1.18666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,1.18666,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839537,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,2.962098,2.962098,11.7621,0,3.311811,2.962098,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840362,3.258308,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,8.407254,8.407254,12,0,3.372,8.407254,21.38056,0,0,0,1.797518,0,0,3.592746,3.413108,24.52775,7.524,5.210627,0,5.210627,20.67424,53.01077,0.1840835,9.24798,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,7.012048,7.012048,12,0,3.372,7.012048,77.76163,0,0,0,5.452682,0,0,4.987952,4.738554,19.31713,12.21356,10.19124,0,10.19124,30.3425,77.80112,0.1841417,7.713253,4.362146,12,17.66625
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.762385,3.762385,0,-1,0,3.762385,232.9271,0,0,0,8.763614,3.960405,3.762385,0,0,9.12589,21.38568,4.803208,0,4.803208,34.89922,89.48501,0.184063,4.138624,7.010891,0,30.14929
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,4.786266,4.786266,0,-1,0,4.786266,205.4216,0.4711664,0,0,9.832023,5.038175,4.786266,0,0,4.322681,25.70856,4.322681,0,4.322681,39.00008,100,0.1839922,5.264893,7.865618,0,35.54059
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,-1,0,0,0,9.935567,0,0,9.935567,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839922,0,7.948454,0,39.53455
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,10.63461,8.36,0,-1,0,8.36,100.6702,0,2.274613,3.338075,8.416029,8.8,8.36,0,0,0,29.59898,0,0.3839715,-0.3839715,38.59534,98.9622,0.1839922,11.69808,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,-1,0,0,0,9.518419,0,0,9.945055,0,0,0,0,0.426635,29.21501,0.426635,0,0.426635,39.00008,100,0.1839853,0,7.956044,0,39.16006
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,7.512745,7.512745,0,-1,0,7.512745,129.4438,1.816633,0,0,9.724786,7.908153,7.512745,0,0,0,29.59898,0,0,0,39.00008,100,0.1839853,8.26402,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04199596,0.04199596,0,-1,0,0.04199596,17682.04,7.381539,0,0,7.425745,0.04420628,0.04199596,0,0,0,29.59898,0,0,0,39.00008,100,0.1839853,0.04619556,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.518864,4.518864,0,-1,0,4.518864,74.0174,0,0,0,3.344745,4.756699,4.518864,0,0,0,29.59898,0,1.411953,-1.411953,37.51175,96.18378,0.1839853,4.97075,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,0,0,0,1.539319,0,0,0,0,1.568837,28.18703,1.539319,0,1.539319,38.97208,99.9282,0.1839601,0,1.231455,0,29.72635
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,3.905472,3.905472,0,-1,0,3.905472,0,0,8.881784E-16,0,0,4.111022,3.905472,0,0,0.02951746,29.57241,0,4.111022,-4.111022,34.63868,88.81694,0.1839601,4.296019,0,0,29.57241
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.597321,25.46139,0,0,0,34.63868,88.81694,0.1839601,0,0,0,25.46139
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,6.400241,6.400241,0,-1,0,6.400241,0,0,8.881784E-16,0,0,6.737096,6.400241,0,0,4.597321,25.46139,0,6.737096,-6.737096,27.53716,70.60795,0.1839601,7.040265,0,0,25.46139
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,9.526471,8.36,0,-1,0,8.36,0,0,1.166471,2.119118,0,8.8,8.36,0,0,12.08298,18.72429,0,8.8,-8.8,18.26114,46.82334,0.1839601,10.47912,0,0,18.72429
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.70472,1.70472,0,-1,0,1.70472,0,0,2.220446E-16,0,0,1.794442,1.70472,0,0,21.86076,9.924294,0,1.794442,-1.794442,16.36963,41.97333,0.1839601,1.875191,0,0,9.924294
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.011156,1.011156,0,-1,0,1.011156,0,0,0,0,0,1.064375,1.011156,0,0,23.85458,8.129852,0,1.064375,-1.064375,15.24768,39.09654,0.1839601,1.112272,0,0,8.129852
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.101125,1.101125,0,-1,0,1.101125,0,0,2.220446E-16,0,0,1.159079,1.101125,0,0,25.03722,7.065477,0,1.159079,-1.159079,14.02591,35.96379,0.1839601,1.211237,0,0,7.065477
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.8357703,0.8357703,0,-1,0,0.8357703,0,0,0,0,0,0.8797582,0.8357703,0,0,26.32509,5.906399,0,0.8797582,-0.8797582,13.09856,33.58598,0.1839601,0.9193473,0,0,5.906399
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.241035,4.241035,0,-1,0,4.241035,0,0,8.881784E-16,0,0,4.464247,4.241035,0,0,27.3026,5.02664,0,4.464247,-4.464247,8.39283,21.52003,0.1839601,4.665138,0,0,5.02664
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.46421,0.5342737,0,-1,0,0.5342737,0,0,2.929936,3.276357,0,0.5623934,0.5342737,0,0,32.26287,0.5623934,0,0.5623934,-0.5623934,7.800015,20,0.1839601,3.810631,0,0,0.5623934
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839601,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839601,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.8385236,0.8385236,9.638524,0,2.774546,0.8385236,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839892,0.9223759,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,23.03077,20.06288,12,0,3.372,20.06288,4.801119,0,2.967887,6.003028,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.1839892,25.33385,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.1839502,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1237166,0.1237166,0,-1,0,0.1237166,2308.175,0,0,0,2.855596,0.130228,0.1237166,0,0,21.63454,10.12789,2.725368,0,2.725368,21.06126,54.00312,0.1839057,0.1360883,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,10.67425,8.36,0,-1,0,8.36,44.21552,0,2.314253,3.381678,3.696417,8.8,8.36,0,0,18.90918,12.58072,0,5.103583,-5.103583,15.68161,40.20918,0.1839057,11.74168,2.957134,0,16.27714
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,1.964399,1.964399,0,-1,0,1.964399,382.4478,0,0,0,7.512802,2.067789,1.964399,0,0,24.57982,7.477137,5.445014,0,5.445014,20.8472,53.45426,0.1838168,2.160839,6.010242,0,14.98994
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.558153,4.558153,0,-1,0,4.558153,153.525,0,0,0,6.997905,4.798056,4.558153,0,0,19.13481,12.37765,2.19985,0,2.19985,22.93416,58.80543,0.1837809,5.013968,5.598324,0,19.37556
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,5.893205,5.893205,0,-1,0,5.893205,177.3481,0,0,0,10.45149,6.203374,5.893205,0,0,16.93496,14.35751,4.248116,0,4.248116,26.96428,69.13905,0.1837117,6.482526,8.361192,0,24.809
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,0,0,0,8.088562,0,0,0,0,12.68684,18.18082,8.088562,0,8.088562,34.63776,88.81461,0.18358,0,6.47085,0,26.26938
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.142029,2.142029,0,-1,0,2.142029,370.2848,1.078557,0,0,7.931606,2.254767,2.142029,0,0,4.598282,25.46052,4.598282,0,4.598282,39.00008,100,0.1835053,2.356231,6.345284,0,33.39213
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.588517,4.588517,0,-1,0,4.588517,113.8148,0.3923929,0,0,5.222411,4.830018,4.588517,0,0,0,29.59898,0,0,0,39.00008,100,0.1835053,5.047369,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835053,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.175154,4.175154,0,-1,0,4.175154,0,0,0,0,0,4.394899,4.175154,0,0,0,29.59898,0,4.394899,-4.394899,34.36745,88.12148,0.1835053,4.592669,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,16.34546,8.36,0,-1,0,8.36,0,0,7.985465,9.62001,0,8.8,8.36,0,0,4.883221,25.20408,0,8.8,-8.8,25.09143,64.33688,0.1835053,17.98001,0,0,25.20408
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.661,16.40408,0,0,0,25.09143,64.33688,0.1835053,0,0,0,16.40408
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,6.829798,6.829798,0,-1,0,6.829798,0,0,8.881784E-16,0,0,7.189261,6.829798,0,0,14.661,16.40408,0,7.189261,-7.189261,17.51329,44.90577,0.1835053,7.512778,0,0,16.40408
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.872761,1.872761,0,-1,0,1.872761,0,0,2.220446E-16,0,0,1.971328,1.872761,0,0,22.64907,9.214819,0,1.971328,-1.971328,15.43533,39.57768,0.1835053,2.060038,0,0,9.214819
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83943,7.243491,0,0,0,15.43533,39.57768,0.1835053,0,0,0,7.243491
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.701399,3.701399,0,-1,0,3.701399,0,0,0,0,0,3.89621,3.701399,0,0,24.83943,7.243491,0,3.89621,-3.89621,11.32836,29.04702,0.1835053,4.071539,0,0,7.243491
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,3.799206,3.179917,0,-1,0,3.179917,0,0,0.619289,0.9992096,0,3.347281,3.179917,0,0,29.16855,3.347281,0,3.347281,-3.347281,7.800015,20,0.1835053,4.179126,0,0,3.347281
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.580097,0,0,-1,0,0,0,0,3.580097,3.938107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835053,3.938107,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835053,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835053,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,6.183777,6.183777,12,0,3.372,6.183777,0,0,0,0,0,0,0,5.816223,5.525412,32.88775,0,5.525412,0,5.525412,13.04188,33.44065,0.1835602,6.802155,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.9884611,0.9884611,9.788461,0,2.812481,0.9884611,0,0,0,0,0,0,0,8.8,8.36,27.36234,4.97287,8.36,0,8.36,20.97287,53.77649,0.1835933,1.087307,0,12,4.97287
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,19.00234,12.49687,11.55902,0,11.55902,31.93872,81.894,0.1835498,0,2.559216,12,15.69589
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.8901181,0.8901181,0,0,0,0.8901181,598.3329,0,0,0,5.32587,0.9369664,0.8901181,0,0,7.443322,22.89999,4.388904,0,4.388904,36.1024,92.57008,0.1834787,0.9791299,4.260696,0,28.22586
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.19181,2.19181,0,-1,0,2.19181,445.2756,4.398007,0,0,9.759594,2.307168,2.19181,0,0,3.054418,26.85,3.054418,0,3.054418,39.00008,100,0.1834292,2.410991,7.807675,0,36.6096
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,12.21832,8.36,0,-1,0,8.36,126.9433,1.812457,3.858325,5.080157,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1834292,13.44016,8.489965,0,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,-1,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834292,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.26434,3.26434,0,-1,0,3.26434,195.3695,2.941378,0,0,6.377526,3.436147,3.26434,0,0,0,29.59898,0,0,0,39.00008,100,0.1834292,3.590774,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,6.190543,6.190543,0,-1,0,6.190543,113.0581,0.4825488,0,0,6.998909,6.516361,6.190543,0,0,0,29.59898,0,0,0,39.00008,100,0.1834292,6.809597,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.76215,2.76215,0,-1,0,2.76215,271.7345,4.598188,0,0,7.505714,2.907526,2.76215,0,0,0,29.59898,0,0,0,39.00008,100,0.1834292,3.038365,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,17.33702,8.36,0,-1,0,8.36,63.343,0,8.977026,10.71073,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.1834292,19.07073,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.559385,1.559385,0,-1,0,1.559385,148.9635,0,0,0,2.322915,1.641458,1.559385,0,0,3.893917,26.09445,0.6814564,0,0.6814564,35.95247,92.18564,0.1834181,1.715324,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,6.115187,6.115187,0,-1,0,6.115187,29.96044,0,8.881784E-16,0,1.832137,6.437039,6.115187,0,0,3.212461,26.70776,0,4.604902,-4.604902,31.09848,79.73952,0.1834181,6.726706,1.46571,0,28.5399
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,13.19412,8.36,0,-1,0,8.36,0,0,4.834125,6.153537,0,8.8,8.36,0,0,8.329019,22.10286,0,8.8,-8.8,21.82246,55.95492,0.1834181,14.51354,0,0,22.10286
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,8.364247,8.36,0,-1,0,8.36,0,0,0.004247167,0.8406719,0,8.8,8.36,0,0,18.1068,13.30286,0,8.8,-8.8,12.54645,32.17032,0.1834181,9.200672,0,0,13.30286
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.816401,2.816401,0,-1,0,2.816401,0,0,4.440892E-16,0,0,2.964633,2.816401,0,0,27.88457,4.502861,0,2.964633,-2.964633,9.421452,24.15752,0.1834181,3.098041,0,0,4.502861
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,7.918333,1.461318,0,-1,0,1.461318,0,0,6.457015,7.248848,0,1.538229,1.461318,0,0,31.17861,1.538229,0,1.538229,-1.538229,7.800015,20,0.1834181,8.710166,0,0,1.538229
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.556403,0,0,-1,0,0,0,0,2.556403,2.812043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834181,2.812043,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.563723,0,0,-1,0,0,0,0,2.563723,2.820095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834181,2.820095,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834181,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.478795,0,0,-1,0,0,0,0,4.478795,4.926674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834181,4.926674,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4517569,0,0,-1,0,0,0,0,0.4517569,0.4969326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834181,0.4969326,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.2893946,0,0,-1,0,0,0,0,0.2893946,0.318334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834181,0.318334,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.250829,0,0,-1,0,0,0,0,4.250829,4.675912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834181,4.675912,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4322821,0.4322821,9.232282,0,2.671767,0.4322821,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1834374,0.4755103,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.183446,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,9.114182,9.114182,12,0,3.372,9.114182,17.46881,0,0,0,1.59214,0,0,2.885818,2.741527,16.16775,15.048,4.333667,0,4.333667,27.77328,71.21339,0.1834849,10.0256,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,8.286344,8.286344,12,0,3.372,8.286344,19.598,0,0,0,1.623957,0,0,3.713656,3.527974,11.83409,18.9483,5.151931,0,5.151931,32.66083,83.74554,0.1835318,9.114978,1.299166,12,20.57226
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,6.682156,23.58504,1.980497,0,1.980497,34.53969,88.56314,0.1834998,0,1.584398,0,25.56553
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,7.414594,7.414594,0,-1,0,7.414594,34.37674,0,8.881784E-16,0,2.548895,7.804835,7.414594,0,0,4.701658,25.36749,0,5.25594,-5.25594,28.99945,74.35741,0.1834998,8.156053,2.039116,0,27.91638
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,10.41142,8.36,0,-1,0,8.36,77.68271,0,2.051419,3.092561,6.494274,8.8,8.36,0,0,10.54159,20.11155,0,2.305726,-2.305726,26.569,68.1255,0.1834998,11.45256,5.195419,0,26.60582
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,1.896425,1.896425,0,-1,0,1.896425,362.0572,0,0,0,6.866141,1.996237,1.896425,0,0,13.10351,17.80582,4.869905,0,4.869905,31.189,79.97163,0.1834211,2.086067,5.492913,0,24.67196
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,16.39793,8.36,0,-1,0,8.36,63.08653,0,8.037929,9.677722,5.274034,8.8,8.36,0,0,8.233604,22.18873,0,3.525966,-3.525966,27.4723,70.44166,0.1834211,18.03772,4.219227,0,27.46277
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,10.14758,8.36,0,-1,0,8.36,116.8351,0,1.787583,2.802341,9.767414,8.8,8.36,0,0,12.15134,18.66277,0.9674138,0,0.9674138,28.39007,72.79491,0.1834055,11.16234,7.813931,0,28.43018
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,7.298746,7.298746,0,-1,0,7.298746,54.69191,0,0,0,3.991824,7.68289,7.298746,0,0,11.18393,19.53344,0,3.691067,-3.691067,24.49934,62.81871,0.1834055,8.02862,3.193459,0,23.52526
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.020223,5.020223,0,-1,0,5.020223,70.14155,0,8.881784E-16,0,3.521262,5.284445,5.020223,0,0,15.28512,15.84237,0,1.763183,-1.763183,22.64079,58.05318,0.1834055,5.522245,2.81701,0,19.36364
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,5.683949,5.683949,0,-1,0,5.683949,23.96535,0,0,0,1.362178,5.983104,5.683949,0,0,17.24421,14.07919,0,4.620925,-4.620925,17.7699,45.56376,0.1834055,6.252343,1.089742,0,15.44137
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,16.92814,8.36,0,-1,0,8.36,0,0,8.568144,10.26096,0,8.8,8.36,0,0,22.37857,9.458265,0,8.8,-8.8,8.493889,21.77916,0.1834055,18.62096,0,0,9.458265
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.400648,0.6253524,0,-1,0,0.6253524,0,0,3.775296,4.215361,0,0.6582657,0.6253524,0,0,32.15635,0.6582657,0,0.6582657,-0.6582657,7.800015,20,0.1834055,4.840713,0,0,0.6582657
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,16.16054,0,0,-1,0,0,0,0,16.16054,17.77659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,17.77659,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.7283958,0,0,-1,0,0,0,0,0.7283958,0.8012353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,0.8012353,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.126592,0,0,-1,0,0,0,0,1.126592,1.239251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,1.239251,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2236293,0,0,-1,0,0,0,0,0.2236293,0.2459923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,0.2459923,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,2.996574,0,0,-1,0,0,0,0,2.996574,3.296232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,3.296232,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.139045,0,0,-1,0,0,0,0,1.139045,1.252949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,1.252949,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.819847,0,0,-1,0,0,0,0,1.819847,2.001831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,2.001831,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.603374,0,0,-1,0,0,0,0,2.603374,2.863712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834055,2.863712,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.859241,1.859241,10.65924,0,3.032788,1.859241,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18346,2.045165,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1834685,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,7.493013,7.493013,12,0,3.372,7.493013,36.09749,0,0,0,2.70479,0,0,4.506987,4.281638,16.16775,15.048,6.986427,0,6.986427,30.28991,77.66628,0.1835307,8.242314,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,24.54365,20.36,12,0,3.372,20.36,25.83725,0,4.183649,6.638013,5.260465,8.8,8.36,0,0,9.181326,21.33578,0,3.539535,-3.539535,26.55891,68.09963,0.1835307,26.99801,4.208372,12,26.59625
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,10.14338,8.36,0,-1,0,8.36,109.5759,0,1.783384,2.797723,9.160542,8.8,8.36,0,0,13.11414,17.79625,0.3605424,0,0.3605424,26.90095,68.97665,0.1835248,11.15772,7.328434,0,26.95679
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.468673,1.468673,0,-1,0,1.468673,720.4856,0,0,0,10.58158,1.545972,1.468673,0,0,12.7536,18.12074,9.035608,0,9.035608,35.47288,90.95592,0.1833793,1.615541,8.465264,0,28.70232
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.007911,4.007911,0,-1,0,4.007911,277.3625,3.179593,0,0,11.11644,4.218853,4.007911,0,0,3.717992,26.25278,3.717992,0,3.717992,39.00008,100,0.1833194,4.408702,8.893151,0,37.36922
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.567778,4.567778,0,-1,0,4.567778,229.9239,5.694227,0,0,10.50241,4.808187,4.567778,0,0,0,29.59898,0,0,0,39.00008,100,0.1833194,5.024556,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,4.870111,4.870111,0,-1,0,4.870111,230.8951,6.118417,0,0,11.24485,5.126433,4.870111,0,0,0,29.59898,0,0,0,39.00008,100,0.1833194,5.357122,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833194,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,5.224596,5.224596,0,-1,0,5.224596,144.923,2.072069,0,0,7.571643,5.499575,5.224596,0,0,0,29.59898,0,0,0,39.00008,100,0.1833194,5.747056,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833194,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.439267,2.439267,0,-1,0,2.439267,59.81924,0,0,0,1.459151,2.567649,2.439267,0,0,0,29.59898,0,1.108498,-1.108498,37.83162,97.00395,0.1833194,2.683193,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,6.45853,6.45853,0,-1,0,6.45853,0,0,0,0,0,6.798453,6.45853,0,0,1.231665,28.49048,0,6.798453,-6.798453,30.66542,78.62913,0.1833194,7.104383,0,0,28.49048
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.785501,21.69203,0,0,0,30.66542,78.62913,0.1833194,0,0,0,21.69203
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.785501,21.69203,0,0,0,30.66542,78.62913,0.1833194,0,0,0,21.69203
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,14.92579,8.36,0,-1,0,8.36,0,0,6.565785,8.058364,0,8.8,8.36,0,0,8.785501,21.69203,0,8.8,-8.8,21.3894,54.84452,0.1833194,16.41836,0,0,21.69203
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.756896,1.756896,0,-1,0,1.756896,0,0,2.220446E-16,0,0,1.849364,1.756896,0,0,18.56328,12.89203,0,1.849364,-1.849364,19.44,49.84607,0.1833194,1.932585,0,0,12.89203
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.61813,11.04266,0,0,0,19.44,49.84607,0.1833194,0,0,0,11.04266
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.691812,3.691812,0,-1,0,3.691812,0,0,4.440892E-16,0,0,3.886118,3.691812,0,0,20.61813,11.04266,0,3.886118,-3.886118,15.34368,39.34268,0.1833194,4.060993,0,0,11.04266
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.60615,4.60615,0,-1,0,4.60615,0,0,0,0,0,4.848579,4.60615,0,0,24.93604,7.156545,0,4.848579,-4.848579,10.23283,26.23796,0.1833194,5.066765,0,0,7.156545
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.5285956,0.5285956,0,-1,0,0.5285956,0,0,0,0,0,0.5564165,0.5285956,0,0,30.32335,2.307966,0,0.5564165,-0.5564165,9.646311,24.73408,0.1833194,0.5814552,0,0,2.307966
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.3989778,0.3989778,0,-1,0,0.3989778,0,0,0,0,0,0.4199767,0.3989778,0,0,30.94159,1.751549,0,0.4199767,-0.4199767,9.203616,23.59897,0.1833194,0.4388756,0,0,1.751549
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.899709,0.899709,0,-1,0,0.899709,0,0,1.110223E-16,0,0,0.9470622,0.899709,0,0,31.40823,1.331573,0,0.9470622,-0.9470622,8.205325,21.03925,0.1833194,0.98968,0,0,1.331573
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.505446,1.505446,10.30545,0,2.943278,1.505446,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.46052,0.3845107,8.36,0,8.36,16.13632,41.37509,0.1833651,1.655991,0,12,0.3845107
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.8210701,0.8210701,9.62107,0,2.770131,0.8210701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.10052,7.908511,8.36,0,8.36,24.06731,61.71093,0.1833939,0.9031771,0,12,7.908511
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,12.45691,12.45691,12,0,3.372,12.45691,13.25975,0,0,0,1.651755,0.4809551,0.4569074,0,0,15.74052,15.43251,1.1708,0,1.1708,25.17803,64.55892,0.1834025,13.7026,1.321404,12,17.08427
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,9.271319,9.271319,12,0,3.372,9.271319,25.37329,0,0,0,2.352438,0,0,2.72868,2.592246,14.56972,16.48623,4.944685,0,4.944685,29.86897,76.58694,0.1834453,10.19845,1.881951,12,18.83867
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,7.013746,7.013746,0,-1,0,7.013746,58.00988,0,8.881784E-16,0,4.068666,7.382891,7.013746,0,0,9.625034,20.93645,0,3.314225,-3.314225,26.37547,67.62927,0.1834453,7.715121,3.254932,0,25.00511
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,11.95354,8.36,0,-1,0,8.36,101.8501,0,3.593538,4.788892,8.514672,8.8,8.36,0,0,13.30751,17.62222,0,0.2853282,-0.2853282,26.07471,66.85809,0.1834453,13.14889,6.811738,0,26.13689
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.174376,3.174376,0,-1,0,3.174376,307.6472,0,0,0,9.76588,3.341449,3.174376,0,0,13.62454,17.33689,6.424431,0,6.424431,32.16946,82.48562,0.1833421,3.491814,7.812704,0,27.10277
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.7151013,0.7151013,0,-1,0,0.7151013,1288.314,1.259904,0,0,9.212749,0.7527382,0.7151013,0,0,7.200108,23.11888,7.200108,0,7.200108,39.00008,100,0.1832266,0.7866114,7.3702,0,32.33163
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,8.65864,8.36,0,-1,0,8.36,130.1996,2.08469,0.2986402,1.164504,10.88469,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832266,9.524505,8.707752,0,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.7762013,0.7762013,0,-1,0,0.7762013,1187.035,8.396724,0,0,9.213778,0.817054,0.7762013,0,0,0,29.59898,0,0,0,39.00008,100,0.1832266,0.8538215,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.14486,3.14486,0,-1,0,3.14486,161.6423,1.773045,0,0,5.083423,3.310379,3.14486,0,0,0,29.59898,0,0,0,39.00008,100,0.1832266,3.459346,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832266,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,6.87845,6.87845,0,-1,0,6.87845,23.36808,0,8.881784E-16,0,1.607362,7.240474,6.87845,0,0,0,29.59898,0,5.633112,-5.633112,33.06226,84.77485,0.1832266,7.566295,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.259013,23.96587,0,0,0,33.06226,84.77485,0.1832266,0,0,0,23.96587
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,17.75088,8.36,0,-1,0,8.36,0,0,9.390882,11.16597,0,8.8,8.36,0,0,6.259013,23.96587,0,8.8,-8.8,23.78624,60.99024,0.1832266,19.52597,0,0,23.96587
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,14.92924,8.36,0,-1,0,8.36,0,0,6.569244,8.062169,0,8.8,8.36,0,0,16.03679,15.16587,0,8.8,-8.8,14.51023,37.20564,0.1832266,16.42217,0,0,15.16587
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,12.6816,6.047573,0,-1,0,6.047573,0,0,6.634028,7.902189,0,6.365866,6.047573,0,0,25.81457,6.365866,0,6.365866,-6.365866,7.800015,20,0.1832266,13.94976,0,0,6.365866
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.183364,0,0,-1,0,0,0,0,2.183364,2.4017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832266,2.4017,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.8266331,0,0,-1,0,0,0,0,0.8266331,0.9092965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832266,0.9092965,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.40244,0,0,-1,0,0,0,0,3.40244,3.742684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832266,3.742684,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832266,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.139238,0,0,-1,0,0,0,0,2.139238,2.353162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832266,2.353162,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,4.789359,0,0,-1,0,0,0,0,4.789359,5.268294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832266,5.268294,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832266,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.102114,1.102114,9.902114,0,2.841235,1.102114,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832623,1.212326,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.068848,3.068848,11.86885,0,3.338819,3.068848,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1833446,3.375733,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.16775,15.048,8.855532,0,8.855532,32.0631,82.2129,0.1833452,0,0.3964256,12,15.54353
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,5.993282,5.993282,0,0,0,5.993282,44.0723,0,8.881784E-16,0,2.641377,6.308718,5.993282,0,0,7.312222,23.01798,0,3.667341,-3.667341,28.19738,72.30083,0.1833452,6.59261,2.113102,0,25.65936
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,10.96994,8.36,0,-1,0,8.36,52.97481,0,2.609943,3.706937,4.428694,8.8,8.36,0,0,11.38704,19.35064,0,4.371306,-4.371306,23.58962,60.48608,0.1833452,12.06694,3.542955,0,23.77933
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,-1,0,0,0,0,0,0,3.961725,0,0,0,0,16.24405,14.97933,3.961725,0,3.961725,27.34804,70.12304,0.1832818,0,3.16938,0,18.94106
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.6292,1.6292,0,-1,0,1.6292,336.676,0,0,0,5.485124,1.714947,1.6292,0,0,12.28232,18.54489,3.770177,0,3.770177,30.92475,79.29406,0.1832215,1.79212,4.388099,0,24.03001
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,-1,0,0,0,0,0,0,4.702448,0,0,0,0,8.512148,21.93805,4.702448,0,4.702448,35.38588,90.73284,0.1831464,0,3.761959,0,26.64049
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,-1,0,0,0,0.8841928,0,0,4.693893,0,0,0,0,3.8097,26.17025,3.8097,0,3.8097,39.00008,100,0.1830856,0,3.755114,0,30.86414
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,14.08296,8.36,0,-1,0,8.36,30.17249,0,5.72296,7.131256,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1830856,15.49126,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,5.312413,5.312413,0,-1,0,5.312413,85.01977,0,8.881784E-16,0,4.516602,5.592014,5.312413,0,0,6.975089,23.3214,0,1.075413,-1.075413,31.24934,80.12636,0.1830856,5.843655,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,5.540942,5.540942,0,-1,0,5.540942,54.37529,0,8.881784E-16,0,3.012903,5.832571,5.540942,0,0,8.169992,22.24599,0,2.819667,-2.819667,28.27715,72.50537,0.1830856,6.095036,2.410322,0,25.25889
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,9.733703,8.36,0,-1,0,8.36,10.12915,0,1.373703,2.347073,0.8467968,8.8,8.36,0,0,11.30296,19.42632,0,7.953203,-7.953203,19.89374,51.00949,0.1830856,10.70707,0.6774375,0,20.27312
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.00889,3.00889,0,-1,0,3.00889,0,0,4.440892E-16,0,0,3.167253,3.00889,0,0,20.13985,11.47311,0,3.167253,-3.167253,16.55516,42.44905,0.1830856,3.309779,0,0,11.47311
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.655585,2.655585,0,-1,0,2.655585,0,0,4.440892E-16,0,0,2.795352,2.655585,0,0,23.65902,8.305862,0,2.795352,-2.795352,13.6086,34.89378,0.1830856,2.921143,0,0,8.305862
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.157749,5.157749,0,-1,0,5.157749,0,0,8.881784E-16,0.4385391,0,5.429209,5.157749,0,0,26.76497,5.51051,0,5.429209,-5.429209,7.885714,20.21974,0.1830856,5.673523,0,0,5.51051
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,15.09454,0.07723578,0,-1,0,0.07723578,0,0,15.01731,16.52676,0,0.08130082,0.07723578,0,0,32.79742,0.08130082,0,0.08130082,-0.08130082,7.800015,20,0.1830856,16.604,0,0,0.08130082
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.680072,0,0,-1,0,0,0,0,2.680072,2.948079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830856,2.948079,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.5473293,0,0,-1,0,0,0,0,0.5473293,0.6020622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830856,0.6020622,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830856,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830856,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004223438,0,0,-1,0,0,0,0,0.004223438,0.004645783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830856,0.004645783,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830856,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,3.918724,0,0,-1,0,0,0,0,3.918724,4.310596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830856,4.310596,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.329946,1.329946,10.12995,0,2.898876,1.329946,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1831268,1.462941,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.258142,1.258142,10.05814,0,2.88071,1.258142,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1831663,1.383956,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,7.049303,7.049303,12,0,3.372,7.049303,4.015551,0,0,0,0.2830683,0,0,4.950697,4.703162,16.16775,15.048,4.98623,0,4.98623,28.39235,72.80076,0.1832145,7.754233,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,11.56991,11.56991,12,0,3.372,11.56991,14.52005,0,0,0,1.679957,0,0,0.4300921,0.4085875,11.18152,19.53561,2.088544,0,2.088544,30.37372,77.88118,0.1832307,12.7269,1.343965,12,21.21556
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,8.627789,8.36,0,-1,0,8.36,12.44276,0,0.2677891,1.130568,1.040215,8.8,8.36,0,0,9.092978,21.4153,0,7.759785,-7.759785,22.19419,56.90807,0.1832307,9.490568,0.8321721,0,22.45551
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,6.646158,6.646158,0,-1,0,6.646158,75.99301,0,0,0,5.050616,6.995956,6.646158,0,0,17.71496,13.65551,0,1.94534,-1.94534,20.14362,51.65021,0.1832307,7.310774,4.040493,0,18.70613
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,-1,0,0,0,0,0,0,7.60831,0,0,0,0,19.87645,11.71017,7.60831,0,7.60831,27.3615,70.15755,0.1831095,0,6.086648,0,19.31848
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,8.412781,8.36,0,-1,0,8.36,49.37385,0,0.0527812,0.8940593,4.127654,8.8,8.36,0,0,12.26814,18.55765,0,4.672346,-4.672346,22.43641,57.52915,0.1831095,9.25406,3.302123,0,22.6853
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,9.023207,8.36,0,-1,0,8.36,40.329,0,0.6632069,1.565528,3.371505,8.8,8.36,0,0,17.45964,13.88531,0,5.428495,-5.428495,16.71428,42.85703,0.1831095,9.925528,2.697204,0,17.25681
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.000313,6.000313,0,-1,0,6.000313,26.76912,0,8.881784E-16,0,1.606231,6.316119,6.000313,0,0,23.4913,8.45681,0,4.709888,-4.709888,11.74962,30.12716,0.1831095,6.600344,1.284984,0,10.06304
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,10.37127,6.096556,0,-1,0,6.096556,43.8035,0,4.27471,7.34142,2.670505,6.417427,6.096556,0,0,28.72451,3.746922,0,3.746922,-3.746922,7.800015,20,0.1831095,11.40839,2.136404,0,6.417427
