Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,32.88775,0,3.710824,0,3.710824,11.32041,29.02664,0.1830505,0,2.968659,0,3.710824
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.16228,3.16228,0,-1,0,3.16228,61.86481,0,0,0,1.956339,3.328716,3.16228,0,0,29.17693,3.339742,0,1.372378,-1.372378,9.873799,25.31738,0.1830505,3.478508,1.565071,0,5.29608
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,7.713406,1.868996,0,-1,0,1.868996,0,0,5.84441,6.615751,0,1.967364,1.868996,0,0,30.70179,1.967364,0,1.967364,-1.967364,7.800015,20,0.1830505,8.484747,0,0,1.967364
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,10.07264,0,0,-1,0,0,0,0,10.07264,11.0799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,11.0799,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,12.46473,0,0,-1,0,0,0,0,12.46473,13.71121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,13.71121,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,8.084446,0,0,-1,0,0,0,0,8.084446,8.892891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,8.892891,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.522058,0,0,-1,0,0,0,0,3.522058,3.874263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,3.874263,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.153669,0,0,-1,0,0,0,0,3.153669,3.469036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,3.469036,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.4920159,0,0,-1,0,0,0,0,0.4920159,0.5412175,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,0.5412175,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,3.830272,0,0,-1,0,0,0,0,3.830272,4.213299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,4.213299,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.427518,0,0,-1,0,0,0,0,1.427518,1.57027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,1.57027,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.172827,0,0,-1,0,0,0,0,2.172827,2.39011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,2.39011,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.8984237,0,0,-1,0,0,0,0,0.8984237,0.9882661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830505,0.9882661,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2066437,0.2066437,9.006643,0,2.614681,0.2066437,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1830642,0.227308,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.363357,3.363357,12,0,3.372,3.363357,0,0,0,0,0,0,0,8.636643,8.204811,24.52775,7.524,8.204811,0,8.204811,23.51477,60.29417,0.1831446,3.699692,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,7.420669,7.420669,12,0,3.372,7.420669,27.32843,0,0,0,2.027952,0,0,4.579331,4.350365,16.32294,14.90833,6.378317,0,6.378317,29.56578,75.80953,0.1832019,8.162736,1.622362,12,16.93628
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,12.2194,12.2194,12,0,3.372,12.2194,40.19448,0,0,0,4.911526,0.2309505,0.219403,0,0,9.944626,20.64882,4.680575,0,4.680575,34.00616,87.19511,0.1832359,13.44134,3.92922,12,25.56034
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,18.86478,8.36,0,-1,0,8.36,76.90739,0,10.50478,12.39126,6.429457,8.8,8.36,0,0,5.26405,24.86133,0,2.370543,-2.370543,31.50739,80.78802,0.1832359,20.75126,5.143566,0,31.29079
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.630855,3.630855,0,-1,0,3.630855,292.0952,0,0,0,10.60555,3.821952,3.630855,0,0,7.897987,22.49079,6.7836,0,6.7836,37.94288,97.28924,0.1831282,3.99394,8.484442,0,33.09634
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,1.951803,1.951803,0,-1,0,1.951803,598.3416,8.509532,0,0,11.67845,2.054529,1.951803,0,0,1.114387,28.59603,1.114387,0,1.114387,39.00008,100,0.1831105,2.146983,9.342758,0,40.27448
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,-1,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831105,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,6.759234,6.759234,0,-1,0,6.759234,170.4498,4.406119,0,0,11.5211,7.114984,6.759234,0,0,0,29.59898,0,0,0,39.00008,100,0.1831105,7.435158,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,5.9888,5.9888,0,-1,0,5.9888,182.873,4.647898,0,0,10.9519,6.303999,5.9888,0,0,0,29.59898,0,0,0,39.00008,100,0.1831105,6.587679,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,7.24304,7.24304,0,-1,0,7.24304,102.6594,0,0,0,7.435661,7.624253,7.24304,0,0,0,29.59898,0,0.1885917,-0.1885917,38.80128,99.49027,0.1831105,7.967344,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,3.815471,3.815471,0,-1,0,3.815471,126.1481,0.5873127,0,0,4.813144,4.016285,3.815471,0,0,0.2095464,29.41039,0.2095464,0,0.2095464,39.00008,100,0.1831072,4.197018,3.850515,0,34.22353
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,16.02911,8.36,0,-1,0,8.36,24.22113,0,7.669109,9.272019,2.024886,8.8,8.36,0,0,0,29.59898,0,6.775114,-6.775114,31.85848,81.68825,0.1831072,17.63202,1.619909,0,31.62387
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,15.18272,8.36,0,-1,0,8.36,0,0,6.822722,8.340994,0,8.8,8.36,0,0,7.527904,22.82386,0,8.8,-8.8,22.58247,57.90364,0.1831072,16.70099,0,0,22.82386
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,5.890163,5.890163,0,-1,0,5.890163,0,0,0,0,0,6.200172,5.890163,0,0,17.30568,14.02386,0,6.200172,-6.200172,16.04691,41.14584,0.1831072,6.47918,0,0,14.02386
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,14.20986,7.432508,0,-1,0,7.432508,0,0,6.777354,8.198339,0,7.823692,7.432508,0,0,24.19476,7.823692,0,7.823692,-7.823692,7.800015,20,0.1831072,15.63085,0,0,7.823692
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,19.6342,0,0,-1,0,0,0,0,19.6342,21.59762,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1831072,21.59762,0,0,8.426001E-16
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.139131,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.139131,4.553043,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1831072,4.553043,0,0,8.426001E-16
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.862959,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.862959,2.049255,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1831072,2.049255,0,0,8.426001E-16
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.566818,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.566818,3.9235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1831072,3.9235,0,0,8.426001E-16
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.381701,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.381701,3.719871,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1831072,3.719871,0,0,8.426001E-16
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.819688,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.819688,3.101656,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1831072,3.101656,0,0,8.426001E-16
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.407361,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.407361,2.648098,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1831072,2.648098,0,0,8.426001E-16
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.377634,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.377634,4.815397,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1831072,4.815397,0,0,8.426001E-16
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.273598,4.273598,12,0,3.372,4.273598,0,0,0,0,0,0,0,7.726402,7.340082,32.88775,8.426001E-16,7.340082,0,7.340082,14.76343,37.85487,0.1831789,4.700958,0,12,8.426001E-16
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.02599,3.02599,11.82599,0,3.327976,3.02599,0,0,0,0,0,0,0,8.8,8.36,25.54767,6.606073,8.36,0,8.36,22.69442,58.1907,0.1832604,3.328589,0,12,6.606073
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,11.13116,11.13116,12,0,3.372,11.13116,27.82707,0,0,0,3.097476,0,0,0.8688406,0.8253986,17.18767,14.13007,3.922874,0,3.922874,26.41599,67.73316,0.1832909,12.24428,2.477981,12,17.22755
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.536335,5.536335,12,0,3.372,5.536335,102.4076,0,0,0,5.669631,0,0,6.463665,6.140481,13.2648,17.66066,11.81011,0,11.81011,37.62004,96.46146,0.1833225,6.089969,4.535704,12,23.33029
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,21.43951,8.36,0,-1,0,8.36,89.24889,0,13.07951,15.22346,7.461207,8.8,8.36,0,0,1.454686,28.28976,0,1.338793,-1.338793,36.20883,92.84296,0.1833225,23.58347,5.968966,0,35.75097
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,13.62937,8.36,0,-1,0,8.36,112.9745,0,5.269372,6.632309,9.444666,8.8,8.36,0,0,2.942234,26.95097,0.6446655,0,0.6446655,36.82041,94.41113,0.1833123,14.99231,7.555732,0,36.39563
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,11.77472,8.36,0,-1,0,8.36,138.8298,0.5086076,3.414717,4.592188,11.60618,8.8,8.36,0,0,2.297568,27.53117,2.297568,0,2.297568,39.00008,100,0.1832759,12.95219,9.284941,0,39.13734
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,6.480425,6.480425,0,-1,0,6.480425,149.6334,2.875379,0,0,9.696879,6.821501,6.480425,0,0,0,29.59898,0,0,0,39.00008,100,0.1832759,7.128468,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,-1,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832759,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,6.275147,6.275147,0,-1,0,6.275147,157.2067,3.259535,0,0,9.864953,6.605419,6.275147,0,0,0,29.59898,0,0,0,39.00008,100,0.1832759,6.902662,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,15.19337,8.36,0,-1,0,8.36,88.54087,0,6.833374,8.352712,7.402017,8.8,8.36,0,0,0,29.59898,0,1.397983,-1.397983,37.52647,96.22153,0.1832759,16.71271,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,1.259911,0,0,2.813226,0,0,0,0,1.553315,28.20099,1.553315,0,1.553315,39.00008,100,0.1832513,0,2.250581,0,31.01422
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.200726,6.200726,0,-1,0,6.200726,20.38916,0,8.881784E-16,0,1.264276,6.52708,6.200726,0,0,0,29.59898,0,5.262804,-5.262804,33.45259,85.77571,0.1832513,6.820798,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.237024,0.237024,0,-1,0,0.237024,0,0,2.775558E-17,0,0,0.249499,0.237024,0,0,5.84756,24.33617,0,0.249499,-0.249499,33.1896,85.10137,0.1832513,0.2607265,0,0,24.33617
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,8.383031,8.36,0,-1,0,8.36,0,0,0.02303077,0.8613338,0,8.8,8.36,0,0,6.124781,24.08668,0,8.8,-8.8,23.91359,61.31676,0.1832513,9.221334,0,0,24.08668
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,20.76216,8.36,0,-1,0,8.36,0,0,12.40215,14.47837,0,8.8,8.36,0,0,15.90256,15.28668,0,8.8,-8.8,14.63757,37.53216,0.1832513,22.83837,0,0,15.28668
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.12265,3.12265,0,-1,0,3.12265,0,0,0,0,0,3.287,3.12265,0,0,25.68034,6.486675,0,3.287,-3.287,11.17277,28.64807,0.1832513,3.434915,0,0,6.486675
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.7769508,0.7769508,0,-1,0,0.7769508,0,0,1.110223E-16,0,0,0.817843,0.7769508,0,0,29.33256,3.199675,0,0.817843,-0.817843,10.31069,26.4376,0.1832513,0.854646,0,0,3.199675
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.65174,2.26274,0,-1,0,2.26274,0,0,0.3889998,0.6541739,0,2.381832,2.26274,0,0,30.24127,2.381832,0,2.381832,-2.381832,7.800015,20,0.1832513,2.916914,0,0,2.381832
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.271904,0,0,-1,0,0,0,0,1.271904,1.399094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832513,1.399094,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.353205,0,0,-1,0,0,0,0,1.353205,1.488525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832513,1.488525,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832513,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832513,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.248422,0,0,-1,0,0,0,0,1.248422,1.373264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832513,1.373264,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3764833,0.3764833,9.176483,0,2.65765,0.3764833,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832689,0.4141317,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1832774,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.1832392,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.482284,3.482284,0,0,0,3.482284,165.7313,0,0,0,5.771233,3.665562,3.482284,0,0,4.85247,25.23175,2.105671,0,2.105671,36.39423,93.31837,0.183206,3.830513,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,10.61633,8.36,0,-1,0,8.36,102.8689,0,2.256326,3.317959,8.599838,8.8,8.36,0,0,2.746799,27.12686,0,0.2001617,-0.2001617,36.18325,92.77737,0.183206,11.67796,6.87987,0,35.7267
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.052008,4.052008,0,-1,0,4.052008,237.6863,2.396594,0,0,9.631065,4.265271,4.052008,0,0,2.969201,26.9267,2.969201,0,2.969201,39.00008,100,0.1831591,4.457208,7.704853,0,36.55776
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,-1,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831591,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.7629957,0.7629957,0,-1,0,0.7629957,1585.632,11.29515,0,0,12.0983,0.8031533,0.7629957,0,0,0,29.59898,0,0,0,39.00008,100,0.1831591,0.8392953,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,6.856161,6.856161,0,-1,0,6.856161,154.4613,3.373105,0,0,10.59012,7.217011,6.856161,0,0,0,29.59898,0,0,0,39.00008,100,0.1831591,7.541777,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831591,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,8.413972,8.36,0,-1,0,8.36,90.38202,0,0.05397154,0.8953687,7.555937,8.8,8.36,0,0,0,29.59898,0,1.244063,-1.244063,37.68872,96.63755,0.1831591,9.255368,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,10.89795,8.36,0,-1,0,8.36,63.69052,0,2.537951,3.627746,5.324528,8.8,8.36,0,0,1.382293,28.35492,0,3.475472,-3.475472,34.02525,87.24406,0.1831591,11.98775,4.259622,0,33.67944
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.004728,4.004728,0,-1,0,4.004728,51.67754,0,0,0,2.069545,4.215503,4.004728,0,0,5.243928,24.87944,0,2.145958,-2.145958,31.76321,81.44397,0.1831591,4.4052,1.655636,0,26.94899
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,10.56612,8.36,0,-1,0,8.36,0,0,2.206117,3.262729,0,8.8,8.36,0,0,7.628326,22.73348,0,8.8,-8.8,22.4872,57.65937,0.1831591,11.62273,0,0,22.73348
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,11.0749,8.36,0,-1,0,8.36,0,0,2.714901,3.822391,0,8.8,8.36,0,0,17.4061,13.93348,0,8.8,-8.8,13.21118,33.87476,0.1831591,12.18239,0,0,13.93348
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.457646,1.457646,0,-1,0,1.457646,0,0,2.220446E-16,0,0,1.534364,1.457646,0,0,27.18388,5.133484,0,1.534364,-1.534364,11.59382,29.72769,0.1831591,1.60341,0,0,5.133484
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,4.835111,3.419164,0,-1,0,3.419164,0,0,1.415946,1.899457,0,3.599121,3.419164,0,0,28.88873,3.599121,0,3.599121,-3.599121,7.800015,20,0.1831591,5.318622,0,0,3.599121
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,1.905358,0,0,-1,0,0,0,0,1.905358,2.095894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831591,2.095894,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.653271,0,0,-1,0,0,0,0,2.653271,2.918599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831591,2.918599,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.837137,0,0,-1,0,0,0,0,1.837137,2.02085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831591,2.02085,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831591,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,1.945421,0,0,-1,0,0,0,0,1.945421,2.139963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831591,2.139963,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.356288,0,0,-1,0,0,0,0,2.356288,2.591917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831591,2.591917,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.711252,0,0,-1,0,0,0,0,2.711252,2.982377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831591,2.982377,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.862049,1.862049,10.66205,0,3.033499,1.862049,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832127,2.048254,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.38304,1.38304,10.18304,0,2.912309,1.38304,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1832546,1.521344,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,23.55354,20.36,12,0,3.372,20.36,13.49361,0,3.193541,5.548895,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.1832546,25.9089,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,14.79198,14.79198,12,0,3.372,14.79198,32.94401,0,0,0,4.873073,2.938931,2.791985,0,0,22.89298,8.995299,1.934142,0,1.934142,19.11678,49.01729,0.1832686,16.27118,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.023027,7.023027,0,-1,0,7.023027,104.3052,0,0,0,7.325379,7.392661,7.023027,0,0,20.95884,10.73603,0,0.06728113,-0.06728113,19.04586,48.83544,0.1832686,7.72533,5.860303,0,18.06141
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,-1,0,0,0,0,0,0,9.373773,0,0,0,0,21.03359,10.66875,9.373773,0,9.373773,27.9386,71.6373,0.183121,0,7.499018,0,20.04252
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,18.75497,8.36,0,-1,0,8.36,124.2142,0,10.39497,12.27046,10.3843,8.8,8.36,0,0,11.65982,19.10514,1.584304,0,1.584304,29.4416,75.49114,0.1830961,20.63046,8.307444,0,29.48944
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,4.750761,4.750761,0,-1,0,4.750761,247.2081,0,0,0,11.74427,5.000801,4.750761,0,0,10.07551,20.53101,6.743465,0,6.743465,35.83902,91.89474,0.1829901,5.225837,9.395413,0,32.27528
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,9.385708,8.36,0,-1,0,8.36,139.2544,0,1.025708,1.964279,11.64167,8.8,8.36,0,0,3.33205,26.60013,2.841667,0,2.841667,38.53486,98.80714,0.1829454,10.32428,9.313334,0,38.2418
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,10.31705,8.36,0,-1,0,8.36,114.3577,0.2699196,1.957054,2.988759,9.560302,8.8,8.36,0,0,0.4903824,29.15763,0.4903824,0,0.4903824,39.00008,100,0.1829377,11.34876,7.648242,0,38.71794
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,16.77484,8.36,0,-1,0,8.36,92.73244,0,8.414836,10.09232,7.752432,8.8,8.36,0,0,0,29.59898,0,1.047567,-1.047567,37.89584,97.16864,0.1829377,18.45232,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.134401,6.134401,0,-1,0,6.134401,74.72137,0,8.881784E-16,0,4.583709,6.457264,6.134401,0,0,1.163964,28.55141,0,1.873556,-1.873556,35.92094,92.1048,0.1829377,6.747841,3.666967,0,33.13512
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,0,0,0,1.453165,0,0,0,0,3.245692,26.67785,1.453165,0,1.453165,37.29954,95.63965,0.1829149,0,1.162532,0,28.13102
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.792528,27.9857,0,0,0,37.29954,95.63965,0.1829149,0,0,0,27.9857
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,7.821448,7.821448,0,-1,0,7.821448,0,0,0,0.243593,0,8.233104,7.821448,0,0,1.792528,27.9857,0,8.233104,-8.233104,28.62108,73.38725,0.1829149,8.603593,0,0,27.9857
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94042,19.7526,0,0,0,28.62108,73.38725,0.1829149,0,0,0,19.7526
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94042,19.7526,0,0,0,28.62108,73.38725,0.1829149,0,0,0,19.7526
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.011172,2.011172,0,-1,0,2.011172,0,0,4.440892E-16,0,0,2.117023,2.011172,0,0,10.94042,19.7526,0,2.117023,-2.117023,26.38955,67.66537,0.1829149,2.212289,0,0,19.7526
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.66595,2.66595,0,-1,0,2.66595,0,0,4.440892E-16,0,0,2.806263,2.66595,0,0,13.29267,17.63558,0,2.806263,-2.806263,23.43148,60.08061,0.1829149,2.932545,0,0,17.63558
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.303638,4.303638,0,-1,0,4.303638,0,0,0,0,0,4.530146,4.303638,0,0,16.41074,14.82931,0,4.530146,-4.530146,18.65629,47.83655,0.1829149,4.734002,0,0,14.82931
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.60894,1.60894,0,-1,0,1.60894,0,0,0,0,0,1.693621,1.60894,0,0,21.44423,10.29917,0,1.693621,-1.693621,16.87106,43.25904,0.1829149,1.769834,0,0,10.29917
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.32603,8.605547,0,0,0,16.87106,43.25904,0.1829149,0,0,0,8.605547
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.94188,0.94188,0,-1,0,0.94188,0,0,1.110223E-16,0,0,0.9914527,0.94188,0,0,23.32603,8.605547,0,0.9914527,-0.9914527,15.82598,40.57935,0.1829149,1.036068,0,0,8.605547
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42765,7.614094,0,0,0,15.82598,40.57935,0.1829149,0,0,0,7.614094
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.22803,2.22803,0,0,0,2.22803,0,0,0,0,0,2.345295,2.22803,0,0,24.42765,7.614094,0,2.345295,-2.345295,13.35382,34.24049,0.1829149,2.450833,0,0,7.614094
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.680087,1.680087,0,0,0,1.680087,0,0,2.220446E-16,0,0,1.768512,1.680087,0,0,27.03353,5.2688,0,1.768512,-1.768512,11.48964,29.46056,0.1829149,1.848095,0,0,5.2688
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,13.81341,13.81341,12,0,3.372,13.81341,17.39766,0,0,0,2.403209,1.908851,1.813408,0,0,28.99854,3.500287,0.4943585,0,0.4943585,11.95863,30.6631,0.1829185,15.19475,1.922567,12,5.903497
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.500311,5.500311,12,0,3.372,5.500311,103.4947,0,0,0,5.692533,0,0,6.499689,6.174704,28.50419,3.94521,11.86724,0,11.86724,23.21688,59.53035,0.1829493,6.050343,4.554027,12,9.637743
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.197906,4.197906,0,-1,0,4.197906,158.1862,0,0,0,6.64051,4.418849,4.197906,0,0,16.63695,14.62572,2.221662,0,2.221662,25.32454,64.93458,0.1829144,4.617696,5.312408,0,21.26623
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,3.976871,3.976871,0,-1,0,3.976871,219.4869,0,0,0,8.728709,4.18618,3.976871,0,0,14.41529,16.62522,4.54253,0,4.54253,29.63396,75.98435,0.1828433,4.374558,6.982967,0,25.35393
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.594333,1.594333,0,-1,0,1.594333,675.1148,0,0,0,10.76358,1.678245,1.594333,0,0,9.872759,20.7135,9.085332,0,9.085332,38.25306,98.08457,0.182701,1.753766,8.610862,0,31.47707
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,-1,0,0,0,10.64466,0,0,11.43208,0,0,0,0,0.7874265,28.8903,0.7874265,0,0.7874265,39.00008,100,0.1826887,0,9.145666,0,40.32238
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.59358,2.59358,0,-1,0,2.59358,457.4645,9.134622,0,0,11.86471,2.730084,2.59358,0,0,0,29.59898,0,0,0,39.00008,100,0.1826887,2.852938,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,4.996924,4.996924,0,-1,0,4.996924,199.2026,4.694083,0,0,9.954002,5.25992,4.996924,0,0,0,29.59898,0,0,0,39.00008,100,0.1826887,5.496616,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,21.33187,8.36,0,-1,0,8.36,90.81347,0,12.97187,15.10506,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.1826887,23.46506,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,12.45905,8.36,0,-1,0,8.36,61.91553,0,4.099046,5.344951,5.176138,8.8,8.36,0,0,1.342216,28.39098,0,3.623862,-3.623862,33.90686,86.94048,0.1826887,13.70495,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,5.368729,24.76712,2.20006,0,2.20006,35.99401,92.29216,0.1826543,0,1.760048,0,26.96718
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,23.9656,8.36,0,-1,0,8.36,0,0,15.6056,18.00216,0,8.8,8.36,0,0,3.168669,26.74718,0,8.8,-8.8,26.718,68.50755,0.1826543,26.36216,0,0,26.74718
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,8.446497,8.36,0,-1,0,8.36,0,0,0.08649717,0.9311469,0,8.8,8.36,0,0,12.94645,17.94718,0,8.8,-8.8,17.44199,44.72295,0.1826543,9.291147,0,0,17.94718
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,3.981822,3.981822,0,-1,0,3.981822,0,0,4.440892E-16,0,0,4.191391,3.981822,0,0,22.72422,9.147176,0,4.191391,-4.191391,13.02387,33.39447,0.1826543,4.380004,0,0,9.147176
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,20.3891,4.707995,0,-1,0,4.707995,0,0,15.6811,17.72001,0,4.955785,4.707995,0,0,27.38133,4.955785,0,4.955785,-4.955785,7.800015,20,0.1826543,22.42801,0,0,4.955785
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.074382,0,0,-1,0,0,0,0,4.074382,4.481821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826543,4.481821,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.031422,0,0,-1,0,0,0,0,1.031422,1.134564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826543,1.134564,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.216942,0,0,-1,0,0,0,0,1.216942,1.338636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826543,1.338636,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.52712,0,0,-1,0,0,0,0,5.52712,6.079832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826543,6.079832,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.951052,0,0,-1,0,0,0,0,0.951052,1.046157,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826543,1.046157,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.410458,0,0,-1,0,0,0,0,1.410458,1.551504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826543,1.551504,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.866513,0,0,-1,0,0,0,0,1.866513,2.053164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826543,2.053164,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.37458,3.37458,12,0,3.372,3.37458,0,0,0,0,0,0,0,8.625421,8.194149,32.88775,0,8.194149,0,8.194149,15.57367,39.9324,0.1827337,3.712038,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.7164459,0.7164459,9.516446,0,2.743661,0.7164459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.6936,7.374734,8.36,0,8.36,23.50466,60.26824,0.1827597,0.7880905,0,12,7.374734
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,12.44514,12.44514,12,0,3.372,12.44514,21.68411,0,0,0,2.698617,0.4685678,0.4451394,0,0,16.3336,14.89873,2.230049,0,2.230049,25.62027,65.69287,0.1827758,13.68965,2.158894,12,17.59735
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.509066,5.509066,12,0,3.372,5.509066,105.2637,0,0,0,5.799046,0,0,6.490934,6.166388,14.10355,16.90578,11.96543,0,11.96543,36.97168,94.79899,0.182805,6.059973,4.639237,12,22.70482
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,6.658484,0,0,8.796605,0,0,0,0,2.138121,27.67467,2.138121,0,2.138121,39.00008,100,0.1827717,0,7.037284,0,36.47128
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.186397,6.186397,0,-1,0,6.186397,163.7528,3.618403,0,0,10.1304,6.511997,6.186397,0,0,0,29.59898,0,0,0,39.00008,100,0.1827717,6.805037,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,-1,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1827717,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.434824,5.434824,0,-1,0,5.434824,236.9963,7.159466,0,0,12.88033,5.720868,5.434824,0,0,0,29.59898,0,0,0,39.00008,100,0.1827717,5.978307,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,7.380226,7.380226,0,-1,0,7.380226,149.102,3.235404,0,0,11.00406,7.768659,7.380226,0,0,0,29.59898,0,0,0,39.00008,100,0.1827717,8.118249,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,7.430142,7.430142,0,-1,0,7.430142,122.6751,1.293732,0,0,9.114934,7.821202,7.430142,0,0,0,29.59898,0,0,0,39.00008,100,0.1827717,8.173156,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,9.666612,8.36,0,-1,0,8.36,92.2849,0,1.306612,2.273273,7.715018,8.8,8.36,0,0,0,29.59898,0,1.084982,-1.084982,37.85641,97.06751,0.1827717,10.63327,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,11.04941,8.36,0,-1,0,8.36,65.56023,0,2.689408,3.794349,5.480835,8.8,8.36,0,0,1.205535,28.514,0,3.319165,-3.319165,34.3577,88.09649,0.1827717,12.15435,4.384668,0,33.99483
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,11.23783,8.36,0,-1,0,8.36,32.01051,0,2.877826,4.001608,2.676078,8.8,8.36,0,0,4.893496,25.19483,0,6.123921,-6.123921,27.90252,71.54478,0.1827717,12.36161,2.140863,0,27.87091
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69785,19.07091,0,0,0,27.90252,71.54478,0.1827717,0,0,0,19.07091
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,8.504749,8.36,0,-1,0,8.36,0,0,0.1447496,0.9952245,0,8.8,8.36,0,0,11.69785,19.07091,0,8.8,-8.8,18.6265,47.76017,0.1827717,9.355225,0,0,19.07091
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.597326,1.597326,0,-1,0,1.597326,0,0,2.220446E-16,0,0,1.681396,1.597326,0,0,21.47563,10.27091,0,1.681396,-1.681396,16.85416,43.21571,0.1827717,1.757059,0,0,10.27091
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,27.37167,8.160038,0,-1,0,8.160038,0,0,19.21164,21.9488,0,8.589514,8.160038,0,0,23.34385,8.589514,0,8.589514,-8.589514,7.800015,20,0.1827717,30.10884,0,0,8.589514
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1640186,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1640186,0.1804205,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1827717,0.1804205,0,0,8.426001E-16
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.25703,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.25703,1.382733,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1827717,1.382733,0,0,8.426001E-16
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1827717,0,0,0,8.426001E-16
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,3.950563,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.950563,4.34562,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1827717,4.34562,0,0,8.426001E-16
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,3.863933,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.863933,4.250327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1827717,4.250327,0,0,8.426001E-16
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1827717,0,0,0,8.426001E-16
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.468721,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.468721,1.615594,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1827717,1.615594,0,0,8.426001E-16
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.2033234,0.2033234,9.003324,0,2.613841,0.2033234,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1827853,0.2236557,0,12,8.426001E-16
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.108488,3.108488,11.90849,0,3.348848,3.108488,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1828659,3.419337,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,4.870225,4.870225,12,0,3.372,4.870225,53.87344,8.881784E-16,0,0,2.623758,0,0,7.129775,6.773286,16.16775,15.048,9.397044,0,9.397044,32.57682,83.53014,0.182935,5.357248,2.099006,12,17.67176
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,6.77071,23.50534,5.316298,0,5.316298,37.6203,96.46212,0.1828522,0,4.253038,0,28.82164
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.393742,4.393742,0,-1,0,4.393742,200.6908,2.738432,0,0,8.817835,4.624992,4.393742,0,0,1.454412,28.29001,1.454412,0,1.454412,39.00008,100,0.1828296,4.833117,7.054268,0,37.10784
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,14.89187,8.36,0,-1,0,8.36,131.0853,2.158728,6.531869,8.021056,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828296,16.38106,8.766983,0,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,5.91066,5.91066,0,-1,0,5.91066,206.6601,5.993228,0,0,12.21498,6.221747,5.91066,0,0,0,29.59898,0,0,0,39.00008,100,0.1828296,6.501726,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,9.037088,8.36,0,-1,0,8.36,150.7253,3.800639,0.6770885,1.580797,12.60064,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1828296,9.940798,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.067639,4.067639,0,-1,0,4.067639,295.9811,7.757716,0,0,12.03944,4.281725,4.067639,0,0,0,29.59898,0,0,0,39.00008,100,0.1828296,4.474403,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828296,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,9.348913,8.36,0,-1,0,8.36,103.5342,0,0.9889131,1.923804,8.65546,8.8,8.36,0,0,0,29.59898,0,0.1445395,-0.1445395,38.84772,99.60934,0.1828296,10.2838,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.119443,6.119443,0,-1,0,6.119443,92.38226,0,8.881784E-16,0,5.65328,6.441519,6.119443,0,0,0.1605995,29.45444,0,0.7882392,-0.7882392,38.01684,97.47889,0.1828296,6.731388,4.522624,0,35.10772
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,10.25259,8.36,0,-1,0,8.36,27.43091,0,1.892589,2.917848,2.293224,8.8,8.36,0,0,1.036421,28.6662,0,6.506776,-6.506776,31.1581,79.8924,0.1828296,11.27785,1.834579,0,30.95942
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.266171,22.15942,0,0,0,31.1581,79.8924,0.1828296,0,0,0,22.15942
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,7.612682,7.612682,0,-1,0,7.612682,0,0,1.776357E-15,0.01395072,0,8.01335,7.612682,0,0,8.266171,22.15942,0,8.01335,-8.01335,22.71129,58.23395,0.1828296,8.373951,0,0,22.15942
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.046052,4.046052,0,-1,0,4.046052,0,0,0,0,0,4.259002,4.046052,0,0,17.16989,14.14607,0,4.259002,-4.259002,18.2219,46.72274,0.1828296,4.450657,0,0,14.14607
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,6.786879,6.786879,0,-1,0,6.786879,0,0,0,0,0,7.144083,6.786879,0,0,21.90212,9.887072,0,7.144083,-7.144083,10.69138,27.41374,0.1828296,7.465567,0,0,9.887072
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.468012,2.605839,0,-1,0,2.605839,0,0,0.8621727,1.208974,0,2.742989,2.605839,0,0,29.83999,2.742989,0,2.742989,-2.742989,7.800015,20,0.1828296,3.814813,0,0,2.742989
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.188597,0,0,-1,0,0,0,0,2.188597,2.407456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828296,2.407456,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.384814,0,0,-1,0,0,0,0,1.384814,1.523295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828296,1.523295,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828296,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828296,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.125488,0,0,-1,0,0,0,0,2.125488,2.338037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828296,2.338037,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.069761,0,0,-1,0,0,0,0,1.069761,1.176737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828296,1.176737,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.669137,2.669137,11.46914,0,3.237692,2.669137,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829021,2.936051,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.805983,2.805983,11.60598,0,3.272314,2.805983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1829777,3.086581,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,7.766752,7.766752,12,0,3.372,7.766752,26.08453,0,0,0,2.025921,0,0,4.233248,4.021586,16.16775,15.048,6.047507,0,6.047507,29.39917,75.38233,0.1830308,8.543427,1.620737,12,17.07392
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.05154,4.05154,9.165096,0,2.654769,4.05154,116.9322,0,0,0,4.737556,0,0,5.113556,4.857879,10.12025,20.49076,9.595434,0,9.595434,38.5022,98.72339,0.1830288,4.456694,3.790045,12,25.22831
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,10.68287,8.36,0,-1,0,8.36,81.82174,0,2.322873,3.39116,6.840297,8.8,8.36,0,0,0.5248123,29.12665,0,1.959703,-1.959703,36.43649,93.42671,0.1830288,11.75116,5.472238,0,35.96695
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.500171,4.500171,0,-1,0,4.500171,163.477,0,0,0,7.356742,4.737022,4.500171,0,0,2.70226,27.16694,2.61972,0,2.61972,38.92178,99.79922,0.1829881,4.950188,5.885394,0,34.52369
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.699171,3.699171,0,-1,0,3.699171,196.6598,3.298377,0,0,7.274781,3.893864,3.699171,0,0,0.08253971,29.52469,0.08253971,0,0.08253971,39.00008,100,0.1829868,4.069088,5.819825,0,36.79947
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,-1,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829868,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,8.325474,8.325474,0,-1,0,8.325474,108.7557,0.2907665,0,0.7980211,9.054423,8.763657,8.325474,0,0,0,29.59898,0,0,0,39.00008,100,0.1829868,9.158021,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.629207,5.629207,0,-1,0,5.629207,116.8795,0.6539091,0,0,6.57939,5.925481,5.629207,0,0,0,29.59898,0,0,0,39.00008,100,0.1829868,6.192127,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,16.98466,8.36,0,-1,0,8.36,56.30291,0,8.624661,10.32313,4.706923,8.8,8.36,0,0,0,29.59898,0,4.093077,-4.093077,34.6856,88.93725,0.1829868,18.68313,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,12.89786,8.36,0,-1,0,8.36,34.79193,0,4.537858,5.827644,2.908605,8.8,8.36,0,0,4.547863,25.5059,0,5.891395,-5.891395,28.47552,73.01401,0.1829868,14.18764,2.326884,0,28.41451
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,11.09386,19.61451,2.051817,0,2.051817,30.42204,78.00509,0.182955,0,1.641454,0,21.66632
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.528597,4.528597,0,-1,0,4.528597,0,0,8.881784E-16,0,0,4.766944,4.528597,0,0,9.04204,21.46114,0,4.766944,-4.766944,25.39725,65.12101,0.182955,4.981457,0,0,21.46114
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,3.787209,3.787209,0,-1,0,3.787209,0,0,4.440892E-16,0,0,3.986536,3.787209,0,0,14.33864,16.6942,0,3.986536,-3.986536,21.19507,54.34622,0.182955,4.16593,0,0,16.6942
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,12.75391,8.36,0,-1,0,8.36,0,0,4.393912,5.669303,0,8.8,8.36,0,0,18.76813,12.70766,0,8.8,-8.8,11.91905,30.56161,0.182955,14.0293,0,0,12.70766
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.025907,3.712279,0,-1,0,3.712279,0,0,0.3136277,0.7162184,0,3.907662,3.712279,0,0,28.54591,3.907662,0,3.907662,-3.907662,7.800015,20,0.182955,4.428497,0,0,3.907662
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5629816,0,0,-1,0,0,0,0,0.5629816,0.6192797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182955,0.6192797,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.374889,0,0,-1,0,0,0,0,1.374889,1.512378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182955,1.512378,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.374736,0,0,-1,0,0,0,0,4.374736,4.812209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182955,4.812209,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182955,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.04735,0,0,-1,0,0,0,0,4.04735,4.452085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182955,4.452085,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.858204,0,0,-1,0,0,0,0,1.858204,2.044024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182955,2.044024,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182955,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,5.714298,5.714298,12,0,3.372,5.714298,0,0,0,0,0,0,0,6.285702,5.971417,32.88775,0,5.971417,0,5.971417,13.465,34.52557,0.1830122,6.285728,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,5.701747,5.701747,12,0,3.372,5.701747,0,0,0,0,0,0,0,6.298253,5.98334,26.91634,5.374276,5.98334,0,5.98334,19.14129,49.08014,0.1830694,6.271922,0,12,5.374276
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,20.933,10.75928,10.8313,0,10.8313,29.41677,75.42745,0.1830396,0,1.977037,12,13.23058
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,14.83747,14.83747,12,0,3.372,14.83747,36.94903,0,0,0,5.482301,2.98681,2.837469,0,0,10.1017,20.50745,2.495491,0,2.495491,31.78419,81.49777,0.1830573,16.32122,4.385841,12,25.98975
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,3.901715,3.901715,0,-1,0,3.901715,201.1197,0,0,0,7.847116,4.107068,3.901715,0,0,7.606208,22.75339,3.740049,0,3.740049,35.33232,90.5955,0.1829994,4.291886,6.277693,0,30.60051
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,2.91772,2.91772,0,-1,0,2.91772,310.8245,2.131546,0,0,9.068991,3.071285,2.91772,0,0,3.866159,26.11943,3.866159,0,3.866159,39.00008,100,0.1829395,3.209492,7.255192,0,35.18843
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.114759,6.114759,0,-1,0,6.114759,195.1798,5.498189,0,0,11.93478,6.436589,6.114759,0,0,0,29.59898,0,0,0,39.00008,100,0.1829395,6.726235,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,12.9452,8.36,0,-1,0,8.36,142.4727,3.110714,4.585203,5.879723,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1829395,14.23972,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,-1,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829395,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,13.59583,8.36,0,-1,0,8.36,101.7685,0,5.235826,6.595408,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1829395,14.95541,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.528844,5.528844,0,-1,0,5.528844,154.4223,2.39332,0,0,8.537771,5.819836,5.528844,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1829345,6.081728,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,7.686668,7.686668,0,-1,0,7.686668,56.71879,0,0,0.09533513,4.359785,8.091229,7.686668,0,0,0,29.59898,0,3.731445,-3.731445,35.06679,89.91467,0.1829345,8.455335,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,10.14441,8.36,0,-1,0,8.36,17.45372,0,1.78441,2.798851,1.459131,8.8,8.36,0,0,4.14605,25.86753,0,7.340869,-7.340869,27.32883,70.07379,0.1829345,11.15885,1.167305,0,27.32666
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,11.19519,8.36,0,-1,0,8.36,0,0,2.83519,3.954709,0,8.8,8.36,0,0,12.30257,18.52666,0,8.8,-8.8,18.05282,46.28919,0.1829345,12.31471,0,0,18.52666
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3757488,0.3757488,0,-1,0,0.3757488,0,0,5.551115E-17,0,0,0.3955251,0.3757488,0,0,22.08035,9.726665,0,0.3955251,-0.3955251,17.6359,45.22017,0.1829345,0.4133237,0,0,9.726665
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,15.57224,8.36,0,-1,0,8.36,0,0,7.212244,8.769468,0,8.8,8.36,0,0,22.51982,9.33114,0,8.8,-8.8,8.359885,21.43556,0.1829345,17.12947,0,0,9.33114
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,11.01323,0.5045823,0,-1,0,0.5045823,0,0,10.50865,11.60997,0,0.5311393,0.5045823,0,0,32.2976,0.5311393,0,0.5311393,-0.5311393,7.800015,20,0.1829345,12.11456,0,0,0.5311393
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.469757,0,0,-1,0,0,0,0,1.469757,1.616732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829345,1.616732,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,3.881177,0,0,-1,0,0,0,0,3.881177,4.269295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829345,4.269295,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.380462,0,0,-1,0,0,0,0,3.380462,3.718509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829345,3.718509,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.06721,0,0,-1,0,0,0,0,3.06721,3.373932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829345,3.373932,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.527709,0,0,-1,0,0,0,0,1.527709,1.680479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829345,1.680479,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.605307,0,0,-1,0,0,0,0,2.605307,2.865838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829345,2.865838,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.593709,0,0,-1,0,0,0,0,2.593709,2.853081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1829345,2.853081,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.28548,1.28548,10.08548,0,2.887627,1.28548,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829736,1.414028,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1829821,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,7.942656,7.942656,12,0,3.372,7.942656,33.85439,0,0,0,2.688938,0,0,4.057344,3.854477,16.16775,15.048,6.543415,0,6.543415,29.86963,76.58864,0.183038,8.736921,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,9.933774,9.933774,12,0,3.372,9.933774,60.38048,0,0,0,5.998061,0,0,2.066226,1.962915,9.624338,20.93707,7.960976,0,7.960976,37.42207,95.95384,0.1830992,10.92715,4.798449,12,26.93513
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.379599,5.379599,0,-1,0,5.379599,151.9933,0.85053,0,0,8.176628,5.662735,5.379599,0,0,1.663363,28.10195,1.663363,0,1.663363,39.00008,100,0.1830735,5.917558,6.541303,0,36.27858
