Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.327402,0.327402,0,-1,0,0.327402,3377.656,10.71388,0,0,11.05851,0.3446336,0.327402,0,0,0,29.59898,0,0,0,39.00008,100,0.1830735,0.3601421,8.846809,0,40.65749
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,9.005173,8.36,0,-1,0,8.36,134.4362,2.43887,0.6451732,1.545691,11.23887,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1830735,9.90569,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,-1,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830735,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.135435,5.135435,0,-1,0,5.135435,228.5991,6.333838,0,0,11.73956,5.405721,5.135435,0,0,0,29.59898,0,0,0,39.00008,100,0.1830735,5.648978,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.721236,2.721236,0,-1,0,2.721236,365.8235,7.090462,0,0,9.954921,2.864459,2.721236,0,0,0,29.59898,0,0,0,39.00008,100,0.1830735,2.993359,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830735,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,16.72907,8.36,0,-1,0,8.36,61.85626,0,8.369067,10.04197,5.171184,8.8,8.36,0,0,0,29.59898,0,3.628816,-3.628816,35.17497,90.19205,0.1830735,18.40197,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,7.495211,7.495211,0,-1,0,7.495211,31.63223,0,0,0,2.370903,7.889696,7.495211,0,0,4.032018,25.97016,0,5.518793,-5.518793,29.35765,75.27588,0.1830735,8.244732,1.896722,0,28.34106
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.279897,3.279897,0,-1,0,3.279897,0,0,4.440892E-16,0,0,3.452523,3.279897,0,0,10.16401,20.45137,0,3.452523,-3.452523,25.71837,65.94441,0.1830735,3.607887,0,0,20.45137
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,10.15936,8.36,0,-1,0,8.36,0,0,1.799361,2.815297,0,8.8,8.36,0,0,14.00015,16.99885,0,8.8,-8.8,16.44236,42.15981,0.1830735,11.1753,0,0,16.99885
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,10.43106,7.788903,0,-1,0,7.788903,0,0,2.64216,3.685266,0,8.198845,7.788903,0,0,23.77793,8.198845,0,8.198845,-8.198845,7.800015,20,0.1830735,11.47417,0,0,8.198845
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,8.90203,0,0,-1,0,0,0,0,8.90203,9.792233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,9.792233,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.053557,0,0,-1,0,0,0,0,2.053557,2.258913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,2.258913,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.10909,0,0,-1,0,0,0,0,5.10909,5.619999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,5.619999,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.072928,0,0,-1,0,0,0,0,5.072928,5.580222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,5.580222,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,2.954912,0,0,-1,0,0,0,0,2.954912,3.250404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,3.250404,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.425699,0,0,-1,0,0,0,0,2.425699,2.668269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830735,2.668269,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,2.985983,2.985983,11.78598,0,3.317854,2.985983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1831527,3.284581,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.7909254,0.7909254,9.590925,0,2.762504,0.7909254,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1831798,0.8700179,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,3.883036,3.883036,11.83036,0,3.329081,3.883036,67.6354,0,0,0,2.626307,0,0,7.947324,7.549958,16.16775,15.048,10.17626,0,10.17626,33.31605,85.42561,0.1832318,4.271339,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.024693,1.024693,0,0,0,1.024693,547.0938,0,0,0,5.606031,1.078624,1.024693,0,0,5.991488,24.20664,4.527407,0,4.527407,37.61113,96.4386,0.183162,1.127162,4.484825,0,29.81267
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,11.1028,8.36,0,-1,0,8.36,100.5512,0,2.7428,3.85308,8.406077,8.8,8.36,0,0,1.464081,28.28131,0,0.3939231,-0.3939231,37.1959,95.3739,0.183162,12.21308,6.724862,0,36.68738
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,5.678155,5.678155,0,-1,0,5.678155,188.1886,2.806864,0,0,10.68564,5.977005,5.678155,0,0,1.901774,27.88738,1.901774,0,1.901774,39.00008,100,0.1831327,6.245971,8.548514,0,38.57302
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,7.184257,7.184257,0,-1,0,7.184257,173.2532,4.88458,0,0,12.44695,7.562376,7.184257,0,0,0,29.59898,0,0,0,39.00008,100,0.1831327,7.902682,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.865932,0.865932,0,-1,0,0.865932,1434.237,11.50801,0,0,12.41952,0.9115074,0.865932,0,0,0,29.59898,0,0,0,39.00008,100,0.1831327,0.9525253,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,2.99266,2.99266,0,-1,0,2.99266,404.2305,8.947076,0,0,12.09724,3.150168,2.99266,0,0,0,29.59898,0,0,0,39.00008,100,0.1831327,3.291926,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.526143,4.526143,0,-1,0,4.526143,244.6395,6.308373,0,0,11.07273,4.764361,4.526143,0,0,0,29.59898,0,0,0,39.00008,100,0.1831327,4.978757,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,15.23975,8.36,0,-1,0,8.36,94.84125,0,6.879753,8.403728,7.928729,8.8,8.36,0,0,0,29.59898,0,0.8712714,-0.8712714,38.08168,97.64513,0.1831327,16.76373,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.378607,5.378607,0,-1,0,5.378607,96.19588,0,0,0,5.173998,5.661692,5.378607,0,0,0.9680794,28.72771,0,0.4876935,-0.4876935,37.5676,96.327,0.1831327,5.916468,4.139198,0,33.9017
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.399771,5.399771,0,-1,0,5.399771,43.93923,0,0,0,2.372617,5.683969,5.399771,0,0,1.509961,28.24001,0,3.311352,-3.311352,34.07713,87.37709,0.1831327,5.939748,1.898094,0,30.61263
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.8903276,0.8903276,0,-1,0,0.8903276,0,0,1.110223E-16,0,0,0.937187,0.8903276,0,0,5.189241,24.92866,0,0.937187,-0.937187,33.08925,84.84406,0.1831327,0.9793603,0,0,24.92866
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,7.322163,7.322163,0,-1,0,7.322163,0,0,8.881784E-16,0,0,7.70754,7.322163,0,0,6.230559,23.99147,0,7.70754,-7.70754,24.96479,64.01215,0.1831327,8.054379,0,0,23.99147
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,9.159307,8.36,0,-1,0,8.36,0,0,0.7993072,1.715238,0,8.8,8.36,0,0,14.79449,16.28393,0,8.8,-8.8,15.68878,40.22755,0.1831327,10.07524,0,0,16.28393
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.9002277,0.9002277,0,-1,0,0.9002277,0,0,0,0,0,0.9476082,0.9002277,0,0,24.57227,7.483934,0,0.9476082,-0.9476082,14.68991,37.66636,0.1831327,0.9902505,0,0,7.483934
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.498146,4.498146,0,-1,0,4.498146,0,0,8.881784E-16,0,0,4.73489,4.498146,0,0,25.62517,6.536326,0,4.73489,-4.73489,9.698895,24.86891,0.1831327,4.94796,0,0,6.536326
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.336926,1.711364,0,-1,0,1.711364,0,0,1.625562,1.959255,0,1.801436,1.711364,0,0,30.88616,1.801436,0,1.801436,-1.801436,7.800015,20,0.1831327,3.670619,0,0,1.801436
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.599538,0,0,-1,0,0,0,0,4.599538,5.059492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831327,5.059492,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831327,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.266754,0,0,-1,0,0,0,0,3.266754,3.593429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831327,3.593429,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3207236,0,0,-1,0,0,0,0,0.3207236,0.3527959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831327,0.3527959,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4279124,0,0,-1,0,0,0,0,0.4279124,0.4707037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831327,0.4707037,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.062391,1.062391,9.862391,0,2.831185,1.062391,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1831662,1.16863,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,1.916448,1.916448,10.71645,0,3.047261,1.916448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1832198,2.108093,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,13.20701,13.20701,12,0,3.372,13.20701,21.10898,0,0,0,2.787864,1.270532,1.207005,0,0,16.16775,15.048,1.517333,0,1.517333,25.10147,64.36261,0.1832304,14.52771,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,6.828334,6.828334,12,0,3.372,6.828334,69.73164,0,0,0,4.761509,0,0,5.171666,4.913083,14.65042,16.4136,9.674592,0,9.674592,34.27959,87.89622,0.183294,7.511168,3.809207,12,21.17511
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,3.429044,0,0,8.404873,0,0,0,0,4.975829,25.12073,4.975829,0,4.975829,39.00008,100,0.1832175,0,6.723898,0,33.5256
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,14.33041,8.36,0,-1,0,8.36,124.2943,1.591006,5.970406,7.403446,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832175,15.76345,8.312804,0,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,-1,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832175,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,11.28486,8.36,0,-1,0,8.36,124.0011,1.566488,2.924864,4.05335,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832175,12.41335,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,-1,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832175,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,12.07748,8.36,0,-1,0,8.36,98.11433,0,3.717478,4.925226,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1832175,13.28523,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.017266,1.017266,0,-1,0,1.017266,591.5684,4.282971,0,0,6.017823,1.070806,1.017266,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1832073,1.118992,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832073,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1832073,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,9.915459,8.36,0,-1,0,8.36,0,0,1.555458,2.547004,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1832073,10.907,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,13.97154,8.36,0,-1,0,8.36,0,0,5.611542,7.008696,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1832073,15.3687,0,0,20.79898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,12.89697,8.36,0,-1,0,8.36,0,0,4.53697,5.826667,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1832073,14.18667,0,0,11.99898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.446695,3.039029,0,-1,0,3.039029,0,0,2.407666,2.952336,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1832073,5.991365,0,0,3.198978
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4273316,0,0,-1,0,0,0,0,0.4273316,0.4700648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832073,0.4700648,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.4914206,0,0,-1,0,0,0,0,0.4914206,0.5405626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832073,0.5405626,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,4.775788,0,0,-1,0,0,0,0,4.775788,5.253367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832073,5.253367,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1522998,0,0,-1,0,0,0,0,0.1522998,0.1675298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832073,0.1675298,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.1984432,0,0,-1,0,0,0,0,0.1984432,0.2182876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832073,0.2182876,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.212456,0,0,-1,0,0,0,0,2.212456,2.433702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832073,2.433702,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.18223,0,0,-1,0,0,0,0,3.18223,3.500453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832073,3.500453,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.851505,1.851505,10.6515,0,3.030831,1.851505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832592,2.036655,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,4.922076,4.922076,12,0,3.372,4.922076,0,8.881784E-16,0,0,0,0,0,7.077924,6.724028,24.52775,7.524,6.724028,0,6.724028,22.10998,56.69215,0.1833227,5.414284,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.6509,5.6509,12,0,3.372,5.6509,22.50842,0,0,0,1.271928,0,0,6.3491,6.031644,17.80373,13.57563,7.303573,0,7.303573,29.03876,74.45821,0.1833885,6.215991,1.017543,12,14.84755
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.068027,0,2.377211,0,0,0,0,0,2.835528,0,0,8.068027,7.664625,10.50015,20.14884,10.50015,0,10.50015,39.00008,100,0.1833465,0,2.268422,12,22.98437
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,6.490008,6.490008,0,-1,0,6.490008,76.14754,0,0,0,4.941982,6.831588,6.490008,0,0,0,29.59898,0,1.889606,-1.889606,37.00826,94.89278,0.1833465,7.139009,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,7.916982,7.916982,0,-1,0,7.916982,66.9032,0,0,0.3486804,5.296714,8.333666,7.916982,0,0,2.099562,27.70937,0,3.036951,-3.036951,33.80703,86.68452,0.1833465,8.70868,4.237371,0,33.00609
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,12.07689,8.36,0,-1,0,8.36,82.96461,0,3.716892,4.924582,6.935842,8.8,8.36,0,0,5.473952,24.67242,0,1.864158,-1.864158,31.84204,81.64608,0.1833465,13.28458,5.548674,0,31.60826
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,15.25061,8.36,0,-1,0,8.36,88.39089,0,6.890612,8.415673,7.389478,8.8,8.36,0,0,7.545239,22.80826,0,1.410522,-1.410522,30.35522,77.83373,0.1833465,16.77567,5.911583,0,30.19774
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,14.42362,8.36,0,-1,0,8.36,101.9102,0,6.063615,7.505977,8.519696,8.8,8.36,0,0,9.112485,21.39774,0,0.2803038,-0.2803038,30.05975,77.07613,0.1833465,15.86598,6.815757,0,29.91744
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,14.45047,8.36,0,-1,0,8.36,69.44329,0,6.090473,7.53552,5.805459,8.8,8.36,0,0,9.423934,21.11744,0,2.994541,-2.994541,26.90323,68.98249,0.1833465,15.89552,4.644367,0,26.9229
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,12.7512,18.1229,3.311942,0,3.311942,30.04521,77.03885,0.1832958,0,2.649554,0,21.43484
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,9.015559,8.36,0,-1,0,8.36,20.4967,0,0.6555589,1.557115,1.713524,8.8,8.36,0,0,9.43926,21.10365,0,7.086476,-7.086476,22.57541,57.88555,0.1832958,9.917115,1.370819,0,22.81717
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,10.32861,8.36,0,-1,0,8.36,16.97785,0,1.968607,3.001467,1.419348,8.8,8.36,0,0,17.31312,14.01717,0,7.380652,-7.380652,14.79552,37.93715,0.1832958,11.36147,1.135479,0,15.43652
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,14.11336,6.304691,0,-1,0,6.304691,0,0,7.808671,9.220007,0,6.636517,6.304691,0,0,25.51385,6.636517,0,6.636517,-6.636517,7.800015,20,0.1832958,15.5247,0,0,6.636517
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,11.83523,0,0,-1,0,0,0,0,11.83523,13.01875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,13.01875,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,13.19681,0,0,-1,0,0,0,0,13.19681,14.51649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,14.51649,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.480483,0,0,-1,0,0,0,0,1.480483,1.628532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,1.628532,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,4.830365,0,0,-1,0,0,0,0,4.830365,5.313402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,5.313402,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.861069,0,0,-1,0,0,0,0,1.861069,2.047176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,2.047176,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.09093549,0,0,-1,0,0,0,0,0.09093549,0.100029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,0.100029,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.76543,0,0,-1,0,0,0,0,3.76543,4.141973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,4.141973,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,3.838049,0,0,-1,0,0,0,0,3.838049,4.221854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832958,4.221854,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4087962,0.4087962,9.208797,0,2.665825,0.4087962,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1833136,0.4496759,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.104959,1.104959,9.904959,0,2.841955,1.104959,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1833477,1.215455,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.060283,7.060283,12,0,3.372,7.060283,30.95891,0,0,0,2.185787,0,0,4.939717,4.692731,16.16775,15.048,6.878518,0,6.878518,30.18754,77.40379,0.1834071,7.766311,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,8.501186,8.501186,11.9666,0,3.363549,8.501186,66.36057,0,0,0,5.641435,0,0,3.46541,3.29214,9.289235,21.23867,8.933575,0,8.933575,38.66267,99.13485,0.1834773,9.351305,4.513148,12,26.8801
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,8.263427,8.263427,0,-1,0,8.263427,102.9716,0,0,0.7297689,8.508986,8.698343,8.263427,0,0,0.3556605,29.27888,0,0.189358,-0.189358,38.46307,98.62305,0.1834773,9.089769,6.807189,0,37.78787
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.67526,4.67526,0,-1,0,4.67526,224.772,5.021293,0,0,10.50868,4.921327,4.67526,0,0,0.5660583,29.08953,0.5660583,0,0.5660583,39.00008,100,0.1834686,5.142786,8.406941,0,39.5982
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,11.33674,8.36,0,-1,0,8.36,139.363,2.850744,2.976744,4.110419,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1834686,12.47042,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,-1,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834686,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,-1,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834686,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1834686,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,12.70809,8.36,0,-1,0,8.36,99.46451,0,4.348087,5.618896,8.315232,8.8,8.36,0,0,0,29.59898,0,0.4847674,-0.4847674,38.48909,98.68977,0.1834686,13.9789,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1736315,0.1736315,0,-1,0,0.1736315,2268.879,3.218087,0,0,3.939488,0.18277,0.1736315,0,0,0.5386304,29.11421,0.5386304,0,0.5386304,39.00008,100,0.1834604,0.1909946,3.15159,0,33.0537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,7.196453,7.196453,0,-1,0,7.196453,18.09766,0,8.881784E-16,0,1.30239,7.575214,7.196453,0,0,0,29.59898,0,6.272824,-6.272824,32.38794,83.04584,0.1834604,7.916099,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,11.53207,8.36,0,-1,0,8.36,0,0,3.172071,4.325278,0,8.8,8.36,0,0,6.969804,23.32615,0,8.8,-8.8,23.11193,59.26123,0.1834604,12.68528,0,0,23.32615
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.203113,6.203113,0,-1,0,6.203113,0,0,8.881784E-16,0,0,6.529593,6.203113,0,0,16.74758,14.52615,0,6.529593,-6.529593,16.22913,41.61308,0.1834604,6.823424,0,0,14.52615
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.7725292,0.7725292,0,-1,0,0.7725292,0,0,1.110223E-16,0,0,0.8131887,0.7725292,0,0,24.00269,7.996562,0,0.8131887,-0.8131887,15.37196,39.41519,0.1834604,0.8497822,0,0,7.996562
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,8.315867,6.824204,0,-1,0,6.824204,0,0,1.491663,2.32325,0,7.183373,6.824204,0,0,24.90623,7.183373,0,7.183373,-7.183373,7.800015,20,0.1834604,9.147454,0,0,7.183373
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.792736,0,0,-1,0,0,0,0,2.792736,3.07201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834604,3.07201,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.8434265,0,0,-1,0,0,0,0,0.8434265,0.9277691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834604,0.9277691,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834604,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.643577,0,0,-1,0,0,0,0,1.643577,1.807935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834604,1.807935,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834604,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.466079,0,0,-1,0,0,0,0,5.466079,6.012687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834604,6.012687,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,4.717896,0,0,-1,0,0,0,0,4.717896,5.189686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834604,5.189686,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.762708,2.762708,11.56271,0,3.261365,2.762708,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1835332,3.038978,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,3.937201,3.937201,12,0,3.372,3.937201,0,0,0,0,0,0,0,8.062799,7.659659,24.52775,7.524,7.659659,0,7.659659,22.9976,58.96808,0.1836049,4.330921,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,6.862687,6.862687,12,0,3.372,6.862687,31.16141,0,0,0,2.13851,0,0,5.137313,4.880447,16.8681,14.41769,7.018957,0,7.018957,29.65637,76.04181,0.1836654,7.548956,1.710808,12,16.5562
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,3.948919,3.948919,8.828105,0,2.56951,3.948919,119.353,0,0,0,4.713152,0,0,4.879186,4.635226,9.849137,20.73475,9.348379,0,9.348379,38.52502,98.7819,0.1836588,4.343811,3.770522,12,25.44791
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,11.8713,8.36,0,-1,0,8.36,87.8248,0,3.511296,4.698426,7.342153,8.8,8.36,0,0,0.5007585,29.1483,0,1.457847,-1.457847,36.98831,94.84164,0.1836588,13.05843,5.873723,0,36.49045
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.372653,3.372653,0,-1,0,3.372653,289.9491,4.108228,0,0,9.778978,3.550161,3.372653,0,0,2.120588,27.69045,2.120588,0,2.120588,39.00008,100,0.1836264,3.709919,7.823183,0,37.46943
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.700372,4.700372,0,-1,0,4.700372,243.9974,6.521026,0,0,11.46879,4.94776,4.700372,0,0,0,29.59898,0,0,0,39.00008,100,0.1836264,5.170409,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,11.45175,8.36,0,-1,0,8.36,136.6201,2.621437,3.091749,4.236924,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1836264,12.59692,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,7.83042,7.83042,0,-1,0,7.83042,129.5056,1.898288,0,0.2534615,10.14083,8.242547,7.83042,0,0,0,29.59898,0,0,0,39.00008,100,0.1836264,8.613461,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,11.01434,8.36,0,-1,0,8.36,111.3751,0.5109593,2.654339,3.755773,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1836264,12.11577,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.090575,5.090575,0,-1,0,5.090575,122.0139,0.8527096,0,0,6.211209,5.3585,5.090575,0,0,0,29.59898,0,0,0,39.00008,100,0.1836264,5.599632,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,5.926103,5.926103,0,-1,0,5.926103,79.66925,0,0,0,4.721282,6.238003,5.926103,0,0,0,29.59898,0,1.516721,-1.516721,37.40131,95.90061,0.1836264,6.518713,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.81706,2.81706,0,-1,0,2.81706,86.61703,0,0,0,2.440053,2.965326,2.81706,0,0,1.685246,28.08226,0,0.5252725,-0.5252725,36.84763,94.4809,0.1836264,3.098766,1.952043,0,30.52231
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,16.25403,8.36,0,-1,0,8.36,0,0,7.894029,9.519432,0,8.8,8.36,0,0,2.268882,27.55698,0,8.8,-8.8,27.57161,70.6963,0.1836264,17.87943,0,0,27.55698
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,8.315664,8.315664,0,-1,0,8.315664,0,0,1.776357E-15,0.7872303,0,8.75333,8.315664,0,0,12.04666,18.75698,0,8.75333,-8.75333,18.34479,47.03783,0.1836264,9.14723,0,0,18.75698
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.460321,4.460321,0,-1,0,4.460321,0,0,8.881784E-16,0,0,4.695075,4.460321,0,0,21.77258,10.00365,0,4.695075,-4.695075,13.39575,34.34801,0.1836264,4.906353,0,0,10.00365
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.691357,2.691357,0,-1,0,2.691357,0,0,4.440892E-16,0,0,2.833007,2.691357,0,0,26.98933,5.308579,0,2.833007,-2.833007,10.4095,26.69097,0.1836264,2.960492,0,0,5.308579
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13712,2.475572,0,0,0,10.4095,26.69097,0.1836264,0,0,0,2.475572
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13712,2.475572,0,0,0,10.4095,26.69097,0.1836264,0,0,0,2.475572
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.393711,2.351793,0,-1,0,2.351793,0,0,2.041917,2.481288,0,2.475572,2.351793,0,0,30.13712,2.475572,0,2.475572,-2.475572,7.800015,20,0.1836264,4.833082,0,0,2.475572
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.137553,0,0,-1,0,0,0,0,1.137553,1.251309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836264,1.251309,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.400311,0,0,-1,0,0,0,0,1.400311,1.540343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836264,1.540343,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.213166,0,0,-1,0,0,0,0,2.213166,2.434482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836264,2.434482,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.295664,0,0,-1,0,0,0,0,1.295664,1.42523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836264,1.42523,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.095857,3.095857,11.89586,0,3.345652,3.095857,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837044,3.405443,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1837123,0,0,12,7.524
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,10.73318,10.73318,12,0,3.372,10.73318,16.29872,0,0,0,1.749371,0,0,1.266817,1.203476,16.16775,15.048,2.952847,0,2.952847,26.46332,67.85452,0.1837356,11.8065,1.399497,12,16.79737
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.383412,0,2.457003,0,0,0,0,0,5.250665,0,0,8.383412,7.964242,13.21491,17.70556,13.21491,0,13.21491,39.00008,100,0.1836597,0,4.200532,12,22.95623
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,18.22583,8.36,0,-1,0,8.36,86.2149,0,9.86583,11.68841,7.207566,8.8,8.36,0,0,0,29.59898,0,1.592434,-1.592434,37.32151,95.69598,0.1836597,20.04841,5.766053,0,36.80655
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.653807,5.653807,0,-1,0,5.653807,175.8002,2.218654,0,0,9.939401,5.951375,5.653807,0,0,1.769371,28.00654,1.769371,0,1.769371,39.00008,100,0.1836328,6.219187,7.951521,0,37.94595
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.7867402,0.7867402,0,-1,0,0.7867402,1431.472,10.43382,0,0,11.26197,0.8281476,0.7867402,0,0,0,29.59898,0,0,0,39.00008,100,0.1836328,0.8654143,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.124619,5.124619,0,-1,0,5.124619,246.1849,7.221703,0,0,12.61604,5.394336,5.124619,0,0,0,29.59898,0,0,0,39.00008,100,0.1836328,5.637081,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.148687,5.148687,0,-1,0,5.148687,218.9328,5.852495,0,0,11.27217,5.419671,5.148687,0,0,0,29.59898,0,0,0,39.00008,100,0.1836328,5.663556,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,11.68658,8.36,0,-1,0,8.36,116.0439,0.9012702,3.326576,4.495234,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1836328,12.85523,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,2.848626,2.848626,0,-1,0,2.848626,261.4099,4.448037,0,0,7.44659,2.998553,2.848626,0,0,0,29.59898,0,0,0,39.00008,100,0.1836328,3.133488,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836328,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,9.306027,8.36,0,-1,0,8.36,21.36349,0,0.9460272,1.87663,1.785988,8.8,8.36,0,0,0,29.59898,0,7.014012,-7.014012,31.60666,81.04256,0.1836328,10.23663,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,17.94142,8.36,0,-1,0,8.36,0,0,9.581417,11.37556,0,8.8,8.36,0,0,7.793347,22.58497,0,8.8,-8.8,22.33064,57.25795,0.1836328,19.73556,0,0,22.58497
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,1.985397,1.985397,0,-1,0,1.985397,0,0,0,0,0,2.089892,1.985397,0,0,17.57113,13.78497,0,2.089892,-2.089892,20.12771,51.6094,0.1836328,2.183937,0,0,13.78497
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,2.888679,2.888679,0,-1,0,2.888679,0,0,4.440892E-16,0,0,3.040715,2.888679,0,0,19.89323,11.69507,0,3.040715,-3.040715,16.92251,43.39097,0.1836328,3.177547,0,0,11.69507
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,16.77356,8.221641,0,-1,0,8.221641,0,0,8.55192,10.22928,0,8.654359,8.221641,0,0,23.2718,8.654359,0,8.654359,-8.654359,7.800015,20,0.1836328,18.45092,0,0,8.654359
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.079499,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.079499,1.187449,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1836328,1.187449,0,0,8.426001E-16
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.473184,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.473184,2.720502,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1836328,2.720502,0,0,8.426001E-16
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.49077,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.49077,1.639847,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1836328,1.639847,0,0,8.426001E-16
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.772438,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.772438,3.049681,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1836328,3.049681,0,0,8.426001E-16
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.44856,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.44856,1.593416,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1836328,1.593416,0,0,8.426001E-16
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.321854,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.321854,1.454039,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1836328,1.454039,0,0,8.426001E-16
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.004467,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.004467,1.104913,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1836328,1.104913,0,0,8.426001E-16
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.030897,1.030897,9.830897,0,2.823217,1.030897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1836647,1.133987,0,12,8.426001E-16
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1836726,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,9.860116,9.860116,12,0,3.372,9.860116,4.025641,0,0,0,0.3969329,0,0,2.139884,2.03289,16.16775,15.048,2.429823,0,2.429823,25.96713,66.58226,0.1836942,10.84613,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,7.204334,7.204334,12,0,3.372,7.204334,13.5627,0,0,0,0.9771022,0,0,4.795666,4.555882,13.73793,17.23484,5.532985,0,5.532985,31.21618,80.04134,0.1837433,7.924767,0.7816818,12,18.21194
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.190027,1.190027,0,-1,0,1.190027,121.6061,0,0,0,1.447146,1.25266,1.190027,0,0,8.204946,22.21453,0.1944857,0,0.1944857,31.40069,80.51443,0.1837403,1.30903,1.157717,0,23.66167
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,10.9829,8.36,0,-1,0,8.36,29.07665,0,2.622902,3.721193,2.430808,8.8,8.36,0,0,8.01046,22.38956,0,6.369192,-6.369192,24.68697,63.2998,0.1837403,12.08119,1.944646,0,24.82037
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.591224,3.591224,0,-1,0,3.591224,98.90057,0,0,0,3.551741,3.780236,3.591224,0,0,15.08734,16.02037,0,0.2284949,-0.2284949,24.44612,62.68222,0.1837403,3.950347,2.841393,0,19.57211
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,-1,0,0,0,0,0,0,2.351907,0,0,0,0,15.34122,15.79188,2.351907,0,2.351907,26.67733,68.40327,0.1837046,0,1.881526,0,18.14378
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,7.528843,7.528843,0,-1,0,7.528843,9.958386,0,8.881784E-16,0,0.7497512,7.925097,7.528843,0,0,12.98932,17.90859,0,7.175346,-7.175346,19.11385,49.00978,0.1837046,8.281727,0.599801,0,18.65834
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,20.96192,10.73325,0.0552393,0,0.0552393,19.16626,49.14415,0.1837037,0,0.04419144,0,10.78849
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,12.59917,8.36,0,-1,0,8.36,8.865215,0,4.239169,5.499086,0.741132,8.8,8.36,0,0,20.90668,10.78296,0,8.058868,-8.058868,10.67146,27.36267,0.1837037,13.85909,0.5929056,0,11.52409
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.523332,2.625871,0,-1,0,2.625871,1.522534,0,2.897462,3.48018,0.03997977,2.764074,2.625871,0,0,29.86098,2.724095,0,2.724095,-2.724095,7.800015,20,0.1837037,6.075665,0.03198382,0,2.764074
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,32.88775,0,0.1359952,0,0.1359952,7.929032,20.33081,0.1837016,0,0.1087962,0,0.1359952
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75176,0.1223957,0,0,0,7.929032,20.33081,0.1837016,0,0,0,0.1223957
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.500386,0.1162759,0,-1,0,0.1162759,0,0,1.38411,1.534148,0,0.1223957,0.1162759,0,0,32.75176,0.1223957,0,0.1223957,-0.1223957,7.800015,20,0.1837016,1.650424,0,0,0.1223957
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,5.916087,0,0,-1,0,0,0,0,5.916087,6.507695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,6.507695,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3168464,0,0,-1,0,0,0,0,0.3168464,0.348531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,0.348531,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.807184,0,0,-1,0,0,0,0,0.807184,0.8879024,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,0.8879024,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.643475,0,0,-1,0,0,0,0,3.643475,4.007823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,4.007823,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,3.858895,0,0,-1,0,0,0,0,3.858895,4.244784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,4.244784,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.037747,0,0,-1,0,0,0,0,5.037747,5.541522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,5.541522,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.481616,0,0,-1,0,0,0,0,1.481616,1.629778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,1.629778,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,1.918271,0,0,-1,0,0,0,0,1.918271,2.110098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837016,2.110098,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.245814,3.245814,12,0,3.372,3.245814,0,0,0,0,0,0,0,8.754187,8.316477,32.88775,0,8.316477,0,8.316477,15.68972,40.22997,0.1837788,3.570395,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.82031,0.82031,9.62031,0,2.769938,0.82031,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.57128,7.484829,8.36,0,8.36,23.62071,60.5658,0.1838056,0.902341,0,12,7.484829
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.21128,15.00883,10.41157,0,10.41157,33.498,85.89213,0.1837822,0,1.641259,12,17.0604
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,9.482307,9.482307,12,0,3.372,9.482307,32.81811,0,0,0,3.111914,0,0,2.517692,2.391808,5.799702,24.37925,5.503722,0,5.503722,38.71929,99.28002,0.1838257,10.43054,2.489531,12,27.49116
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,4.304711,0,0,4.600692,0,0,0,0,0.2959805,29.3326,0.2959805,0,0.2959805,39.00008,100,0.1838213,0,3.680553,0,33.93329
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6069825,0.6069825,0,-1,0,0.6069825,1132.637,6.235981,0,0,6.87491,0.6389289,0.6069825,0,0,0,29.59898,0,0,0,39.00008,100,0.1838213,0.6676808,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,9.550565,8.36,0,-1,0,8.36,78.73164,0,1.190565,2.145622,6.581965,8.8,8.36,0,0,0,29.59898,0,2.218035,-2.218035,36.66206,94.0051,0.1838213,10.50562,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,5.978404,5.978404,0,-1,0,5.978404,118.0471,0,0,0,7.05733,6.293057,5.978404,0,0,2.464483,27.38094,0.7642736,0,0.7642736,37.38712,95.86421,0.1838097,6.576244,5.645864,0,34.43827
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,9.236171,8.36,0,-1,0,8.36,88.28802,0,0.8761712,1.799788,7.380878,8.8,8.36,0,0,1.70021,28.06879,0,1.419122,-1.419122,35.89123,92.02862,0.1838097,10.15979,5.904703,0,35.44967
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,11.76627,8.36,0,-1,0,8.36,108.2922,0,3.40627,4.582897,9.053227,8.8,8.36,0,0,3.277012,26.64967,0.2532272,0,0.2532272,36.13147,92.64459,0.1838058,12.9429,7.242582,0,35.7029
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,20.74157,8.36,0,-1,0,8.36,89.6029,0,12.38157,14.45572,7.490802,8.8,8.36,0,0,3.023784,26.87757,0,1.309198,-1.309198,34.75145,89.1061,0.1838058,22.81572,5.992642,0,34.36837
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.002435,4.002435,0,-1,0,4.002435,85.1859,0,0,0,3.40951,4.213089,4.002435,0,0,4.478448,25.56837,0,0.803579,-0.803579,33.9044,86.93419,0.1838058,4.402678,2.727608,0,28.97788
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2173732,0.2173732,0,-1,0,0.2173732,954.5685,0,0,0,2.074976,0.2288139,0.2173732,0,0,5.371314,24.7648,1.846162,0,1.846162,35.65583,91.42501,0.1837778,0.2391105,1.659981,0,26.83977
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.115846,3.115846,0,-1,0,3.115846,0,0,4.440892E-16,0,0,3.279838,3.115846,0,0,3.525151,26.42634,0,3.279838,-3.279838,32.19857,82.56028,0.1837778,3.42743,0,0,26.42634
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,5.759981,5.759981,0,-1,0,5.759981,0,0,0,0,0,6.063138,5.759981,0,0,7.169415,23.1465,0,6.063138,-6.063138,25.80746,66.17285,0.1837778,6.335979,0,0,23.1465
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,7.44934,7.44934,0,-1,0,7.44934,0,0,0,0,0,7.841411,7.44934,0,0,13.90624,17.08337,0,7.841411,-7.841411,17.54189,44.97912,0.1837778,8.194274,0,0,17.08337
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,29.17718,8.36,0,-1,0,8.36,0,0,20.81717,23.73489,0,8.8,8.36,0,0,22.61891,9.241956,0,8.8,-8.8,8.265878,21.19452,0.1837778,32.09489,0,0,9.241956
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.175309,0.4198577,0,-1,0,0.4198577,0,0,1.755452,1.972983,0,0.4419554,0.4198577,0,0,32.39669,0.4419554,0,0.4419554,-0.4419554,7.800015,20,0.1837778,2.39284,0,0,0.4419554
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,4.761373,0,0,-1,0,0,0,0,4.761373,5.23751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837778,5.23751,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.9713978,0,0,-1,0,0,0,0,0.9713978,1.068538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837778,1.068538,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.526296,0,0,-1,0,0,0,0,1.526296,1.678926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837778,1.678926,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.087259,0,0,-1,0,0,0,0,2.087259,2.295985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837778,2.295985,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837778,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,2.896018,0,0,-1,0,0,0,0,2.896018,3.185619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837778,3.185619,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,6.580314,6.580314,12,0,3.372,6.580314,0,0,0,0,0,0,0,5.419686,5.148702,32.88775,0,5.148702,0,5.148702,12.6845,32.5243,0.1838254,7.238345,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,4.792123,4.792123,12,0,3.372,4.792123,0,0,0,0,0,0,0,7.207877,6.847483,27.73905,4.633832,6.847483,0,6.847483,19.1806,49.18092,0.1838887,5.271336,0,12,4.633832
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,4.985576,4.985576,12,0,3.372,4.985576,20.66237,0,0,0,1.030138,0,0,7.014424,6.663703,20.89157,10.79657,7.693841,0,7.693841,26.47961,67.89631,0.1839572,5.484133,0.8241103,12,11.8267
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,8.658312,8.658312,12,0,3.372,8.658312,21.29459,0,0,0,1.843752,0,0,3.341688,3.174603,13.19773,17.72102,5.018355,0,5.018355,31.24044,80.10355,0.1839991,9.524143,1.475001,12,19.56478
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.51751,1.51751,0,-1,0,1.51751,288.1543,0,0,0,4.372769,1.597379,1.51751,0,0,8.179373,22.23754,2.775391,0,2.775391,33.87341,86.85473,0.1839571,1.669261,3.498215,0,26.61031
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.553679,4.553679,0,-1,0,4.553679,168.0567,0,0,0,7.652761,4.793346,4.553679,0,0,5.403982,24.73539,2.859415,0,2.859415,36.58609,93.8103,0.1839138,5.009047,6.122209,0,32.38816
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,14.81845,8.36,0,-1,0,8.36,101.3003,0,6.458447,7.940292,8.468704,8.8,8.36,0,0,2.544567,27.30887,0,0.3312955,-0.3312955,36.23687,92.91487,0.1839138,16.30029,6.774963,0,35.77757
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,-1,0,0,0,4.958455,0,0,7.871128,0,0,0,0,2.912673,26.97757,2.912673,0,2.912673,39.00008,100,0.1838697,0,6.296903,0,34.8487
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,6.902176,6.902176,0,-1,0,6.902176,100.8581,0,0,0,6.961404,7.265449,6.902176,0,0,0,29.59898,0,0.3040443,-0.3040443,38.67959,99.17823,0.1838697,7.592394,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.225116,4.225116,0,-1,0,4.225116,210.5619,4.111168,0,0,8.896485,4.447491,4.225116,0,0,0.337827,29.29493,0.337827,0,0.337827,39.00008,100,0.1838646,4.647628,7.117188,0,38.19142
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,4.911971,4.911971,0,-1,0,4.911971,119.8094,0.7145067,0,0,5.885003,5.170496,4.911971,0,0,0,29.59898,0,0,0,39.00008,100,0.1838646,5.403168,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,13.33208,8.36,0,-1,0,8.36,20.06661,0,4.972079,6.305287,1.677568,8.8,8.36,0,0,0,29.59898,0,7.122432,-7.122432,31.49238,80.74952,0.1838646,14.66529,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.169329,4.169329,0,-1,0,4.169329,17.4018,0,8.881784E-16,0,0.7255384,4.388768,4.169329,0,0,7.913813,22.47655,0,3.663229,-3.663229,27.63099,70.84856,0.1838646,4.586262,0.5804307,0,23.20209
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,11.52161,8.36,0,-1,0,8.36,0,0,3.161611,4.313772,0,8.8,8.36,0,0,11.98407,18.81332,0,8.8,-8.8,18.35498,47.06395,0.1838646,12.67377,0,0,18.81332
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.169671,4.169671,0,-1,0,4.169671,0,0,0,0,0,4.389128,4.169671,0,0,21.76185,10.01332,0,4.389128,-4.389128,13.72843,35.20104,0.1838646,4.586638,0,0,10.01332
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63865,5.624189,0,0,0,13.72843,35.20104,0.1838646,0,0,0,5.624189
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,4.789634,4.789634,0,-1,0,4.789634,0,0,8.881784E-16,0,0,5.04172,4.789634,0,0,26.63865,5.624189,0,5.04172,-5.04172,8.413993,21.5743,0.1838646,5.268597,0,0,5.624189
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4528372,0.4528372,0,-1,0,0.4528372,0,0,5.551115E-17,0,0,0.4766707,0.4528372,0,0,32.24057,0.5824698,0,0.4766707,-0.4766707,7.911538,20.28595,0.1838646,0.4981209,0,0,0.5824698
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.668054,0.1005091,0,-1,0,0.1005091,0,0,1.567545,1.734351,0,0.105799,0.1005091,0,0,32.7702,0.105799,0,0.105799,-0.105799,7.800015,20,0.1838646,1.83486,0,0,0.105799
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.102677,0,0,-1,0,0,0,0,1.102677,1.212945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838646,1.212945,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838646,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.09929003,0,0,-1,0,0,0,0,0.09929003,0.109219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838646,0.109219,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.133073,0,0,-1,0,0,0,0,3.133073,3.44638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838646,3.44638,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.792116,0,0,-1,0,0,0,0,1.792116,1.971328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838646,1.971328,0,0,0
