Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.150587,5.150587,12,0,3.372,5.150587,0,0,0,0,0,0,0,6.849413,6.506943,32.88775,0,6.506943,0,6.506943,13.97304,35.82824,0.1839245,5.665646,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,3.91509,3.91509,12,0,3.372,3.91509,0,0,0,0,0,0,0,8.084909,7.680665,26.38081,5.856248,7.680665,0,7.680665,21.25956,54.51159,0.1839952,4.306599,0,12,5.856248
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,12.77156,12.77156,12,0,3.372,12.77156,10.20413,0,0,0,1.303227,0.8121677,0.7715593,0,0,18.70015,12.76885,0.4910595,0,0.4910595,21.72542,55.7061,0.1839986,14.04872,1.042582,12,14.07207
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,11.74885,11.74885,12,0,3.372,11.74885,28.93564,0,0,0,3.399604,0,0,0.2511546,0.2385969,18.20909,13.2108,3.638201,0,3.638201,25.17692,64.55608,0.184024,12.92373,2.719683,12,16.6104
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.220435,6.220435,0,-1,0,6.220435,127.011,0,0,0,7.900635,6.547827,6.220435,0,0,14.57089,16.48518,1.352809,0,1.352809,26.46031,67.84681,0.1840035,6.842479,6.320508,0,24.38582
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,11.16436,8.36,0,-1,0,8.36,121.8472,0,2.80436,3.920796,10.18642,8.8,8.36,0,0,13.21808,17.70271,1.386422,0,1.386422,27.77558,71.21931,0.1839826,12.2808,8.149137,0,27.88913
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,10.89529,8.36,0,-1,0,8.36,102.6391,0,2.535287,3.624816,8.580632,8.8,8.36,0,0,11.83166,18.95049,0,0.2193679,-0.2193679,27.54435,70.6264,0.1839826,11.98482,6.864506,0,27.53112
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,8.502367,8.36,0,-1,0,8.36,103.0992,0,0.1423669,0.9926036,8.61909,8.8,8.36,0,0,12.0754,18.73112,0,0.1809103,-0.1809103,27.35365,70.13744,0.1839826,9.352604,6.895272,0,27.35021
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,9.234316,8.36,0,-1,0,8.36,83.90868,0,0.8743157,1.797747,7.014765,8.8,8.36,0,0,12.27641,18.55021,0,1.785234,-1.785234,25.47185,65.31231,0.1839826,10.15775,5.611813,0,25.56498
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,7.141409,7.141409,0,-1,0,7.141409,86.35046,0,0,0,6.16664,7.517273,7.141409,0,0,14.26,16.76497,0,1.350633,-1.350633,24.04816,61.66182,0.1839826,7.85555,4.933312,0,22.93162
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,9.081223,8.36,0,-1,0,8.36,79.19196,0,0.7212223,1.629345,6.620447,8.8,8.36,0,0,15.76071,15.41434,0,2.179553,-2.179553,21.75071,55.77094,0.1839826,9.989345,5.296358,0,22.03479
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,12.95958,8.36,0,-1,0,8.36,41.21998,0,4.599583,5.895541,3.44599,8.8,8.36,0,0,18.18243,13.23479,0,5.35401,-5.35401,16.10709,41.30014,0.1839826,14.25554,2.756792,0,16.68078
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,24.13133,7.88078,1.892461,0,1.892461,17.90243,45.90358,0.183954,0,1.513969,0,9.773241
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.23887,9.583995,0,0,0,17.90243,45.90358,0.183954,0,0,0,9.583995
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,8.406244,8.36,0,-1,0,8.36,0,0,0.04624466,0.8868691,0,8.8,8.36,0,0,22.23887,9.583995,0,8.8,-8.8,8.626419,22.11898,0.183954,9.246869,0,0,9.583995
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,19.58437,0.7447951,0,-1,0,0.7447951,0,0,18.83958,20.79802,0,0.7839949,0.7447951,0,0,32.01665,0.7839949,0,0.7839949,-0.7839949,7.800015,20,0.183954,21.54281,0,0,0.7839949
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.727353,0,0,-1,0,0,0,0,1.727353,1.900088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,1.900088,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.434635,0,0,-1,0,0,0,0,2.434635,2.678098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,2.678098,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.169846,0,0,-1,0,0,0,0,4.169846,4.58683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,4.58683,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,3.810556,0,0,-1,0,0,0,0,3.810556,4.191612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,4.191612,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,1.901952,0,0,-1,0,0,0,0,1.901952,2.092147,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,2.092147,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.677942,0,0,-1,0,0,0,0,1.677942,1.845736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,1.845736,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.4924261,0,0,-1,0,0,0,0,0.4924261,0.5416687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183954,0.5416687,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.5885287,0.5885287,9.388529,0,2.711298,0.5885287,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839751,0.6473815,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.315831,2.315831,11.11583,0,3.148305,2.315831,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1840361,2.547414,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,4.732924,4.732924,11.66462,0,3.287149,4.732924,48.00167,0,0,0,2.271883,0,0,6.931695,6.585111,16.16775,15.048,8.856994,0,8.856994,32.06448,82.21645,0.1841021,5.206216,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,15.91103,15.91103,12,0,3.372,15.91103,35.79257,0,0,0,5.694965,4.116868,3.911025,0,0,7.31076,23.01929,1.578096,0,1.578096,33.5616,86.0552,0.1841128,17.50213,4.555972,12,28.71426
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,15.27254,8.36,0,-1,0,8.36,98.51527,0,6.912542,8.439796,8.235877,8.8,8.36,0,0,5.732664,24.43958,0,0.564123,-0.564123,32.96696,84.53049,0.1841128,16.7998,6.588702,0,32.67546
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.271671,3.271671,0,-1,0,3.271671,333.2651,1.100004,0,0,10.90334,3.443864,3.271671,0,0,6.359468,23.87546,6.359468,0,6.359468,39.00008,100,0.184017,3.598838,8.722669,0,34.77879
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,13.20456,8.36,0,-1,0,8.36,147.0947,3.497115,4.844561,6.165017,12.29711,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184017,14.52502,9.837691,0,41.89609
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.109178,7.109178,0,-1,0,7.109178,171.3204,4.696127,0,0,12.17947,7.483345,7.109178,0,0,0,29.59898,0,0,0,39.00008,100,0.184017,7.820095,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,0.9515557,0.9515557,0,-1,0,0.9515557,1183.735,10.26226,0,0,11.2639,1.001638,0.9515557,0,0,0,29.59898,0,0,0,39.00008,100,0.184017,1.046711,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184017,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184017,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184017,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.704836,4.704836,0,-1,0,4.704836,49.19068,0,0,0,2.314341,4.952459,4.704836,0,0,0,29.59898,0,2.638118,-2.638118,36.21926,92.86971,0.184017,5.17532,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.00444,3.00444,0,-1,0,3.00444,0,0,0,0,0,3.162568,3.00444,0,0,2.931243,26.96086,0,3.162568,-3.162568,32.88562,84.32193,0.184017,3.304884,0,0,26.96086
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,14.627,8.36,0,-1,0,8.36,0,0,6.266997,7.729697,0,8.8,8.36,0,0,6.445208,23.79829,0,8.8,-8.8,23.6096,60.53732,0.184017,16.0897,0,0,23.79829
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.22299,14.99829,0,0,0,23.6096,60.53732,0.184017,0,0,0,14.99829
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.252112,4.252112,0,-1,0,4.252112,0,0,0,0,0,4.475908,4.252112,0,0,16.22299,14.99829,0,4.475908,-4.475908,18.89158,48.43986,0.184017,4.677323,0,0,14.99829
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.6630197,0.6630197,0,-1,0,0.6630197,0,0,0,0,0,0.6979154,0.6630197,0,0,21.19622,10.52238,0,0.6979154,-0.6979154,18.15591,46.55354,0.184017,0.7293216,0,0,10.52238
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2637095,0.2637095,0,-1,0,0.2637095,0,0,0,0,0,0.2775889,0.2637095,0,0,21.97168,9.824469,0,0.2775889,-0.2775889,17.86331,45.80327,0.184017,0.2900804,0,0,9.824469
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.28011,9.54688,0,0,0,17.86331,45.80327,0.184017,0,0,0,9.54688
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.216807,1.216807,0,-1,0,1.216807,0,0,2.220446E-16,0,0,1.280849,1.216807,0,0,22.28011,9.54688,0,1.280849,-1.280849,16.51318,42.34139,0.184017,1.338488,0,0,9.54688
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70328,8.26603,0,0,0,16.51318,42.34139,0.184017,0,0,0,8.26603
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70328,8.26603,0,0,0,16.51318,42.34139,0.184017,0,0,0,8.26603
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.009159,2.009159,0,-1,0,2.009159,0,0,4.440892E-16,0,0,2.114904,2.009159,0,0,23.70328,8.26603,0,2.114904,-2.114904,14.28387,36.62524,0.184017,2.210074,0,0,8.26603
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.301922,2.301922,0,0,0,2.301922,0,0,0,0,0,2.423076,2.301922,0,0,26.05317,6.151126,0,2.423076,-2.423076,11.72972,30.07616,0.184017,2.532115,0,0,6.151126
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.33133,2.33133,0,0,0,2.33133,0,0,0,0,0,2.454032,2.33133,0,0,28.74548,3.72805,0,2.454032,-2.454032,9.142948,23.44341,0.184017,2.564463,0,0,3.72805
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.280721,4.280721,11.96505,0,3.363158,4.280721,65.1274,0,0,0,2.787922,0,0,7.684329,7.300112,31.47218,1.274018,10.08803,0,10.08803,18.7133,47.98272,0.1840713,4.708794,2.230338,12,4.06194
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.534011,0,0,8.8,8.36,21.38414,10.35325,13.89401,0,13.89401,31.89431,81.78013,0.1839955,0,4.427209,12,15.88726
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.9363604,0.9363604,0,-1,0,0.9363604,796.1948,0,0,0,7.455252,0.9856425,0.9363604,0,0,7.490132,22.85786,6.469609,0,6.469609,38.03193,97.51756,0.1838983,1.029996,5.964201,0,30.31311
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.554506,5.554506,0,-1,0,5.554506,152.5185,1.604279,0,0,8.471651,5.846848,5.554506,0,0,1.020523,28.68051,1.020523,0,1.020523,39.00008,100,0.183883,6.109957,6.77732,0,37.15216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.383973,5.383973,0,-1,0,5.383973,143.3249,2.049233,0,0,7.716573,5.66734,5.383973,0,0,0,29.59898,0,0,0,39.00008,100,0.183883,5.92237,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,-1,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183883,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,9.33693,8.36,0,-1,0,8.36,97.76659,0,0.9769298,1.910623,8.173287,8.8,8.36,0,0,0,29.59898,0,0.6267126,-0.6267126,38.33947,98.30612,0.183883,10.27062,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.8867405,0.8867405,0,-1,0,0.8867405,1217.714,9.168202,0,0,10.79796,0.9334111,0.8867405,0,0,0.6963473,28.97227,0.6963473,0,0.6963473,39.00008,100,0.1838725,0.9754146,8.638369,0,39.77023
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,6.725998,6.725998,0,-1,0,6.725998,116.878,0.7812156,0,0,7.861213,7.079998,6.725998,0,0,0,29.59898,0,0,0,39.00008,100,0.1838725,7.398598,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,12.63315,8.36,0,-1,0,8.36,69.24093,0,4.27315,5.536465,5.788542,8.8,8.36,0,0,0,29.59898,0,3.011458,-3.011458,35.82572,91.86064,0.1838725,13.89647,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,0,0,0,2.550618,0,0,0,0,3.346065,26.58752,2.550618,0,2.550618,38.24545,98.06506,0.1838342,0,2.040495,0,29.13814
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7954465,28.88308,0,0,0,38.24545,98.06506,0.1838342,0,0,0,28.88308
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,19.80103,8.36,0,-1,0,8.36,0,0,11.44102,13.42113,0,8.8,8.36,0,0,0.7954465,28.88308,0,8.8,-8.8,28.96944,74.28046,0.1838342,21.78113,0,0,28.88308
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,17.58095,8.36,0,-1,0,8.36,0,0,9.220953,10.97905,0,8.8,8.36,0,0,10.57322,20.08308,0,8.8,-8.8,19.69342,50.49585,0.1838342,19.33905,0,0,20.08308
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,20.04346,8.36,0,-1,0,8.36,0,0,11.68346,13.6878,0,8.8,8.36,0,0,20.351,11.28308,0,8.8,-8.8,10.41741,26.71125,0.1838342,22.0478,0,0,11.28308
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12878,2.483076,0,0,0,10.41741,26.71125,0.1838342,0,0,0,2.483076
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.010125,1.010125,0,-1,0,1.010125,0,0,0,0,0,1.06329,1.010125,0,0,30.12878,2.483076,0,1.06329,-1.06329,9.296602,23.83739,0.1838342,1.111138,0,0,2.483076
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.669888,1.348797,0,-1,0,1.348797,0,0,0.3210905,0.4880793,0,1.419787,1.348797,0,0,31.31021,1.419787,0,1.419787,-1.419787,7.800015,20,0.1838342,1.836877,0,0,1.419787
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.056455,0,0,-1,0,0,0,0,2.056455,2.2621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838342,2.2621,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.357586,0,0,-1,0,0,0,0,2.357586,2.593344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838342,2.593344,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.856605,0,0,-1,0,0,0,0,1.856605,2.042266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838342,2.042266,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.681415,0,0,-1,0,0,0,0,2.681415,2.949556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838342,2.949556,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.070248,2.070248,10.87025,0,3.086173,2.070248,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838893,2.277273,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.760067,2.760067,11.56007,0,3.260697,2.760067,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1839602,3.036073,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.30292,4.30292,12,0,3.372,4.30292,50.04991,0,0,0,2.153608,0,0,7.69708,7.312226,16.16775,15.048,9.465834,0,9.465834,32.64208,83.69747,0.1840245,4.733212,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.244856,5.244856,0,0,0,5.244856,94.98267,0,0,0,4.981704,5.520902,5.244856,0,0,6.70192,23.56725,0,0.5391972,-0.5391972,32.07372,82.24013,0.1840245,5.769342,3.985363,0,28.54895
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5635237,0.5635237,0,-1,0,0.5635237,1168.174,0,0,0,6.582938,0.5931828,0.5635237,0,0,7.301028,23.02805,5.989755,0,5.989755,37.7561,96.81031,0.1839347,0.619876,5.26635,0,29.61099
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.231337,5.231337,0,-1,0,5.231337,183.6157,2.787612,0,0,9.605556,5.50667,5.231337,0,0,1.311273,28.41883,1.311273,0,1.311273,39.00008,100,0.183915,5.754471,7.684444,0,38.02439
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,17.2372,8.36,0,-1,0,8.36,127.4044,1.851004,8.877198,10.60092,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.183915,18.96092,8.520803,0,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.374823,2.374823,0,-1,0,2.374823,508.5603,9.577595,0,0,12.07741,2.499814,2.374823,0,0,0,29.59898,0,0,0,39.00008,100,0.183915,2.612306,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,10.82582,8.36,0,-1,0,8.36,127.1161,1.826907,2.46582,3.548402,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.183915,11.9084,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,11.58253,8.36,0,-1,0,8.36,129.6982,2.042771,3.222532,4.380785,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.183915,12.74078,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,17.81559,8.36,0,-1,0,8.36,105.8278,0.04720181,9.45559,11.23715,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.183915,19.59715,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183915,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183915,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.531984,1.531984,0,-1,0,1.531984,0,0,0,0,0,1.612615,1.531984,0,0,0,29.59898,0,1.612615,-1.612615,37.30023,95.64143,0.183915,1.685183,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,8.702796,8.36,0,-1,0,8.36,0,0,0.3427957,1.213075,0,8.8,8.36,0,0,1.791795,27.98636,0,8.8,-8.8,28.02422,71.85683,0.183915,9.573075,0,0,27.98636
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,6.799047,6.799047,0,-1,0,6.799047,0,0,8.881784E-16,0,0,7.156891,6.799047,0,0,11.56957,19.18636,0,7.156891,-7.156891,20.48019,52.51321,0.183915,7.478951,0,0,19.18636
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.6555669,0.6555669,0,-1,0,0.6555669,0,0,1.110223E-16,0,0,0.6900705,0.6555669,0,0,19.52167,12.02947,0,0.6900705,-0.6900705,19.75279,50.64809,0.183915,0.7211236,0,0,12.02947
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.64088,2.64088,0,-1,0,2.64088,0,0,0,0,0,2.779873,2.64088,0,0,20.28842,11.3394,0,2.779873,-2.779873,16.82255,43.13465,0.183915,2.904968,0,0,11.3394
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.6800352,0.6800352,0,-1,0,0.6800352,0,0,1.110223E-16,0,0,0.7158265,0.6800352,0,0,23.37717,8.559527,0,0.7158265,-0.7158265,16.068,41.19992,0.183915,0.7480386,0,0,8.559527
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.558635,2.558635,0,-1,0,2.558635,0,0,4.440892E-16,0,0,2.6933,2.558635,0,0,24.17253,7.843701,0,2.6933,-2.6933,13.22902,33.92048,0.183915,2.814498,0,0,7.843701
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.122476,4.122476,0,-1,0,4.122476,0,0,0,0,0,4.339448,4.122476,0,0,27.16508,5.150401,0,4.339448,-4.339448,8.654835,22.19184,0.183915,4.534724,0,0,5.150401
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.239285,0.770405,0,-1,0,0.770405,0,0,2.46888,2.792808,0,0.8109526,0.770405,0,0,31.98669,0.8109526,0,0.8109526,-0.8109526,7.800015,20,0.183915,3.563213,0,0,0.8109526
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.531771,0,0,-1,0,0,0,0,1.531771,1.684948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183915,1.684948,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.801878,0,0,-1,0,0,0,0,2.801878,3.082066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183915,3.082066,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.589847,1.589847,10.38985,0,2.964631,1.589847,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183959,1.748832,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.092693,2.092693,10.89269,0,3.091851,2.092693,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1840143,2.301963,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,9.477936,9.477936,12,0,3.372,9.477936,23.17415,0,0,0,2.196431,0,0,2.522064,2.395961,16.16775,15.048,4.592392,0,4.592392,28.01873,71.84274,0.1840509,10.42573,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,9.550436,9.550436,12,0,3.372,9.550436,61.19122,0,0,0,5.844028,0,0,2.449564,2.327086,11.57536,19.18115,8.171114,0,8.171114,35.77053,91.71912,0.1841115,10.50548,4.675222,12,25.02518
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,6.967732,6.967732,0,-1,0,6.967732,126.3498,0,0,0,8.803715,7.334455,6.967732,0,0,3.404247,26.53516,1.46926,0,1.46926,37.16439,95.29311,0.1840895,7.664506,7.042972,0,35.33887
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.586854,5.586854,0,-1,0,5.586854,181.8005,2.34104,0,0,10.15693,5.880899,5.586854,0,0,1.934987,27.85749,1.934987,0,1.934987,39.00008,100,0.1840606,6.14554,8.125542,0,38.01442
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.5423656,0.5423656,0,-1,0,0.5423656,1952.349,10.01796,0,0,10.58887,0.5709111,0.5423656,0,0,0,29.59898,0,0,0,39.00008,100,0.1840606,0.5966021,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,10.90712,8.36,0,-1,0,8.36,140.3633,2.93437,2.54712,3.637832,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840606,11.99783,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,16.48649,8.36,0,-1,0,8.36,137.3302,2.680802,8.126488,9.775137,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840606,18.13514,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,10.81483,8.36,0,-1,0,8.36,120.7002,1.29054,2.454833,3.536317,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840606,11.89632,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,13.77025,8.36,0,-1,0,8.36,107.9835,0.227422,5.41025,6.787275,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840606,15.14727,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840606,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.133255,3.133255,0,-1,0,3.133255,86.97696,0,0,0,2.72521,3.298163,3.133255,0,0,0,29.59898,0,0.5729532,-0.5729532,38.39613,98.45142,0.1840606,3.446581,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.524499,1.524499,0,-1,0,1.524499,0,0,2.220446E-16,0,0,1.604735,1.524499,0,0,0.6366147,29.02603,0,1.604735,-1.604735,36.70459,94.11415,0.1840606,1.676948,0,0,29.02603
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,10.32252,8.36,0,-1,0,8.36,0,0,1.962521,2.994773,0,8.8,8.36,0,0,2.419654,27.42129,0,8.8,-8.8,27.42858,70.32954,0.1840606,11.35477,0,0,27.42129
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,8.056889,8.056889,0,-1,0,8.056889,0,0,0,0.5025772,0,8.480935,8.056889,0,0,12.19743,18.62129,0,8.480935,-8.480935,18.48889,47.40731,0.1840606,8.862577,0,0,18.62129
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.254086,3.254086,0,-1,0,3.254086,0,0,0,0,0,3.425354,3.254086,0,0,21.62069,10.14035,0,3.425354,-3.425354,14.87825,38.14928,0.1840606,3.579494,0,0,10.14035
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.289523,1.289523,0,-1,0,1.289523,0,0,0,0,0,1.357393,1.289523,0,0,25.42664,6.715001,0,1.357393,-1.357393,13.44743,34.48052,0.1840606,1.418476,0,0,6.715001
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.554709,1.554709,0,-1,0,1.554709,0,0,2.220446E-16,0,0,1.636536,1.554709,0,0,26.93486,5.357608,0,1.636536,-1.636536,11.72237,30.0573,0.1840606,1.71018,0,0,5.357608
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.100094,3.100094,0,-1,0,3.100094,0,0,4.440892E-16,0,0,3.263257,3.100094,0,0,28.75323,3.721072,0,3.263257,-3.263257,8.282596,21.23738,0.1840606,3.410103,0,0,3.721072
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.492367,0.4349252,0,-1,0,0.4349252,0,0,3.057441,3.406678,0,0.457816,0.4349252,0,0,32.37907,0.457816,0,0.457816,-0.457816,7.800015,20,0.1840606,3.841603,0,0,0.457816
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.646643,0,0,-1,0,0,0,0,5.646643,6.211307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840606,6.211307,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.266239,0,0,-1,0,0,0,0,5.266239,5.792863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840606,5.792863,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.410325,0,0,-1,0,0,0,0,4.410325,4.851357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840606,4.851357,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.682305,2.682305,11.4823,0,3.241023,2.682305,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841292,2.950536,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.485275,2.485275,11.28528,0,3.191175,2.485275,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1841933,2.733803,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,8.832974,8.832974,12,0,3.372,8.832974,30.8809,0,0,0,2.727702,0,0,3.167025,3.008674,16.16775,15.048,5.736376,0,5.736376,29.104,74.6255,0.1842389,9.716272,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,16.12854,16.12854,12,0,3.372,16.12854,33.13202,0,0,0,5.343712,4.345834,4.128542,0,0,10.43138,20.21074,0.9978783,0,0.9978783,30.05067,77.05286,0.1842456,17.7414,4.27497,12,25.55445
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,15.14924,8.36,0,-1,0,8.36,70.6674,0,6.789238,8.304162,5.907795,8.8,8.36,0,0,9.433499,21.10883,0,2.892205,-2.892205,27.00202,69.23582,0.1842456,16.66416,4.726236,0,27.01662
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,12.72169,8.36,0,-1,0,8.36,91.04311,0,4.361692,5.633862,7.611204,8.8,8.36,0,0,12.64706,18.21662,0,1.188796,-1.188796,25.74892,66.02274,0.1842456,13.99386,6.088963,0,25.82783
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,16.4212,8.36,0,-1,0,8.36,87.92736,0,8.061202,9.703322,7.350728,8.8,8.36,0,0,13.96794,17.02783,0,1.449273,-1.449273,24.22125,62.10566,0.1842456,18.06332,5.880582,0,24.37856
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.633816,4.633816,0,-1,0,4.633816,200.334,0,0,0,9.283112,4.877701,4.633816,0,0,15.57825,15.57856,4.40541,0,4.40541,28.40059,72.82189,0.1841798,5.097198,7.426489,0,24.86167
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,8.410605,8.36,0,-1,0,8.36,90.16307,0,0.05060541,0.8916659,7.537632,8.8,8.36,0,0,11.17284,19.54342,0,1.262368,-1.262368,27.06994,69.40997,0.1841798,9.251666,6.030106,0,27.08106
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,10.08165,8.36,0,-1,0,8.36,96.67824,0,1.721649,2.729814,8.0823,8.8,8.36,0,0,12.57547,18.28106,0,0.7176995,-0.7176995,26.31342,67.47017,0.1841798,11.08981,6.46584,0,26.36336
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,7.218761,7.218761,0,-1,0,7.218761,117.2363,0,0,0,8.463011,7.598696,7.218761,0,0,13.37291,17.56336,0.8643149,0,0.8643149,27.13338,69.57263,0.1841669,7.940637,6.770409,0,26.02637
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,14.45496,8.36,0,-1,0,8.36,68.7029,0,6.094958,7.540453,5.743562,8.8,8.36,0,0,12.5086,18.34124,0,3.056438,-3.056438,23.91161,61.31171,0.1841669,15.90045,4.59485,0,24.0848
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,9.805576,8.36,0,-1,0,8.36,29.26649,0,1.445576,2.426134,2.446679,8.8,8.36,0,0,15.90464,15.2848,0,6.353322,-6.353322,17.21462,44.13997,0.1841669,10.78613,1.957343,0,17.73148
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,8.772069,8.36,0,-1,0,8.36,0,0,0.4120687,1.289276,0,8.8,8.36,0,0,22.96388,8.931481,0,8.8,-8.8,7.93861,20.35537,0.1841669,9.649276,0,0,8.931481
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,23.38079,0.1249077,0,-1,0,0.1249077,0,0,23.25588,25.59396,0,0.1314818,0.1249077,0,0,32.74166,0.1314818,0,0.1314818,-0.1314818,7.800015,20,0.1841669,25.71887,0,0,0.1314818
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,13.00144,0,0,-1,0,0,0,0,13.00144,14.30158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,14.30158,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,16.95416,0,0,-1,0,0,0,0,16.95416,18.64957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,18.64957,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.472929,0,0,-1,0,0,0,0,1.472929,1.620221,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,1.620221,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.073611,0,0,-1,0,0,0,0,1.073611,1.180972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,1.180972,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4523648,0,0,-1,0,0,0,0,0.4523648,0.4976013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,0.4976013,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.030973,0,0,-1,0,0,0,0,3.030973,3.33407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,3.33407,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.371936,0,0,-1,0,0,0,0,1.371936,1.50913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,1.50913,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2267572,0,0,-1,0,0,0,0,0.2267572,0.2494329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,0.2494329,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.675488,0,0,-1,0,0,0,0,3.675488,4.043036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841669,4.043036,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,1.973876,1.973876,10.77388,0,3.061791,1.973876,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842192,2.171264,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.7089007,0.7089007,9.508901,0,2.741752,0.7089007,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1842426,0.7797908,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.542821,5.542821,12,0,3.372,5.542821,17.95808,0,0,0,0.9953842,0,0,6.457179,6.13432,16.16775,15.048,7.129704,0,7.129704,30.42583,78.01479,0.1843047,6.097103,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,2.88501,2.88501,10.15166,0,2.904371,2.88501,73.99379,0,0,0,2.134729,0,0,7.266653,6.90332,9.038049,21.46473,9.038049,0,9.038049,39.00008,100,0.1843325,3.173512,1.707783,12,23.59946
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,7.57027,7.57027,0,-1,0,7.57027,71.06751,0,0,0,5.380002,7.968705,7.57027,0,0,0,29.59898,0,2.588702,-2.588702,36.27135,93.00327,0.1843325,8.327297,4.304002,0,34.97898
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,9.826181,8.36,0,-1,0,8.36,80.65589,0,1.466181,2.4488,6.742832,8.8,8.36,0,0,2.876336,27.01027,0,2.057168,-2.057168,34.1029,87.44316,0.1843325,10.8088,5.394266,0,33.75311
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,-1,0,0,0,3.010402,0,0,8.17248,0,0,0,0,5.162078,24.95311,5.162078,0,5.162078,39.00008,100,0.1842557,0,6.537984,0,33.12559
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.606801,5.606801,0,-1,0,5.606801,178.9282,4.130253,0,0,10.03215,5.901896,5.606801,0,0,0,29.59898,0,0,0,39.00008,100,0.1842557,6.167481,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,7.263746,7.263746,0,-1,0,7.263746,116.8623,0.8425334,0,0,8.488583,7.646049,7.263746,0,0,0,29.59898,0,0,0,39.00008,100,0.1842557,7.990121,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.615702,1.615702,0,-1,0,1.615702,393.287,4.653605,0,0,6.354344,1.700739,1.615702,0,0,0,29.59898,0,0,0,39.00008,100,0.1842557,1.777272,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,11.74447,8.36,0,-1,0,8.36,89.44537,0,3.384471,4.558918,7.477633,8.8,8.36,0,0,0,29.59898,0,1.322368,-1.322368,37.60618,96.42591,0.1842557,12.91892,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.3824347,0.3824347,0,-1,0,0.3824347,918.0782,1.639189,0,0,3.51105,0.4025628,0.3824347,0,0,1.469297,28.27661,1.469297,0,1.469297,39.00008,100,0.1842338,0.4206781,2.80884,0,31.78766
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.397953,1.397953,0,-1,0,1.397953,94.05437,0,2.220446E-16,0,1.314836,1.471529,1.397953,0,0,0,29.59898,0,0.1566935,-0.1566935,38.83491,99.57649,0.1842338,1.537748,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,9.298743,8.36,0,-1,0,8.36,0,0,0.9387437,1.868618,0,8.8,8.36,0,0,0.1741039,29.44228,0,8.8,-8.8,29.55889,75.79189,0.1842338,10.22862,0,0,29.44228
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,9.426642,8.36,0,-1,0,8.36,0,0,1.066642,2.009306,0,8.8,8.36,0,0,9.951881,20.64228,0,8.8,-8.8,20.28288,52.00728,0.1842338,10.36931,0,0,20.64228
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,10.50696,8.36,0,-1,0,8.36,0,0,2.146963,3.197659,0,8.8,8.36,0,0,19.72966,11.84228,0,8.8,-8.8,11.00687,28.22268,0.1842338,11.55766,0,0,11.84228
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.739195,2.89017,0,-1,0,2.89017,0,0,0.8490245,1.222944,0,3.042284,2.89017,0,0,29.50744,3.042284,0,3.042284,-3.042284,7.800015,20,0.1842338,4.113114,0,0,3.042284
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,3.973879,0,0,-1,0,0,0,0,3.973879,4.371267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842338,4.371267,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.059867,0,0,-1,0,0,0,0,1.059867,1.165854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842338,1.165854,0,0,0
