Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,3.117076,3.117076,0,-1,0,3.117076,0,0,4.440892E-16,0,0,3.281133,3.117076,0,0,0,29.59898,0,3.281133,-3.281133,35.54146,91.13177,0,3.428784,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,5.733719,5.733719,0,-1,0,5.733719,0,0,8.881784E-16,0,0,6.035494,5.733719,0,0,3.645703,26.31784,0,6.035494,-6.035494,29.17949,74.81906,0,6.307091,0,0,26.31784
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,5.791645,5.791645,0,-1,0,5.791645,0,0,8.881784E-16,0,0,6.096468,5.791645,0,0,10.35181,20.28235,0,6.096468,-6.096468,22.75325,58.34155,0,6.37081,0,0,20.28235
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,5.291012,5.291012,0,0,0,5.291012,0,0,8.881784E-16,0,0,5.569486,5.291012,0,0,17.12566,14.18588,0,5.569486,-5.569486,16.8825,43.28836,0,5.820113,0,0,14.18588
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.783165,1.783165,0,0,0,1.783165,0,0,2.220446E-16,0,0,1.877016,1.783165,0,0,23.31398,8.616397,0,1.877016,-1.877016,14.90395,38.21517,0,1.961482,0,0,8.616397
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,4.901187,4.901187,0,0,0,4.901187,15.2348,0,8.881784E-16,0,0.7466863,5.159145,4.901187,0,0,25.39955,6.739381,0,4.412458,-4.412458,10.25281,26.2892,0,5.391306,0.597349,0,7.486067
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,5.022496,5.022496,3,0,1.095,5.022496,33.36291,0,0,0,1.675651,2.128943,2.022496,0,0,30.30228,2.326923,0,0.4532922,-0.4532922,9.774996,25.06404,0,5.524745,1.340521,12,4.002573
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,10.42658,4.884277,0,-1,0,4.884277,66.90271,0,5.542304,9.068424,3.267714,5.141345,4.884277,0,0,30.80594,1.873631,0,1.873631,-1.873631,7.800015,20,0,11.46924,2.614171,0,5.141345
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,3.138487,0.7565102,0,-1,0,0.7565102,105.2632,0,2.381977,3.301034,0.7963266,0.7963266,0.7565102,0,0,32.88775,0,0,0,0,7.800015,20,0,3.452336,0.6370612,0,0.7963266
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,12.62988,0.6120946,0,-1,0,0.6120946,105.2632,0,12.01779,13.77045,0.6443101,0.6443101,0.6120946,0,0,32.88775,0,0,0,0,7.800015,20,0,13.89287,0.5154481,0,0.6443101
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,10.95733,3.325219,0,-1,0,3.325219,105.2632,0,7.632106,11.38801,3.500231,3.500231,3.325219,0,0,32.88775,0,0,0,0,7.800015,20,0,12.05306,2.800185,0,3.500231
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,8.319086,2.937955,0,-1,0,2.937955,105.2632,0,5.381131,8.563404,3.092585,3.092585,2.937955,0,0,32.88775,0,0,0,0,7.800015,20,0,9.150994,2.474068,0,3.092585
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,5.053673,1.244446,0,-1,0,1.244446,105.2632,0,3.809228,5.310152,1.309943,1.309943,1.244446,0,0,32.88775,0,0,0,0,7.800015,20,0,5.559041,1.047954,0,1.309943
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,32.88775,0,0.7423225,0,0.7423225,8.504245,21.80571,0,0,0.593858,0,0.7423225
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,6.756708,2.025286,0,-1,0,2.025286,72.27571,0,4.731422,6.519573,1.46379,2.13188,2.025286,0,0,32.14543,0.6680903,0,0.6680903,-0.6680903,7.800015,20,0,7.432379,1.171032,0,2.13188
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,32.88775,0,0.7700023,0,0.7700023,8.530504,21.87304,0,0,0.6160018,0,0.7700023
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,7.073187,0.658352,0,-1,0,0.658352,0,0,6.414835,7.122154,0,0.6930021,0.658352,0,0,32.11775,0.6930021,0,0.6930021,-0.6930021,7.800015,20,0,7.780506,0,0,0.6930021
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,9.781895,0,0,-1,0,0,0,0,9.781895,10.76008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,10.76008,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,13.6449,0,0,-1,0,0,0,0,13.6449,15.00939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,15.00939,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,16.12753,0,0,-1,0,0,0,0,16.12753,17.74029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,17.74029,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.252886,0,0,-1,0,0,0,0,0.252886,0.2781746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.2781746,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,1.048909,0,0,-1,0,0,0,0,1.048909,1.1538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.1538,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,3.207931,0,0,-1,0,0,0,0,3.207931,3.528724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,3.528724,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,1.322776,0,0,-1,0,0,0,0,1.322776,1.455053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.455053,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,4.664099,0,0,-1,0,0,0,0,4.664099,5.130509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,5.130509,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.7589828,0.7589828,9.558983,0,2.754423,0.7589828,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1867648,0.8348811,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1905543,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,3.203793,3.203793,11.55929,0,3.2605,3.203793,35.60852,0,0,0,1.140823,0,0,8.355494,7.93772,16.16775,15.048,9.078543,0,9.078543,32.27466,82.75538,0.215312,3.524172,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,2.121232,2.121232,0,0,0,2.121232,148.8535,0,0,0,3.157528,2.232876,2.121232,0,0,7.089211,23.21869,0.9246522,0,0.9246522,33.15186,85.00461,0.208261,2.333355,2.526022,0,26.37622
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,2.501211,2.501211,0,-1,0,2.501211,232.7789,0,0,0,5.822294,2.632854,2.501211,0,0,6.164558,24.05087,3.18944,0,3.18944,36.17763,92.76298,0.1871238,2.751333,4.657835,0,29.87317
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,-1,0,0,0,6.473938,0,0,9.449057,0,0,0,0,2.975119,26.92137,2.975119,0,2.975119,39.00008,100,0.1709403,0,7.559246,0,36.37043
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,-1,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1709403,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,6.790537,6.790537,0,-1,0,6.790537,186.8309,5.538886,0,0,12.68682,7.147933,6.790537,0,0,0,29.59898,0,0,0,39.00008,100,0.1709403,7.469591,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,12.33887,8.36,0,-1,0,8.36,138.8288,2.806085,3.978868,5.212755,11.60608,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709403,13.57275,9.284868,0,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,11.92425,8.36,0,-1,0,8.36,137.158,2.666409,3.564251,4.756676,11.46641,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1709403,13.11668,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,3.161412,3.161412,0,-1,0,3.161412,258.098,4.831739,0,0,8.159541,3.327802,3.161412,0,0,0,29.59898,0,0,0,39.00008,100,0.1709403,3.477553,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,7.369121,7.369121,0,-1,0,7.369121,42.52298,0,0,0,3.13357,7.75697,7.369121,0,0,0,29.59898,0,4.6234,-4.6234,34.12659,87.50389,0.1709403,8.106033,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,10.35881,8.36,0,-1,0,8.36,27.96392,0,1.998808,3.034689,2.337784,8.8,8.36,0,0,5.137111,24.97558,0,6.462216,-6.462216,27.31481,70.03784,0.1709403,11.39469,1.870227,0,27.31336
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.31735,18.51336,0,0,0,27.31481,70.03784,0.1709403,0,0,0,18.51336
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,2.771178,2.771178,0,-1,0,2.771178,0,0,0,0,0,2.917029,2.771178,0,0,12.31735,18.51336,0,2.917029,-2.917029,24.23999,62.15371,0.1709403,3.048295,0,0,18.51336
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,7.297317,7.297317,0,-1,0,7.297317,0,0,8.881784E-16,0,0,7.681386,7.297317,0,0,15.55849,15.59633,0,7.681386,-7.681386,16.1431,41.39249,0.1709403,8.027049,0,0,15.59633
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.09337,7.914947,0,0,0,16.1431,41.39249,0.1709403,0,0,0,7.914947
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.09337,7.914947,0,0,0,16.1431,41.39249,0.1709403,0,0,0,7.914947
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,2.730558,2.730558,0,-1,0,2.730558,0,0,0,0,0,2.874272,2.730558,0,0,24.09337,7.914947,0,2.874272,-2.874272,13.11335,33.62392,0.1709403,3.003614,0,0,7.914947
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,3.330642,3.330642,0,-1,0,3.330642,0,0,4.440892E-16,0,0,3.505939,3.330642,0,0,27.287,5.040675,0,3.505939,-3.505939,9.417769,24.14808,0.1709403,3.663707,0,0,5.040675
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.3552368,0.3552368,0,-1,0,0.3552368,0,0,5.551115E-17,0,0,0.3739335,0.3552368,0,0,31.18249,1.534736,0,0.3739335,-0.3739335,9.023608,23.13741,0.1709403,0.3907605,0,0,1.534736
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.8832417,0.8832417,0,-1,0,0.8832417,0,0,1.110223E-16,0,0,0.929728,0.8832417,0,0,31.59797,1.160802,0,0.929728,-0.929728,8.043589,20.62455,0.1709403,0.9715658,0,0,1.160802
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,4.808387,0.2195204,0,-1,0,0.2195204,0,0,4.588866,5.069705,0,0.2310741,0.2195204,0,0,32.631,0.2310741,0,0.2310741,-0.2310741,7.800015,20,0.1709403,5.289226,0,0,0.2310741
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,3.33185,0,0,-1,0,0,0,0,3.33185,3.665035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1709403,3.665035,0,0,0
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,5.047103,5.047103,12,0,3.372,5.047103,0,0,0,0,0,0,0,6.952897,6.605252,32.88775,0,6.605252,0,6.605252,14.06631,36.06738,0.1910702,5.551814,0,12,0
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.954683,1.954683,10.75468,0,3.056935,1.954683,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.2825,5.944727,8.36,0,8.36,21.9973,56.40322,0.2028716,2.150152,0,12,5.944727
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.478571,0,0,8.8,8.36,17.9225,13.46873,10.83857,0,10.83857,32.27967,82.76823,0.1934304,0,1.982857,12,15.9473
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,6.818964,6.818964,0,0,0,6.818964,75.24609,0,0,0,5.131004,7.177857,6.818964,0,0,7.08393,23.22344,0,2.046853,-2.046853,30.1221,77.236,0.1934304,7.50086,4.104804,0,28.35444
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,9.114167,8.36,0,-1,0,8.36,90.4198,0,0.7541673,1.665584,7.559095,8.8,8.36,0,0,9.358211,21.17659,0,1.240905,-1.240905,28.81407,73.88209,0.1934304,10.02558,6.047276,0,28.73568
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,6.111617,6.111617,0,-1,0,6.111617,177.0144,0,0,0,10.81844,6.433281,6.111617,0,0,10.73699,19.93568,4.38516,0,4.38516,32.9742,84.54906,0.1802978,6.722779,8.654754,0,30.75413
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,17.44734,8.36,0,-1,0,8.36,154.3277,0,9.087337,10.83207,12.9018,8.8,8.36,0,0,6.351833,23.88233,4.101796,0,4.101796,36.86551,94.52675,0.1695315,19.19207,10.32144,0,36.78412
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,3.737345,3.737345,0,-1,0,3.737345,363.344,7.395335,0,0,13.57942,3.934047,3.737345,0,0,2.250038,27.57394,2.250038,0,2.250038,39.00008,100,0.1641545,4.11108,10.86354,0,41.15336
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,6.137017,6.137017,0,-1,0,6.137017,215.5212,6.766557,0,0,13.22657,6.460018,6.137017,0,0,0,29.59898,0,0,0,39.00008,100,0.1641545,6.750719,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,3.881764,3.881764,0,-1,0,3.881764,301.1907,7.605446,0,0,11.69151,4.086067,3.881764,0,0,0,29.59898,0,0,0,39.00008,100,0.1641545,4.26994,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,10.74613,8.36,0,-1,0,8.36,104.794,0,2.386133,3.460747,8.760775,8.8,8.36,0,0,0,29.59898,0,0.03922518,-0.03922518,38.95873,99.89398,0.1641545,11.82075,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,9.104732,8.36,0,-1,0,8.36,70.34504,0,0.7447315,1.655205,5.880845,8.8,8.36,0,0,0.04358353,29.55975,0,2.919155,-2.919155,35.88167,92.0041,0.1641545,10.0152,4.704676,0,35.4406
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,21.8217,8.36,0,-1,0,8.36,32.03371,0,13.4617,15.64387,2.678019,8.8,8.36,0,0,3.287089,26.6406,0,6.121982,-6.121982,29.42854,75.45763,0.1641545,24.00387,2.142415,0,29.31862
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,10.96929,8.36,0,-1,0,8.36,0,0,2.609288,3.706216,0,8.8,8.36,0,0,10.08929,20.51862,0,8.8,-8.8,20.15252,51.67303,0.1641545,12.06622,0,0,20.51862
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86707,11.71862,0,0,0,20.15252,51.67303,0.1641545,0,0,0,11.71862
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,10.77197,8.36,0,-1,0,8.36,0,0,2.411967,3.489163,0,8.8,8.36,0,0,19.86707,11.71862,0,8.8,-8.8,10.87651,27.88843,0.1641545,11.84916,0,0,11.71862
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,11.88071,2.772686,0,-1,0,2.772686,0,0,9.108023,10.29609,0,2.918617,2.772686,0,0,29.64485,2.918617,0,2.918617,-2.918617,7.800015,20,0.1641545,13.06878,0,0,2.918617
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,5.382193,0,0,-1,0,0,0,0,5.382193,5.920413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641545,5.920413,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,3.505511,0,0,-1,0,0,0,0,3.505511,3.856062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641545,3.856062,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,1.294062,0,0,-1,0,0,0,0,1.294062,1.423468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641545,1.423468,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,4.825587,0,0,-1,0,0,0,0,4.825587,5.308145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641545,5.308145,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,4.172043,0,0,-1,0,0,0,0,4.172043,4.589247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641545,4.589247,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.8572456,0,0,-1,0,0,0,0,0.8572456,0.9429701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641545,0.9429701,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.03156255,0,0,-1,0,0,0,0,0.03156255,0.03471881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1641545,0.03471881,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.953216,1.953216,10.75322,0,3.056564,1.953216,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1743332,2.148537,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,3.312189,3.312189,12,0,3.372,3.312189,0,0,0,0,0,0,0,8.687811,8.253421,24.52775,7.524,8.253421,0,8.253421,23.56089,60.41242,0.1857935,3.643408,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.27433,14.95208,9.012538,0,9.012538,32.11094,82.33556,0.1853376,0,0.5220305,12,15.60462
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.15577,0.15577,0,0,0,0.15577,1507.656,0,0,0,2.348476,0.1639684,0.15577,0,0,7.261795,23.06336,2.184508,0,2.184508,34.18334,87.64941,0.1812377,0.171347,1.878781,0,25.41184
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,5.077287,25.02942,4.823226,0,4.823226,38.75906,99.382,0.1727979,0,3.858581,0,29.85265
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,20.16467,8.36,0,-1,0,8.36,43.70572,0,11.80467,13.82114,3.653798,8.8,8.36,0,0,0.2540603,29.37032,0,5.146202,-5.146202,33.33448,85.47286,0.1727979,22.18114,2.923039,0,33.02412
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,8.682689,8.36,0,-1,0,8.36,16.49417,0,0.3226884,1.190957,1.378913,8.8,8.36,0,0,5.972062,24.22412,0,7.421087,-7.421087,25.51197,65.41518,0.1727979,9.550958,1.10313,0,25.60303
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,2.262794,2.262794,0,-1,0,2.262794,160.1638,0,0,0,3.624177,2.381888,2.262794,0,0,14.21771,16.80304,1.242288,0,1.242288,26.69051,68.43707,0.1707499,2.489073,2.899341,0,20.42721
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,7.123384,7.123384,0,-1,0,7.123384,89.03798,0,0,0,6.342516,7.498298,7.123384,0,0,12.97543,17.92109,0,1.155782,-1.155782,25.47221,65.31322,0.1707499,7.835721,5.074013,0,24.26361
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,9.63216,8.36,0,-1,0,8.36,16.76448,0,1.27216,2.235376,1.401511,8.8,8.36,0,0,14.25963,16.76531,0,7.398489,-7.398489,17.67352,45.31661,0.1707499,10.59538,1.121209,0,18.16682
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,2.966725,2.966725,0,-1,0,2.966725,56.58614,0,0,0,1.678755,3.122868,2.966725,0,0,22.48017,9.366823,0,1.444113,-1.444113,16.15129,41.41347,0.1707499,3.263397,1.343004,0,11.04558
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,24.08474,7.92271,1.069994,0,1.069994,17.16637,44.01625,0.1690244,0,0.8559952,0,8.992704
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,2.693659,2.693659,0,-1,0,2.693659,23.29922,0,4.440892E-16,0,0.6276017,2.835431,2.693659,0,0,23.01475,8.885705,0,2.207829,-2.207829,14.83911,38.04893,0.1690244,2.963025,0.5020813,0,9.513307
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,13.99584,6.343982,0,-1,0,6.343982,0,0,7.651861,9.051445,0,6.677876,6.343982,0,0,25.46789,6.677876,0,6.677876,-6.677876,7.800015,20,0.1690244,15.39543,0,0,6.677876
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,8.626013,0,0,-1,0,0,0,0,8.626013,9.488614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,9.488614,0,0,0
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,2.041809,0,0,-1,0,0,0,0,2.041809,2.24599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,2.24599,0,0,0
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,10.15174,0,0,-1,0,0,0,0,10.15174,11.16691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,11.16691,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,2.840325,0,0,-1,0,0,0,0,2.840325,3.124357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,3.124357,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,2.844501,0,0,-1,0,0,0,0,2.844501,3.128951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,3.128951,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.2875151,0,0,-1,0,0,0,0,0.2875151,0.3162666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,0.3162666,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,2.132922,0,0,-1,0,0,0,0,2.132922,2.346215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,2.346215,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,1.404863,0,0,-1,0,0,0,0,1.404863,1.545349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,1.545349,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,5.547916,0,0,-1,0,0,0,0,5.547916,6.102708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,6.102708,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.8574077,0,0,-1,0,0,0,0,0.8574077,0.9431486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1690244,0.9431486,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,4.824606,4.824606,12,0,3.372,4.824606,0,0,0,0,0,0,0,7.175394,6.816624,32.88775,0,6.816624,0,6.816624,14.26683,36.58155,0.1766986,5.307067,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.9247388,0.9247388,9.724739,0,2.796359,0.9247388,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.07113,6.134962,8.36,0,8.36,22.19782,56.91739,0.1801117,1.017213,0,12,6.134962
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,17.71113,13.65896,9.330274,0,9.330274,31.0493,79.61343,0.1797279,0,0.7762187,12,14.62924
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,6.420155,6.420155,12,0,3.372,6.420155,32.91004,0,0,0,2.112875,0,0,5.579845,5.300853,8.380857,22.05621,7.413728,0,7.413728,38.08258,97.64745,0.1855357,7.06217,1.6903,12,24.16908
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,5.955168,5.955168,0,-1,0,5.955168,39.40146,0,0,0,2.346423,6.268598,5.955168,0,0,0.9671276,28.72856,0,3.922175,-3.922175,33.94825,87.04661,0.1855357,6.550685,1.877139,0,31.07499
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,4.133127,4.133127,0,-1,0,4.133127,89.79225,0,0,0,3.711228,4.35066,4.133127,0,0,5.325099,24.80639,0,0.6394321,-0.6394321,33.27422,85.31835,0.1855357,4.54644,2.968982,0,28.51762
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.9341077,0.9341077,0,-1,0,0.9341077,349.7148,0,0,0,3.266713,0.9832713,0.9341077,0,0,6.03558,24.16696,2.283441,0,2.283441,35.44049,90.87286,0.1825115,1.027519,2.61337,0,27.43367
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,-1,0,0,0,1.51454,0,0,5.266679,0,0,0,0,3.752139,26.22205,3.752139,0,3.752139,39.00008,100,0.1777507,0,4.213343,0,31.48873
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,14.10514,8.36,0,-1,0,8.36,12.14105,0,5.745139,7.155653,1.014992,8.8,8.36,0,0,0,29.59898,0,7.785008,-7.785008,30.79396,78.95871,0.1777507,15.51565,0.8119935,0,30.61397
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,0,0,0,3.32663,0,0,0,0,8.650009,21.81397,3.32663,0,3.32663,33.94988,87.05079,0.1737328,0,2.661304,0,25.1406
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,18.44312,8.36,0,-1,0,8.36,41.92518,0,10.08312,11.92744,3.504945,8.8,8.36,0,0,5.323379,24.80794,0,5.295055,-5.295055,28.3684,72.73934,0.1737328,20.28744,2.803956,0,28.31288
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,11.20677,19.51288,2.613567,0,2.613567,30.84785,79.09689,0.1707013,0,2.090854,0,22.12645
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,5.322699,5.322699,0,-1,0,5.322699,19.2987,8.881784E-16,0,0,1.027211,5.60284,5.322699,0,0,8.593206,21.86509,0,4.575629,-4.575629,26.02471,66.72989,0.1707013,5.854969,0.8217691,0,22.8923
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.704054,0.704054,0,-1,0,0.704054,0,0,1.110223E-16,0,0,0.7411095,0.704054,0,0,13.67724,17.28946,0,0.7411095,-0.7411095,25.24351,64.72682,0.1707013,0.7744594,0,0,17.28946
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,5.390598,5.390598,0,-1,0,5.390598,0,0,8.881784E-16,0,0,5.674313,5.390598,0,0,14.50069,16.54835,0,5.674313,-5.674313,19.26226,49.39031,0.1707013,5.929657,0,0,16.54835
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,4.493563,4.493563,0,-1,0,4.493563,0,0,8.881784E-16,0,0,4.730066,4.493563,0,0,20.80549,10.87404,0,4.730066,-4.730066,14.27633,36.60591,0.1707013,4.942919,0,0,10.87404
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.06112,6.143974,0,0,0,14.27633,36.60591,0.1707013,0,0,0,6.143974
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.839126,1.839126,0,-1,0,1.839126,0,0,2.220446E-16,0,0,1.935922,1.839126,0,0,26.06112,6.143974,0,1.935922,-1.935922,12.23569,31.3735,0.1707013,2.023039,0,0,6.143974
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,2.458053,2.458053,0,-1,0,2.458053,0,0,0,0,0,2.587424,2.458053,0,0,28.21214,4.208052,0,2.587424,-2.587424,9.508307,24.38023,0.1707013,2.703858,0,0,4.208052
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,3.52841,1.539596,0,-1,0,1.539596,0,0,1.988814,2.341655,0,1.620628,1.539596,0,0,31.08706,1.620628,0,1.620628,-1.620628,7.800015,20,0.1707013,3.881251,0,0,1.620628
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.831915,0,0,-1,0,0,0,0,1.831915,2.015106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1707013,2.015106,0,0,0
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,2.687122,0,0,-1,0,0,0,0,2.687122,2.955834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1707013,2.955834,0,0,0
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.2088306,0,0,-1,0,0,0,0,0.2088306,0.2297137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1707013,0.2297137,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,5.683276,0,0,-1,0,0,0,0,5.683276,6.251603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1707013,6.251603,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,4.012614,4.012614,12,0,3.372,4.012614,0,0,0,0,0,0,0,7.987386,7.588017,32.88775,0,7.588017,0,7.588017,14.99864,38.45798,0.1767384,4.413875,0,12,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,3.463354,3.463354,12,0,3.372,3.463354,0,0,0,0,0,0,0,8.536646,8.109814,25.29974,6.829216,8.109814,0,8.109814,22.69229,58.18523,0.1825785,3.80969,0,12,6.829216
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,1.164156,1.164156,9.964156,0,2.856931,1.164156,177.2218,0,0,0,2.063138,0,0,8.8,8.36,17.18992,14.12805,10.42314,0,10.42314,32.58054,83.53969,0.1828893,1.280571,1.650511,12,16.19118
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,0,0,0,0,0,0,0,0,5.731556,0,0,0,0,6.766785,23.50887,5.731556,0,5.731556,38.01797,97.48179,0.1771181,0,4.585245,0,29.24043
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,8.082804,0,0,9.118032,0,0,0,0,1.035228,28.66727,1.035228,0,1.035228,39.00008,100,0.1761144,0,7.294426,0,37.78531
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,6.100582,6.100582,0,-1,0,6.100582,175.5155,4.285802,0,0,10.70747,6.421665,6.100582,0,0,0,29.59898,0,0,0,39.00008,100,0.1761144,6.71064,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,-1,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761144,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,-1,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1761144,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,8.755605,8.36,0,-1,0,8.36,152.0014,3.907313,0.3956043,1.271165,12.70731,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1761144,9.631165,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.541555,1.541555,0,-1,0,1.541555,725.6541,9.563665,0,0,11.18635,1.622689,1.541555,0,0,0,29.59898,0,0,0,39.00008,100,0.1761144,1.69571,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,12.80282,8.36,0,-1,0,8.36,112.8312,0.6326892,4.442819,5.723101,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1761144,14.0831,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,3.844029,3.844029,0,-1,0,3.844029,177.2644,2.767748,0,0,6.814095,4.046346,3.844029,0,0,0,29.59898,0,0,0,39.00008,100,0.1761144,4.228432,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,7.041875,7.041875,0,-1,0,7.041875,40.61208,0,0,0,2.859852,7.4125,7.041875,0,0,0,29.59898,0,4.552648,-4.552648,34.20116,87.69512,0.1761144,7.746063,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.058498,25.04633,0,0,0,34.20116,87.69512,0.1761144,0,0,0,25.04633
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,7.039301,7.039301,0,-1,0,7.039301,0,0,0,0,0,7.409791,7.039301,0,0,5.058498,25.04633,0,7.409791,-7.409791,26.39056,67.66797,0.1761144,7.743231,0,0,25.04633
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.742471,0.742471,0,-1,0,0.742471,0,0,1.110223E-16,0,0,0.7815484,0.742471,0,0,13.2916,17.63654,0,0.7815484,-0.7815484,25.56674,65.5556,0.1761144,0.8167181,0,0,17.63654
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.15999,16.85499,0,0,0,25.56674,65.5556,0.1761144,0,0,0,16.85499
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,2.932672,2.932672,0,-1,0,2.932672,0,0,4.440892E-16,0,0,3.087023,2.932672,0,0,14.15999,16.85499,0,3.087023,-3.087023,22.31273,57.21201,0.1761144,3.22594,0,0,16.85499
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.9624164,0.9624164,0,-1,0,0.9624164,0,0,1.110223E-16,0,0,1.01307,0.9624164,0,0,17.59001,13.76797,0,1.01307,-1.01307,21.24486,54.47388,0.1761144,1.058658,0,0,13.76797
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.8323209,0.8323209,0,-1,0,0.8323209,0,0,1.110223E-16,0,0,0.8761272,0.8323209,0,0,18.71564,12.7549,0,0.8761272,-0.8761272,20.32134,52.10589,0.1761144,0.915553,0,0,12.7549
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.870041,1.870041,0,-1,0,1.870041,0,0,2.220446E-16,0,0,1.968464,1.870041,0,0,19.68912,11.87877,0,1.968464,-1.968464,18.2464,46.78553,0.1761144,2.057045,0,0,11.87877
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,4.904578,4.904578,0,-1,0,4.904578,0,0,8.881784E-16,0,0,5.162714,4.904578,0,0,21.8763,9.910306,0,5.162714,-5.162714,12.80442,32.83178,0.1761144,5.395036,0,0,9.910306
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.8909616,0.8909616,0,-1,0,0.8909616,0,0,1.110223E-16,0,0,0.9378543,0.8909616,0,0,27.61265,4.747592,0,0.9378543,-0.9378543,11.81583,30.29695,0.1761144,0.9800578,0,0,4.747592
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,2.157362,2.157362,0,-1,0,2.157362,0,0,4.440892E-16,0,0,2.270907,2.157362,0,0,28.65471,3.809738,0,2.270907,-2.270907,9.422086,24.15915,0.1761144,2.373098,0,0,3.809738
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,2.402104,2.402104,11.2021,0,3.170132,2.402104,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.17794,1.538831,8.36,0,8.36,17.35308,44.49498,0.1804769,2.642315,0,12,1.538831
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.81794,9.062831,8.36,0,8.36,25.28407,64.83082,0.1810871,0,0,12,9.062831
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.574391,0,0,8.8,8.36,14.45794,16.58683,9.934391,0,9.934391,34.70866,88.99639,0.1802819,0,1.259512,12,18.16122
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,3.278991,3.278991,0,0,0,3.278991,117.4342,0,0,0,3.850656,3.45157,3.278991,0,0,4.523551,25.52778,0.3990862,0,0.3990862,35.08727,89.96717,0.1799389,3.60689,3.080524,0,29.37844
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,2.854234,2.854234,0,-1,0,2.854234,250.3606,0.01695786,0,0,7.145879,3.004457,2.854234,0,0,4.124464,25.88696,4.124464,0,4.124464,39.00008,100,0.1764684,3.139658,5.716703,0,33.03284
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,14.17107,8.36,0,-1,0,8.36,125.0307,1.652566,5.811072,7.228179,10.45257,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1764684,15.58818,8.362053,0,40.05154
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.9020452,0.9020452,0,-1,0,0.9020452,1092.009,8.900892,0,0,9.850413,0.9495212,0.9020452,0,0,0,29.59898,0,0,0,39.00008,100,0.1764684,0.9922497,7.880331,0,39.44939
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,-1,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1764684,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,-1,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1764684,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,2.120854,2.120854,0,-1,0,2.120854,509.6435,8.576317,0,0,10.80879,2.232478,2.120854,0,0,0,29.59898,0,0,0,39.00008,100,0.1764684,2.332939,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.2211304,0.2211304,0,-1,0,0.2211304,4072.899,8.773647,0,0,9.006416,0.2327688,0.2211304,0,0,0,29.59898,0,0,0,39.00008,100,0.1764684,0.2432434,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,13.77722,8.36,0,-1,0,8.36,76.60239,0,5.417217,6.794939,6.40396,8.8,8.36,0,0,0,29.59898,0,2.39604,-2.39604,36.47443,93.52399,0.1764684,15.15494,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.88684,1.88684,0,-1,0,1.88684,159.6981,0,0,0,3.013247,1.986147,1.88684,0,0,2.662267,27.20294,1.0271,0,1.0271,37.44882,96.02243,0.1756249,2.075524,2.410598,0,30.21618
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.635167,28.12733,0,0,0,37.44882,96.02243,0.1756249,0,0,0,28.12733
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,6.034887,6.034887,0,-1,0,6.034887,0,0,0,0,0,6.352513,6.034887,0,0,1.635167,28.12733,0,6.352513,-6.352513,30.75269,78.85288,0.1756249,6.638376,0,0,28.12733
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,5.851405,5.851405,0,-1,0,5.851405,0,0,8.881784E-16,0,0,6.159374,5.851405,0,0,8.693515,21.77481,0,6.159374,-6.159374,24.26014,62.20535,0.1756249,6.436546,0,0,21.77481
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53726,15.61544,0,0,0,24.26014,62.20535,0.1756249,0,0,0,15.61544
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,1.149292,1.149292,0,-1,0,1.149292,0,0,2.220446E-16,0,0,1.209781,1.149292,0,0,15.53726,15.61544,0,1.209781,-1.209781,22.98491,58.93556,0.1756249,1.264221,0,0,15.61544
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.3821984,0.3821984,0,-1,0,0.3821984,0,0,5.551115E-17,0,0,0.4023141,0.3821984,0,0,16.88146,14.40566,0,0.4023141,-0.4023141,22.56084,57.84819,0.1756249,0.4204182,0,0,14.40566
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,1.349862,1.349862,0,-1,0,1.349862,0,0,2.220446E-16,0,0,1.420908,1.349862,0,0,17.32848,14.00335,0,1.420908,-1.420908,21.06307,54.00777,0.1756249,1.484849,0,0,14.00335
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,3.303561,3.303561,0,-1,0,3.303561,0,0,4.440892E-16,0,0,3.477432,3.303561,0,0,18.90727,12.58244,0,3.477432,-3.477432,17.39754,44.60897,0.1756249,3.633917,0,0,12.58244
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,1.472526,1.472526,0,-1,0,1.472526,0,0,0,0,0,1.550028,1.472526,0,0,22.77108,9.105006,0,1.550028,-1.550028,15.76366,40.41957,0.1756249,1.619779,0,0,9.105006
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,1.121496,1.121496,0,-1,0,1.121496,0,0,0,0,0,1.180522,1.121496,0,0,24.49333,7.554979,0,1.180522,-1.180522,14.51928,37.22886,0.1756249,1.233645,0,0,7.554979
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,3.136073,3.136073,0,-1,0,3.136073,0,0,4.440892E-16,0,0,3.301129,3.136073,0,0,25.80502,6.374457,0,3.301129,-3.301129,11.03959,28.30658,0.1756249,3.44968,0,0,6.374457
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.47294,3.073328,0,0,0,11.03959,28.30658,0.1756249,0,0,0,3.073328
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,2.684586,2.684586,11.48459,0,3.2416,2.684586,0,0,0,0,0,0,0,8.8,8.36,29.47294,3.073328,8.36,0,8.36,18.97058,48.64241,0.1797321,2.953044,0,12,3.073328
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,2.158655,2.158655,10.95866,0,3.10854,2.158655,116.1134,0,0,0,2.506489,0,0,8.8,8.36,21.11295,10.59733,10.86649,0,10.86649,29.27944,75.07533,0.1809462,2.374521,2.005191,12,13.10382
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,6.646626,6.646626,11.54449,0,3.256756,6.646626,76.59241,0,0,0,5.090811,0,0,4.897862,4.652969,10.24646,20.37717,9.743781,0,9.743781,38.5232,98.77724,0.1835661,7.311289,4.072649,12,25.46798
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,7.013557,7.013557,0,-1,0,7.013557,91.66412,0,0,0,6.428916,7.382691,7.013557,0,0,0.5026754,29.14657,0,0.9537762,-0.9537762,37.51783,96.19937,0.1835661,7.714912,5.143132,0,35.57549
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,14.76646,8.36,0,-1,0,8.36,107.5664,0,6.406457,7.883102,8.992547,8.8,8.36,0,0,1.562427,28.19279,0.1925468,0,0.1925468,37.7005,96.66775,0.1834212,16.2431,7.194037,0,37.18534
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,16.43641,8.36,0,-1,0,8.36,116.9896,0,8.076405,9.720045,9.78033,8.8,8.36,0,0,1.36988,28.36609,0.9803294,0,0.9803294,38.63052,99.05241,0.1826874,18.08005,7.824264,0,38.14642
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.2535529,0.2535529,0,-1,0,0.2535529,4614.104,11.04274,0,0,11.69919,0.2668978,0.2535529,0,0,0.3895504,29.24838,0.3895504,0,0.3895504,39.00008,100,0.1823974,0.2789082,9.359354,0,40.94757
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,12.85978,8.36,0,-1,0,8.36,142.8596,3.143063,4.499779,5.785757,11.94306,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823974,14.14576,9.55445,0,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,10.04085,8.36,0,-1,0,8.36,129.0872,1.991687,1.680852,2.684937,10.79169,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823974,11.04494,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,6.614586,6.614586,0,-1,0,6.614586,123.5752,1.211266,0,0,8.173987,6.962722,6.614586,0,0,0,29.59898,0,0,0,39.00008,100,0.1823974,7.276044,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,12.10548,8.36,0,-1,0,8.36,63.93883,0,3.745482,4.95603,5.345286,8.8,8.36,0,0,0,29.59898,0,3.454714,-3.454714,35.35849,90.66261,0.1823974,13.31603,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,7.907661,7.907661,0,-1,0,7.907661,34.15257,0,8.881784E-16,0.3384275,2.70067,8.323854,7.907661,0,0,3.838571,26.14426,0,5.623185,-5.623185,29.43113,75.46429,0.1823974,8.698427,2.160536,0,28.84493
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,9.731482,8.36,0,-1,0,8.36,0,0,1.371481,2.34463,0,8.8,8.36,0,0,10.08655,20.52108,0,8.8,-8.8,20.15512,51.67969,0.1823974,10.70463,0,0,20.52108
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,18.87579,8.36,0,-1,0,8.36,0,0,10.51579,12.40337,0,8.8,8.36,0,0,19.86433,11.72108,0,8.8,-8.8,10.8791,27.89508,0.1823974,20.76337,0,0,11.72108
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,16.38855,2.775026,0,-1,0,2.775026,0,0,13.61353,15.25238,0,2.92108,2.775026,0,0,29.64211,2.92108,0,2.92108,-2.92108,7.800015,20,0.1823974,18.02741,0,0,2.92108
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,9.408739,0,0,-1,0,0,0,0,9.408739,10.34961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,10.34961,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,3.613808,0,0,-1,0,0,0,0,3.613808,3.975189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,3.975189,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,2.50089,0,0,-1,0,0,0,0,2.50089,2.75098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,2.75098,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,2.755056,0,0,-1,0,0,0,0,2.755056,3.030561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,3.030561,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,3.098585,0,0,-1,0,0,0,0,3.098585,3.408444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,3.408444,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,3.178871,0,0,-1,0,0,0,0,3.178871,3.496758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,3.496758,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,4.016198,0,0,-1,0,0,0,0,4.016198,4.417818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,4.417818,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823974,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,3.18915,3.18915,11.98915,0,3.369255,3.18915,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1861368,3.508065,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,10.60354,10.60354,12,0,3.372,10.60354,15.18937,0,0,0,1.610611,0,0,1.39646,1.326637,24.52775,7.524,2.937248,0,2.937248,18.51753,47.48074,0.1872117,11.66389,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,9.401316,9.401316,12,0,3.372,9.401316,42.92323,0,0,0,4.035348,0,0,2.598684,2.46875,21.59051,10.16752,6.504098,0,6.504098,24.68785,63.30207,0.1894553,10.34145,3.228279,12,14.20287
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,10.6822,8.36,0,-1,0,8.36,78.98936,0,2.322202,3.390423,6.60351,8.8,8.36,0,0,15.08641,16.02121,0,2.19649,-2.19649,22.37255,57.3654,0.1894553,11.75042,5.282808,0,22.62472
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,2.716295,2.716295,0,-1,0,2.716295,381.4533,0,0,0,10.3614,2.859258,2.716295,0,0,17.52695,13.82472,7.50214,0,7.50214,29.48971,75.61448,0.184205,2.987925,8.289119,0,24.18612
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,4.027281,4.027281,0,-1,0,4.027281,277.373,0,0,0,11.17059,4.239244,4.027281,0,0,10.02481,20.57665,6.931347,0,6.931347,36.06536,92.4751,0.1796064,4.43001,8.936473,0,31.74724
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,16.57971,8.36,0,-1,0,8.36,156.0734,1.154272,8.219711,9.877682,13.04774,8.8,8.36,0,0,3.093464,26.81486,3.093464,0,3.093464,39.00008,100,0.1776273,18.23768,10.43819,0,39.86259
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,5.5127,5.5127,0,-1,0,5.5127,239.8555,7.419671,0,0,13.22251,5.802843,5.5127,0,0,0,29.59898,0,0,0,39.00008,100,0.1776273,6.063971,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,4.682038,4.682038,0,-1,0,4.682038,239.667,6.29284,0,0,11.2213,4.928461,4.682038,0,0,0,29.59898,0,0,0,39.00008,100,0.1776273,5.150242,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,15.55805,8.36,0,-1,0,8.36,105.8281,0.04722612,7.198055,8.75386,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1776273,17.11386,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,14.80786,8.36,0,-1,0,8.36,70.16194,0,6.447861,7.928647,5.865539,8.8,8.36,0,0,0,29.59898,0,2.934462,-2.934462,35.90688,92.06875,0.1776273,16.28865,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,3.716896,3.716896,0,-1,0,3.716896,78.22482,0,0,0,2.907535,3.912522,3.716896,0,0,3.260513,26.66452,0,1.004987,-1.004987,34.84753,89.35248,0.1776273,4.088586,2.326028,0,29.57205
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,22.21601,8.36,0,-1,0,8.36,0,0,13.85601,16.07762,0,8.8,8.36,0,0,4.377165,25.65953,0,8.8,-8.8,25.57152,65.56787,0.1776273,24.43762,0,0,25.65953
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,25.2798,8.36,0,-1,0,8.36,0,0,16.9198,19.44778,0,8.8,8.36,0,0,14.15494,16.85953,0,8.8,-8.8,16.29551,41.78326,0.1776273,27.80778,0,0,16.85953
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,21.70053,7.656553,0,-1,0,7.656553,0,0,14.04398,16.21403,0,8.059529,7.656553,0,0,23.93272,8.059529,0,8.059529,-8.059529,7.800015,20,0.1776273,23.87059,0,0,8.059529
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1776273,0,0,0,8.426001E-16
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,2.92208,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.92208,3.214288,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776273,3.214288,0,0,8.426001E-16
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,2.044173,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.044173,2.24859,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776273,2.24859,0,0,8.426001E-16
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1776273,0,0,0,8.426001E-16
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1776273,0,0,0,8.426001E-16
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,1.293881,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.293881,1.42327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776273,1.42327,0,0,8.426001E-16
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.81769,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.81769,1.999459,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776273,1.999459,0,0,8.426001E-16
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.8905436,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8905436,0.979598,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1776273,0.979598,0,0,8.426001E-16
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.602793,1.602793,10.40279,0,2.967906,1.602793,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.179689,1.763072,0,12,8.426001E-16
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.602279,1.602279,10.40228,0,2.967777,1.602279,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1816344,1.762507,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1807269,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,6.783606,6.783606,0,0,0,6.783606,71.05704,0,8.881784E-16,0,4.82023,7.140637,6.783606,0,0,5.652582,24.51165,0,2.320408,-2.320408,31.19164,79.97842,0.1807269,7.461966,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,4.252585,4.252585,0,-1,0,4.252585,176.3613,0,0,0,7.499916,4.476405,4.252585,0,0,8.230812,22.19125,3.023511,0,3.023511,34.06,87.33315,0.1789699,4.677843,5.999933,0,29.69116
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,10.664,8.36,0,-1,0,8.36,129.0056,0,2.304,3.3704,10.78487,8.8,8.36,0,0,5.207302,24.91241,1.98487,0,1.98487,35.94301,92.16138,0.1778349,11.7304,8.627896,0,35.69728
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,18.65171,8.36,0,-1,0,8.36,139.0378,0,10.29171,12.15689,11.62356,8.8,8.36,0,0,3.222431,26.69879,2.823559,0,2.823559,38.62167,99.02974,0.1762449,20.51689,9.298847,0,38.32235
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,-1,0,0,0,10.88177,0,0,11.28064,0,0,0,0,0.398872,29.23999,0.398872,0,0.398872,39.00008,100,0.1760226,0,9.02451,0,40.52063
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,9.963007,8.36,0,-1,0,8.36,120.2458,1.252547,1.603007,2.599308,10.05255,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1760226,10.95931,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,5.769616,5.769616,0,-1,0,5.769616,162.2672,3.288912,0,0,9.362192,6.07328,5.769616,0,0,0,29.59898,0,0,0,39.00008,100,0.1760226,6.346578,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,9.887784,8.36,0,-1,0,8.36,89.78523,0,1.527784,2.516562,7.506045,8.8,8.36,0,0,0,29.59898,0,1.293955,-1.293955,37.63613,96.50271,0.1760226,10.87656,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,4.197764,0,0,5.635492,0,0,0,0,1.437727,28.30502,1.437727,0,1.437727,39.00008,100,0.1752258,0,4.508393,0,33.94051
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,7.543151,7.543151,0,-1,0,7.543151,41.60634,0,0,0,3.138429,7.940159,7.543151,0,0,0,29.59898,0,4.80173,-4.80173,33.93861,87.0219,0.1752258,8.297466,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,11.23599,8.36,0,-1,0,8.36,0,0,2.875994,3.999593,0,8.8,8.36,0,0,5.335256,24.79725,0,8.8,-8.8,24.6626,63.2373,0.1752258,12.35959,0,0,24.79725
