Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,18.9818,8.36,0,-1,0,8.36,0,0,10.6218,12.51998,0,8.8,8.36,0,0,15.11303,15.99725,0,8.8,-8.8,15.38658,39.45269,0.1752258,20.87998,0,0,15.99725
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.89081,7.197248,0,0,0,15.38658,39.45269,0.1752258,0,0,0,7.197248
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,18.04325,6.837386,0,-1,0,6.837386,0,0,11.20586,13.01019,0,7.197248,6.837386,0,0,24.89081,7.197248,0,7.197248,-7.197248,7.800015,20,0.1752258,19.84757,0,0,7.197248
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,1.268064,0,0,-1,0,0,0,0,1.268064,1.394871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752258,1.394871,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752258,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752258,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,4.893243,0,0,-1,0,0,0,0,4.893243,5.382567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752258,5.382567,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,3.39844,0,0,-1,0,0,0,0,3.39844,3.738284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752258,3.738284,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,1.248841,0,0,-1,0,0,0,0,1.248841,1.373725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752258,1.373725,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752258,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,4.058785,4.058785,12,0,3.372,4.058785,0,-8.881784E-16,0,0,0,0,0,7.941215,7.544154,32.88775,0,7.544154,0,7.544154,14.95703,38.35128,0.1780256,4.464664,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,5.703841,5.703841,12,0,3.372,5.703841,0,0,0,0,0,0,0,6.296159,5.981351,25.3436,6.789739,5.981351,0,5.981351,20.63144,52.90101,0.1801547,6.274225,0,12,6.789739
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,19.36225,12.17295,8.839748,0,8.839748,29.01756,74.40385,0.1802662,0,0.3837989,12,12.6527
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.3162841,0.3162841,7.624098,0,2.264897,0.3162841,1131.918,0,0,0,3.580077,0,0,7.307814,6.942423,10.5225,20.12873,10.5225,0,10.5225,39.00008,100,0.1785632,0.3479125,2.864061,12,23.70881
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,11.76509,8.36,0,-1,0,8.36,77.15423,0,3.405085,4.581594,6.450094,8.8,8.36,0,0,0,29.59898,0,2.349906,-2.349906,36.52306,93.64868,0.1785632,12.94159,5.160075,0,36.04907
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,-1,0,0,0,4.16767,0,0,6.778677,0,0,0,0,2.611007,27.24907,2.611007,0,2.611007,39.00008,100,0.1772429,0,5.422942,0,34.02775
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,7.012408,7.012408,0,-1,0,7.012408,122.3222,1.196253,0,0,8.577735,7.381483,7.012408,0,0,0,29.59898,0,0,0,39.00008,100,0.1772429,7.713649,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,2.188284,2.188284,0,-1,0,2.188284,402.2264,6.498397,0,0,8.801853,2.303456,2.188284,0,0,0,29.59898,0,0,0,39.00008,100,0.1772429,2.407112,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,8.998717,8.36,0,-1,0,8.36,51.21698,0,0.6387176,1.538589,4.281739,8.8,8.36,0,0,0,29.59898,0,4.51826,-4.51826,34.23741,87.78806,0.1772429,9.898589,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,9.686126,8.36,0,-1,0,8.36,46.10312,0,1.326126,2.294738,3.85422,8.8,8.36,0,0,5.020289,25.08072,0,4.94578,-4.94578,29.0241,74.42063,0.1772429,10.65474,3.083376,0,28.93494
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,4.913559,4.913559,0,-1,0,4.913559,72.85847,0,0,0,3.579944,5.172167,4.913559,0,0,10.5156,20.13494,0,1.592224,-1.592224,27.34575,70.11717,0.1772429,5.404915,2.863955,0,23.71488
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,2.952093,2.952093,0,-1,0,2.952093,74.50171,0,0,0,2.19936,3.107466,2.952093,0,0,12.28474,18.54272,0,0.9081067,-0.9081067,26.38852,67.66275,0.1772429,3.247303,1.759488,0,20.74207
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,10.1036,8.36,0,-1,0,8.36,18.68857,0,1.743597,2.753957,1.562364,8.8,8.36,0,0,13.29375,17.63461,0,7.237636,-7.237636,18.75939,48.10089,0.1772429,11.11396,1.249892,0,19.19697
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,16.45045,8.36,0,-1,0,8.36,0,0,8.090451,9.735497,0,8.8,8.36,0,0,21.33556,10.39697,0,8.8,-8.8,9.483372,24.31629,0.1772429,18.0955,0,0,10.39697
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,13.62613,1.517123,0,-1,0,1.517123,0,0,12.10901,13.47162,0,1.596972,1.517123,0,0,31.11334,1.596972,0,1.596972,-1.596972,7.800015,20,0.1772429,14.98874,0,0,1.596972
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,13.98002,0,0,-1,0,0,0,0,13.98002,15.37802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,15.37802,0,0,0
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.3918678,0,0,-1,0,0,0,0,0.3918678,0.4310546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,0.4310546,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,2.513633,0,0,-1,0,0,0,0,2.513633,2.764997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,2.764997,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.521929,0,0,-1,0,0,0,0,1.521929,1.674122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,1.674122,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,1.488652,0,0,-1,0,0,0,0,1.488652,1.637517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,1.637517,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.970893,0,0,-1,0,0,0,0,1.970893,2.167982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,2.167982,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,1.278987,0,0,-1,0,0,0,0,1.278987,1.406886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,1.406886,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,2.827339,0,0,-1,0,0,0,0,2.827339,3.110073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,3.110073,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772429,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,3.634737,3.634737,12,0,3.372,3.634737,0,0,0,0,0,0,0,8.365264,7.947001,32.88775,0,7.947001,0,7.947001,15.3392,39.33121,0.1798545,3.99821,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,2.784793,2.784793,11.58479,0,3.266953,2.784793,43.10406,0,0,0,1.200359,0,0,8.8,8.36,24.94075,7.1523,9.560359,0,9.560359,24.40895,62.58694,0.1817264,3.063272,0.9602869,12,8.352659
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,1.147191,1.147191,9.94719,0,2.852639,1.147191,241.0795,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,15.38039,15.75662,11.12564,0,11.12564,34.96367,89.65025,0.181546,1.26191,2.212513,12,18.52226
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,10.87985,8.36,0,-1,0,8.36,82.75443,0,2.519854,3.607839,6.91827,8.8,8.36,0,0,4.254753,25.7697,0,1.88173,-1.88173,32.98015,84.56431,0.181546,11.96784,5.534616,0,32.68797
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,-1,0,0,0,1.512987,0,0,7.858552,0,0,0,0,6.345564,23.88797,6.345564,0,6.345564,39.00008,100,0.1785778,0,6.286841,0,31.74652
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,8.801887,8.36,0,-1,0,8.36,71.38467,0,0.441887,1.322076,5.967759,8.8,8.36,0,0,0,29.59898,0,2.832241,-2.832241,36.01463,92.34503,0.1785778,9.682076,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,14.24565,8.36,0,-1,0,8.36,52.9932,0,5.885649,7.310214,4.430231,8.8,8.36,0,0,3.146935,26.76674,0,4.369769,-4.369769,31.40849,80.53444,0.1785778,15.67021,3.544185,0,31.19697
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,22.99471,8.36,0,-1,0,8.36,75.83106,0,14.63471,16.93418,6.339477,8.8,8.36,0,0,8.002234,22.39697,0,2.460523,-2.460523,28.81487,73.88415,0.1785778,25.29418,5.071581,0,28.73644
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,6.440896,6.440896,0,-1,0,6.440896,47.21054,0,8.881784E-16,0,3.040781,6.779891,6.440896,0,0,10.73615,19.93645,0,3.739109,-3.739109,24.87351,63.7781,0.1785778,7.084986,2.432625,0,22.97723
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,13.75101,8.36,0,-1,0,8.36,27.26901,0,5.391012,6.766113,2.279689,8.8,8.36,0,0,14.89071,16.19734,0,6.520311,-6.520311,18.0005,46.15503,0.1785778,15.12611,1.823751,0,18.47703
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,4.594149,4.594149,0,-1,0,4.594149,24.07505,0,0,0,1.106044,4.835947,4.594149,0,0,22.1355,9.677026,0,3.729903,-3.729903,14.06883,36.07386,0.1785778,5.053564,0.8848351,0,10.78307
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,26.27984,5.947123,0.7823357,0,0.7823357,14.81102,37.97691,0.1782185,0,0.6258686,0,6.729458
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,7.558425,6.318664,0,-1,0,6.318664,0,0,1.239761,1.995604,0,6.651225,6.318664,0,0,25.4975,6.651225,0,6.651225,-6.651225,7.800015,20,0.1782185,8.314267,0,0,6.651225
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,21.19114,0,0,-1,0,0,0,0,21.19114,23.31026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,23.31026,0,0,0
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,15.04611,0,0,-1,0,0,0,0,15.04611,16.55072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,16.55072,0,0,0
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,11.76176,0,0,-1,0,0,0,0,11.76176,12.93794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,12.93794,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,2.7717,0,0,-1,0,0,0,0,2.7717,3.04887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,3.04887,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.9227187,0,0,-1,0,0,0,0,0.9227187,1.014991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,1.014991,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.8628523,0,0,-1,0,0,0,0,0.8628523,0.9491375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,0.9491375,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,4.506004,0,0,-1,0,0,0,0,4.506004,4.956604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,4.956604,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.764846,0,0,-1,0,0,0,0,1.764846,1.94133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,1.94133,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.7327022,0,0,-1,0,0,0,0,0.7327022,0.8059724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,0.8059724,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782185,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,5.666781,5.666781,12,0,3.372,5.666781,0,0,0,0,0,0,0,6.333219,6.016558,32.88775,0,6.016558,0,6.016558,13.50782,34.63538,0.1800115,6.23346,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,1.425775,1.425775,10.22578,0,2.923121,1.425775,149.1687,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,26.8712,5.414902,10.48681,0,10.48681,23.45649,60.14471,0.1803655,1.568353,1.701448,12,7.541712
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,10.22123,10.22123,12,0,3.372,10.22123,41.4947,0,0,0,4.241268,0,0,1.778772,1.689834,16.38439,14.85303,5.931101,0,5.931101,29.08322,74.57221,0.181734,11.24335,3.393014,12,19.0943
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0,0,0,6.139767,0,0,0,0,10.45328,20.19102,6.139767,0,6.139767,34.90792,89.5073,0.1790612,0,4.911814,0,26.33079
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,6.533035,6.533035,0,-1,0,6.533035,125.9907,0,0,0,8.231018,6.876879,6.533035,0,0,4.313517,25.71681,1.35414,0,1.35414,36.19257,92.80127,0.1784823,7.186338,6.584815,0,33.94783
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.779554,0.779554,0,-1,0,0.779554,1467.243,7.65799,0,0,11.43795,0.8205832,0.779554,0,0,2.959378,26.93554,2.959378,0,2.959378,39.00008,100,0.17723,0.8575094,9.15036,0,38.37349
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,-1,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17723,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,-1,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17723,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,5.42615,5.42615,0,-1,0,5.42615,177.8619,3.939316,0,0,9.651052,5.711737,5.42615,0,0,0,29.59898,0,0,0,39.00008,100,0.17723,5.968765,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17723,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17723,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,16.15363,8.36,0,-1,0,8.36,21.69666,0,7.793633,9.408996,1.813841,8.8,8.36,0,0,0,29.59898,0,6.986159,-6.986159,31.63602,81.11784,0.17723,17.769,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,7.705188,7.705188,0,-1,0,7.705188,0,0,8.881784E-16,0.1157066,0,8.110724,7.705188,0,0,7.762399,22.61282,0,8.110724,-8.110724,23.08657,59.19621,0.17723,8.475707,0,0,22.61282
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,15.47172,8.36,0,-1,0,8.36,0,0,7.111724,8.658896,0,8.8,8.36,0,0,16.77431,14.5021,0,8.8,-8.8,13.81055,35.4116,0.17723,17.0189,0,0,14.5021
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,9.600385,5.41699,0,-1,0,5.41699,0,0,4.183394,5.143433,0,5.702095,5.41699,0,0,26.55209,5.702095,0,5.702095,-5.702095,7.800015,20,0.17723,10.56042,0,0,5.702095
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,10.64156,0,0,-1,0,0,0,0,10.64156,11.70572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,11.70572,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.3628799,0,0,-1,0,0,0,0,0.3628799,0.3991679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,0.3991679,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,3.186934,0,0,-1,0,0,0,0,3.186934,3.505627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,3.505627,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,4.844916,0,0,-1,0,0,0,0,4.844916,5.329408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,5.329408,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.808506,0,0,-1,0,0,0,0,1.808506,1.989356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,1.989356,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.616089,0,0,-1,0,0,0,0,1.616089,1.777698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,1.777698,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.8492777,0,0,-1,0,0,0,0,0.8492777,0.9342055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,0.9342055,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,3.128202,0,0,-1,0,0,0,0,3.128202,3.441022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.17723,3.441022,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.07815203,0.07815203,8.878152,0,2.582172,0.07815203,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.177627,0.08596724,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,4.46217,4.46217,12,0,3.372,4.46217,0,0,0,0,0,0,0,7.53783,7.160939,24.52775,7.524,7.160939,0,7.160939,22.52447,57.75494,0.1795639,4.908387,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,11.96138,11.96138,12,0,3.372,11.96138,9.370234,0,0,0,1.12081,0,0,0.03861691,0.03668607,17.36682,13.96884,1.157496,0,1.157496,23.62257,60.57056,0.1797972,13.15752,0.8966478,12,15.08965
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,13.48951,13.48951,12,0,3.372,13.48951,33.81016,0,0,0,4.560825,1.567906,1.489511,0,0,16.20932,15.01059,2.992919,0,2.992919,26.4619,67.85089,0.1803888,14.83846,3.64866,12,19.57141
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,4.669579,4.669579,0,-1,0,4.669579,130.8861,0,0,0,6.111829,4.915347,4.669579,0,0,13.2164,17.70422,1.196482,0,1.196482,27.59698,70.76135,0.1799012,5.136537,4.889463,0,23.81605
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.7648052,0.7648052,0,-1,0,0.7648052,657.7654,0,0,0,5.030624,0.8050581,0.7648052,0,0,12.01992,18.78105,4.225566,0,4.225566,31.60571,81.04012,0.1782002,0.8412857,4.024499,0,23.81168
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,-1,0,0,0,0,0,0,5.255542,0,0,0,0,7.794352,22.58406,5.255542,0,5.255542,36.59155,93.8243,0.1761288,0,4.204433,0,27.8396
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,-1,0,0,0,5.816695,0,0,8.355504,0,0,0,0,2.53881,27.31405,2.53881,0,2.53881,39.00008,100,0.1751453,0,6.684403,0,35.66956
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,6.552878,6.552878,0,-1,0,6.552878,139.8286,2.265028,0,0,9.162794,6.897766,6.552878,0,0,0,29.59898,0,0,0,39.00008,100,0.1751453,7.208166,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,5.820212,5.820212,0,-1,0,5.820212,133.0969,1.619985,0,0,7.746525,6.12654,5.820212,0,0,0,29.59898,0,0,0,39.00008,100,0.1751453,6.402234,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,5.819193,5.819193,0,-1,0,5.819193,82.43517,0,0,0,4.797062,6.125467,5.819193,0,0,0,29.59898,0,1.328404,-1.328404,37.59982,96.40959,0.1751453,6.401113,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,1.919191,0,0,3.395195,0,0,0,0,1.476005,28.27057,1.476005,0,1.476005,39.00008,100,0.1745786,0,2.716156,0,31.66577
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,9.00132,8.36,0,-1,0,8.36,20.29768,0,0.6413203,1.541452,1.696886,8.8,8.36,0,0,0,29.59898,0,7.103114,-7.103114,31.51274,80.80173,0.1745786,9.901452,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,9.368969,8.36,0,-1,0,8.36,0,0,1.008969,1.945866,0,8.8,8.36,0,0,7.892349,22.49586,0,8.8,-8.8,22.23672,57.01713,0.1745786,10.30587,0,0,22.49586
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.67013,13.69586,0,0,0,22.23672,57.01713,0.1745786,0,0,0,13.69586
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,22.45454,8.36,0,-1,0,8.36,0,0,14.09454,16.33999,0,8.8,8.36,0,0,17.67013,13.69586,0,8.8,-8.8,12.96071,33.23252,0.1745786,24.7,0,0,13.69586
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,25.16084,4.651071,0,-1,0,4.651071,0,0,20.50978,23.02586,0,4.895864,4.651071,0,0,27.4479,4.895864,0,4.895864,-4.895864,7.800015,20,0.1745786,27.67693,0,0,4.895864
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,4.080765,0,0,-1,0,0,0,0,4.080765,4.488842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745786,4.488842,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745786,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.5543035,0,0,-1,0,0,0,0,0.5543035,0.6097339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745786,0.6097339,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,4.202129,0,0,-1,0,0,0,0,4.202129,4.622342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745786,4.622342,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,1.319068,0,0,-1,0,0,0,0,1.319068,1.450975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745786,1.450975,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,3.159086,0,0,-1,0,0,0,0,3.159086,3.474994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745786,3.474994,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,4.186244,0,0,-1,0,0,0,0,4.186244,4.604869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1745786,4.604869,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,2.199275,2.199275,10.99928,0,3.118817,2.199275,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1762776,2.419203,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,2.75007,2.75007,11.55007,0,3.258168,2.75007,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.178244,3.025077,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1776514,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,13.02633,13.02633,12,0,3.372,13.02633,44.68648,0,0,0,5.821006,1.080343,1.026326,0,0,5.4126,24.72764,4.740663,0,4.740663,38.36262,98.3655,0.1785192,14.32896,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.652792,1.652792,0,-1,0,1.652792,491.4613,5.711112,0,0,8.12283,1.739781,1.652792,0,0,0.6719373,28.99423,0.6719373,0,0.6719373,39.00008,100,0.1782739,1.818071,6.498264,0,37.11707
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,12.56851,8.36,0,-1,0,8.36,113.5811,0.6953834,4.208509,5.46536,9.495383,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782739,13.82536,7.596307,0,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,1.195486,1.195486,0,-1,0,1.195486,963.826,10.264,0,0,11.52241,1.258407,1.195486,0,0,0,29.59898,0,0,0,39.00008,100,0.1782739,1.315035,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,8.063386,8.063386,0,-1,0,8.063386,129.6701,1.968026,0,0.5097245,10.4558,8.487775,8.063386,0,0,0,29.59898,0,0,0,39.00008,100,0.1782739,8.869724,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,-1,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782739,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,4.871216,4.871216,0,-1,0,4.871216,208.2334,5.0159,0,0,10.1435,5.127595,4.871216,0,0,0,29.59898,0,0,0,39.00008,100,0.1782739,5.358337,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,12.05866,8.36,0,-1,0,8.36,78.65736,0,3.698657,4.904522,6.575756,8.8,8.36,0,0,0,29.59898,0,2.224245,-2.224245,36.65552,93.98832,0.1782739,13.26452,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,2.299047,2.299047,0,-1,0,2.299047,248.4209,0.8198815,0,0,5.711314,2.420049,2.299047,0,0,2.471383,27.37473,2.471383,0,2.471383,39.00008,100,0.1773776,2.528952,4.569051,0,33.08605
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,14.22408,8.36,0,-1,0,8.36,34.34956,0,5.864079,7.286487,2.871624,8.8,8.36,0,0,0,29.59898,0,5.928377,-5.928377,32.75102,83.97681,0.1773776,15.64649,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,10.46726,8.36,0,-1,0,8.36,0,0,2.10726,3.153986,0,8.8,8.36,0,0,6.587085,23.6706,0,8.8,-8.8,23.47501,60.1922,0.1773776,11.51399,0,0,23.6706
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,21.38925,8.36,0,-1,0,8.36,0,0,13.02925,15.16817,0,8.8,8.36,0,0,16.36486,14.8706,0,8.8,-8.8,14.19899,36.4076,0.1773776,23.52817,0,0,14.8706
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,15.41704,5.767071,0,-1,0,5.767071,0,0,9.649965,11.19167,0,6.070601,5.767071,0,0,26.14264,6.070601,0,6.070601,-6.070601,7.800015,20,0.1773776,16.95874,0,0,6.070601
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,6.193719,0,0,-1,0,0,0,0,6.193719,6.813091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,6.813091,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,1.131467,0,0,-1,0,0,0,0,1.131467,1.244613,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,1.244613,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,2.519102,0,0,-1,0,0,0,0,2.519102,2.771012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,2.771012,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,2.004783,0,0,-1,0,0,0,0,2.004783,2.205261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,2.205261,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,2.35636,0,0,-1,0,0,0,0,2.35636,2.591996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,2.591996,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,4.103971,0,0,-1,0,0,0,0,4.103971,4.514368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773776,4.514368,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,1.307146,1.307146,10.10715,0,2.893108,1.307146,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1784079,1.437861,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1786813,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,6.942725,6.942725,12,0,3.372,6.942725,23.27302,0,0,0,1.615782,0,0,5.057275,4.804412,16.16775,15.048,6.420194,0,6.420194,29.75273,76.2889,0.1800531,7.636997,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,5.920613,0,1.833915,0,0,8.881784E-16,0,0,4.122978,0,0,5.920613,5.624582,9.74756,20.82617,9.74756,0,9.74756,39.00008,100,0.1782719,0,3.298382,12,24.94915
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,4.583664,4.583664,0,-1,0,4.583664,90.28041,0,0,0,4.138151,4.824909,4.583664,0,0,0,29.59898,0,0.6867588,-0.6867588,38.27617,98.14383,0.1782719,5.04203,3.31052,0,33.73713
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,3.863884,3.863884,0,-1,0,3.863884,101.7297,8.881784E-16,0,0,3.930716,4.067246,3.863884,0,0,0.7630653,28.91222,0,0.1365304,-0.1365304,38.13226,97.77482,0.1782719,4.250272,3.144573,0,32.84293
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,-1,0,0,0,6.67791,0,0,7.592675,0,0,0,0,0.9147657,28.77569,0.9147657,0,0.9147657,39.00008,100,0.1779614,0,6.074141,0,36.36837
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,4.600476,4.600476,0,-1,0,4.600476,177.3889,3.318126,0,0,8.160732,4.842607,4.600476,0,0,0,29.59898,0,0,0,39.00008,100,0.1779614,5.060524,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,-1,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1779614,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,2.625146,2.625146,0,-1,0,2.625146,57.54544,0,0,0,1.510652,2.763312,2.625146,0,0,0,29.59898,0,1.25266,-1.25266,37.67966,96.61432,0.1779614,2.887661,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,0.7031758,0,0,2.09502,0,0,0,0,1.391844,28.34632,1.391844,0,1.391844,39.00008,100,0.1774912,0,1.676016,0,30.44134
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1774912,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,6.732735,6.732735,0,-1,0,6.732735,14.19365,0,0,0,0.9556212,7.08709,6.732735,0,0,0,29.59898,0,6.131468,-6.131468,32.53694,83.42789,0.1774912,7.406009,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,7.712604,7.712604,0,-1,0,7.712604,0,0,8.881784E-16,0.1238647,0,8.118531,7.712604,0,0,6.812743,23.46751,0,8.118531,-8.118531,23.97926,61.48516,0.1774912,8.483865,0,0,23.46751
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,12.13732,8.36,0,-1,0,8.36,0,0,3.777321,4.991053,0,8.8,8.36,0,0,15.83333,15.34898,0,8.8,-8.8,14.70325,37.70055,0.1774912,13.35105,0,0,15.34898
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,7.290134,6.22153,0,-1,0,6.22153,0,0,1.068604,1.797618,0,6.548979,6.22153,0,0,25.61111,6.548979,0,6.548979,-6.548979,7.800015,20,0.1774912,8.019147,0,0,6.548979
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.7188749,0,0,-1,0,0,0,0,0.7188749,0.7907625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,0.7907625,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,1.420284,0,0,-1,0,0,0,0,1.420284,1.562312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,1.562312,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.978242,0,0,-1,0,0,0,0,1.978242,2.176067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,2.176067,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.848435,0,0,-1,0,0,0,0,0.848435,0.9332784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,0.9332784,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.564624,0,0,-1,0,0,0,0,1.564624,1.721087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,1.721087,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1774912,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,1.296506,1.296506,10.09651,0,2.890416,1.296506,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1784463,1.426157,0,12,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.7593656,0.7593656,9.559365,0,2.754519,0.7593656,281.3719,1.776357E-15,0,0,2.136642,0,0,8.8,8.36,24.52775,7.524,10.49664,0,10.49664,25.689,65.86909,0.1783928,0.8353021,1.709313,12,9.660642
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,13.2964,13.2964,12,0,3.372,13.2964,39.45986,0,0,0,5.246742,1.364635,1.296403,0,0,14.03111,16.97098,3.882107,0,3.882107,29.37189,75.31238,0.1790193,14.62604,4.197394,12,22.21772
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,12.58449,8.36,0,-1,0,8.36,100.1678,0,4.22449,5.482939,8.374029,8.8,8.36,0,0,10.149,20.46487,0,0.4259709,-0.4259709,28.92287,74.16106,0.1790193,13.84294,6.699223,0,28.8389
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,-1,0,0,0,0,0,0,10.27198,0,0,0,0,10.62231,20.0389,10.27198,0,10.27198,38.66774,99.14783,0.1757339,0,8.217587,0,30.31089
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,10.20482,8.36,0,-1,0,8.36,144.9644,2.968706,1.844823,2.865305,12.11903,8.8,8.36,0,0,0.3503211,29.28369,0.3503211,0,0.3503211,39.00008,100,0.175624,11.22531,9.695222,0,41.40272
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,-1,0,0,0,11.91058,0,0,11.91058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.175624,0,9.528465,0,41.50956
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,5.011167,5.011167,0,-1,0,5.011167,213.766,5.437259,0,0,10.71217,5.274912,5.011167,0,0,0,29.59898,0,0,0,39.00008,100,0.175624,5.512284,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.9779044,0.9779044,0,-1,0,0.9779044,1211.388,10.81685,0,0,11.84622,1.029373,0.9779044,0,0,0,29.59898,0,0,0,39.00008,100,0.175624,1.075695,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,10.67382,8.36,0,-1,0,8.36,110.3342,0.423941,2.313819,3.381201,9.223941,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.175624,11.7412,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,2.702994,2.702994,0,-1,0,2.702994,255.9631,4.07341,0,0,6.918667,2.845257,2.702994,0,0,0,29.59898,0,0,0,39.00008,100,0.175624,2.973293,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,15.49595,8.36,0,-1,0,8.36,39.80402,0,7.135952,8.685547,3.327616,8.8,8.36,0,0,0,29.59898,0,5.472384,-5.472384,33.23168,85.20926,0.175624,17.04555,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,9.502468,8.36,0,-1,0,8.36,0,0,1.142468,2.092715,0,8.8,8.36,0,0,6.080427,24.12659,0,8.8,-8.8,23.95566,61.42466,0.175624,10.45271,0,0,24.12659
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,11.10366,8.36,0,-1,0,8.36,0,0,2.743658,3.854024,0,8.8,8.36,0,0,15.8582,15.32659,0,8.8,-8.8,14.67965,37.64005,0.175624,12.21402,0,0,15.32659
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,10.20223,6.200264,0,-1,0,6.200264,0,0,4.001968,5.022192,0,6.526594,6.200264,0,0,25.63598,6.526594,0,6.526594,-6.526594,7.800015,20,0.175624,11.22246,0,0,6.526594
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.4682978,0,0,-1,0,0,0,0,0.4682978,0.5151277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,0.5151277,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,1.511918,0,0,-1,0,0,0,0,1.511918,1.66311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,1.66311,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,3.280091,0,0,-1,0,0,0,0,3.280091,3.6081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,3.6081,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,3.131179,0,0,-1,0,0,0,0,3.131179,3.444297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,3.444297,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,3.773733,0,0,-1,0,0,0,0,3.773733,4.151106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,4.151106,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.8034814,0,0,-1,0,0,0,0,0.8034814,0.8838296,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,0.8838296,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,3.493185,0,0,-1,0,0,0,0,3.493185,3.842503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.175624,3.842503,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.4340673,0.4340673,9.234067,0,2.672219,0.4340673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1761241,0.477474,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,4.086516,4.086516,12,0,3.372,4.086516,0,0,0,0,0,0,0,7.913484,7.517809,24.52775,7.524,7.517809,0,7.517809,22.86303,58.62303,0.1776876,4.495168,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,11.38223,11.38223,12,0,3.372,11.38223,16.16046,0,0,0,1.839421,0,0,0.6177716,0.586883,17.00994,14.29003,2.426304,0,2.426304,25.16482,64.52505,0.1780917,12.52045,1.471537,12,16.12945
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,7.450472,7.450472,11.90094,0,3.346939,7.450472,74.52829,0,0,0,5.552709,0,0,4.450472,4.227948,14.58364,16.4737,9.780658,0,9.780658,34.44357,88.31667,0.1793844,8.195519,4.442167,12,22.02641
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,3.477327,3.477327,0,-1,0,3.477327,253.0218,0.33507,0,0,8.798397,3.660345,3.477327,0,0,4.802983,25.27629,4.802983,0,4.802983,39.00008,100,0.1779314,3.82506,7.038718,0,34.07469
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,10.56543,8.36,0,-1,0,8.36,132.8558,2.306747,2.205429,3.261972,11.10675,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1779314,11.62197,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,11.65621,8.36,0,-1,0,8.36,149.2504,3.677329,3.296214,4.461835,12.47733,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1779314,12.82184,9.981863,0,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,16.36481,8.36,0,-1,0,8.36,159.6535,4.547037,8.004815,9.641296,13.34704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1779314,18.0013,10.67763,0,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,3.561621,3.561621,0,-1,0,3.561621,352.6955,8.812601,0,0,12.56168,3.749074,3.561621,0,0,0,29.59898,0,0,0,39.00008,100,0.1779314,3.917783,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,14.11216,8.36,0,-1,0,8.36,124.6823,1.623441,5.752161,7.163377,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1779314,15.52338,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,8.638236,8.36,0,-1,0,8.36,92.30317,0,0.2782356,1.142059,7.716545,8.8,8.36,0,0,0,29.59898,0,1.083455,-1.083455,37.85802,97.07164,0.1779314,9.502059,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.998281,1.998281,0,-1,0,1.998281,320.423,3.095659,0,0,6.402951,2.103454,1.998281,0,0,1.203839,28.51552,1.203839,0,1.203839,39.00008,100,0.1775709,2.198109,5.122361,0,34.91848
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,21.62265,8.36,0,-1,0,8.36,44.13163,0,13.26265,15.42491,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1775709,23.78491,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1775709,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,4.734497,4.734497,0,-1,0,4.734497,0,0,0,0,0,4.983681,4.734497,0,0,5.678439,24.48838,0,4.983681,-4.983681,28.35978,72.71723,0.1775709,5.207946,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,10.14857,8.36,0,-1,0,8.36,0,0,1.788571,2.803428,0,8.8,8.36,0,0,11.21586,19.5047,0,8.8,-8.8,19.08376,48.93262,0.1775709,11.16343,0,0,19.5047
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,19.61452,8.36,0,-1,0,8.36,0,0,11.25452,13.21597,0,8.8,8.36,0,0,20.99364,10.7047,0,8.8,-8.8,9.807748,25.14802,0.1775709,21.57597,0,0,10.7047
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.4107562,0.4107562,0,-1,0,0.4107562,0,0,5.551115E-17,0,0,0.4323749,0.4107562,0,0,30.77142,1.904702,0,0.4323749,-0.4323749,9.351985,23.9794,0.1775709,0.4518318,0,0,1.904702
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,1.13572,1.13572,0,-1,0,1.13572,0,0,2.220446E-16,0,0,1.195494,1.13572,0,0,31.25183,1.472327,0,1.195494,-1.195494,8.091823,20.74822,0.1775709,1.249292,0,0,1.472327
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.636969,0.2629909,0,-1,0,0.2629909,0,0,1.373978,1.537675,0,0.2768326,0.2629909,0,0,32.58016,0.2768326,0,0.2768326,-0.2768326,7.800015,20,0.1775709,1.800666,0,0,0.2768326
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,5.583311,0,0,-1,0,0,0,0,5.583311,6.141642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775709,6.141642,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775709,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,3.61713,0,0,-1,0,0,0,0,3.61713,3.978843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775709,3.978843,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,4.487723,0,0,-1,0,0,0,0,4.487723,4.936495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775709,4.936495,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,1.043849,1.043849,9.843849,0,2.826494,1.043849,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1783002,1.148234,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,2.518477,2.518477,11.31848,0,3.199575,2.518477,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.179688,2.770324,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,10.67852,10.67852,12,0,3.372,10.67852,19.81204,0,0,0,2.115634,0,0,1.321475,1.255401,16.16775,15.048,3.371035,0,3.371035,26.86004,68.87177,0.1802265,11.74638,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,7.607733,0,2.260756,0,0,0,0,0,5.569372,0,0,7.607733,7.227346,12.79672,18.08193,12.79672,0,12.79672,39.00008,100,0.1786141,0,4.455498,12,23.6513
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,8.976612,8.36,0,-1,0,8.36,98.50787,0,0.6166121,1.514273,8.235258,8.8,8.36,0,0,0,29.59898,0,0.5647423,-0.5647423,38.40479,98.47362,0.1786141,9.874273,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,-1,0,0,0,9.017093,0,0,9.644585,0,0,0,0,0.6274915,29.03424,0.6274915,0,0.6274915,39.00008,100,0.1784356,0,7.715668,0,38.67882
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,18.81752,8.36,0,-1,0,8.36,140.2307,2.923285,10.45752,12.33927,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1784356,20.69927,9.378629,0,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,6.403371,6.403371,0,-1,0,6.403371,205.4782,6.417141,0,0,13.15753,6.740391,6.403371,0,0,0,29.59898,0,0,0,39.00008,100,0.1784356,7.043708,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,2.361797,2.361797,0,-1,0,2.361797,488.7468,9.057106,0,0,11.54321,2.486102,2.361797,0,0,0,29.59898,0,0,0,39.00008,100,0.1784356,2.597977,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1784356,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,14.57067,8.36,0,-1,0,8.36,108.4488,0.266323,6.21067,7.667737,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1784356,16.02774,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,4.009137,4.009137,0,-1,0,4.009137,136.6243,1.25731,0,0,5.477455,4.220144,4.009137,0,0,0,29.59898,0,0,0,39.00008,100,0.1784356,4.410051,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,9.464351,8.36,0,-1,0,8.36,32.81406,0,1.104351,2.050786,2.743256,8.8,8.36,0,0,0,29.59898,0,6.056745,-6.056745,32.61571,83.62985,0.1784356,10.41079,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,11.03293,8.36,0,-1,0,8.36,5.299023,0,2.672928,3.776221,0.4429983,8.8,8.36,0,0,6.729716,23.54223,0,8.357001,-8.357001,23.80666,61.04258,0.1784356,12.13622,0.3543986,0,23.98523
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,14.57427,8.36,0,-1,0,8.36,0,0,6.214274,7.671702,0,8.8,8.36,0,0,16.01527,15.18523,0,8.8,-8.8,14.53064,37.25798,0.1784356,16.0317,0,0,15.18523
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79305,6.385232,0,0,0,14.53064,37.25798,0.1784356,0,0,0,6.385232
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,6.446036,6.06597,0,-1,0,6.06597,0,0,0.3800655,1.024669,0,6.385232,6.06597,0,0,25.79305,6.385232,0,6.385232,-6.385232,7.800015,20,0.1784356,7.09064,0,0,6.385232
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,1.034437,0,0,-1,0,0,0,0,1.034437,1.137881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784356,1.137881,0,0,0
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,5.492082,0,0,-1,0,0,0,0,5.492082,6.04129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784356,6.04129,0,0,0
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.5656301,0,0,-1,0,0,0,0,0.5656301,0.6221931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784356,0.6221931,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.8291541,0,0,-1,0,0,0,0,0.8291541,0.9120694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784356,0.9120694,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,3.730625,0,0,-1,0,0,0,0,3.730625,4.103687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784356,4.103687,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,4.555436,0,0,-1,0,0,0,0,4.555436,5.010979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784356,5.010979,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.897458,0,0,-1,0,0,0,0,1.897458,2.087204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784356,2.087204,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,2.53676,2.53676,11.33676,0,3.2042,2.53676,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1797749,2.790436,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,4.629354,4.629354,12,0,3.372,4.629354,0,0,0,0,0,0,0,7.370646,7.002113,24.52775,7.524,7.002113,0,7.002113,22.3738,57.36859,0.1810394,5.09229,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,1.329253,1.329253,10.12925,0,2.898701,1.329253,192.1109,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,17.52564,13.8259,10.91364,0,10.91364,32.72738,83.9162,0.1810827,1.462178,2.042912,12,16.37954
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.6365998,0.6365998,0,0,0,0.6365998,846.4839,0,0,0,5.388714,0.670105,0.6365998,0,0,6.612001,23.64818,4.718609,0,4.718609,37.20385,95.39429,0.1797855,0.7002597,4.310971,0,29.03689
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,3.169334,3.169334,0,-1,0,3.169334,263.8702,3.133396,0,0,8.362928,3.336141,3.169334,0,0,1.893391,27.89493,1.893391,0,1.893391,39.00008,100,0.1792701,3.486268,6.690343,0,36.25785
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,17.01308,8.36,0,-1,0,8.36,131.208,2.168986,8.653082,10.35439,10.96899,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1792701,18.71439,8.775188,0,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,10.49799,8.36,0,-1,0,8.36,140.6866,2.961404,2.137989,3.187788,11.7614,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1792701,11.54779,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,-1,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1792701,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,4.280094,4.280094,0,-1,0,4.280094,303.3123,8.476689,0,0,12.98205,4.505362,4.280094,0,0,0,29.59898,0,0,0,39.00008,100,0.1792701,4.708104,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,3.013651,3.013651,0,-1,0,3.013651,334.264,6.901287,0,0,10.07355,3.172264,3.013651,0,0,0,29.59898,0,0,0,39.00008,100,0.1792701,3.315016,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,4.336967,4.336967,0,-1,0,4.336967,209.6911,4.529006,0,0,9.094234,4.565228,4.336967,0,0,0,29.59898,0,0,0,39.00008,100,0.1792701,4.770664,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.3917834,0.3917834,0,-1,0,0.3917834,1698.54,6.242194,0,0,6.654598,0.4124036,0.3917834,0,0,0,29.59898,0,0,0,39.00008,100,0.1792701,0.4309618,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,7.511219,7.511219,0,-1,0,7.511219,32.34612,0,0,0,2.429588,7.906546,7.511219,0,0,0,29.59898,0,5.476958,-5.476958,33.22686,85.1969,0.1792701,8.262341,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,8.43927,8.36,0,-1,0,8.36,9.161918,0,0.0792697,0.9231967,0.7659363,8.8,8.36,0,0,6.085509,24.12202,0,8.034063,-8.034063,24.75821,63.48246,0.1792701,9.283196,0.612749,0,24.88796
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,14.50959,8.36,0,-1,0,8.36,0,0,6.14959,7.600549,0,8.8,8.36,0,0,15.01225,16.08796,0,8.8,-8.8,15.4822,39.69786,0.1792701,15.96055,0,0,16.08796
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,14.90714,6.923558,0,-1,0,6.923558,0,0,7.983581,9.474295,0,7.287956,6.923558,0,0,24.79002,7.287956,0,7.287956,-7.287956,7.800015,20,0.1792701,16.39785,0,0,7.287956
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,5.485139,0,0,-1,0,0,0,0,5.485139,6.033653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,6.033653,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,2.574766,0,0,-1,0,0,0,0,2.574766,2.832242,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,2.832242,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.583198,0,0,-1,0,0,0,0,0.583198,0.6415178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,0.6415178,0,0,0
