Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.890996,0,0,-1,0,0,0,0,1.890996,2.080096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,2.080096,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,2.472273,0,0,-1,0,0,0,0,2.472273,2.7195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,2.7195,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.7303362,0,0,-1,0,0,0,0,0.7303362,0.8033698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,0.8033698,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,1.404345,0,0,-1,0,0,0,0,1.404345,1.54478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,1.54478,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,4.679961,0,0,-1,0,0,0,0,4.679961,5.147957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792701,5.147957,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.8380105,0.8380105,9.63801,0,2.774417,0.8380105,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1798193,0.9218115,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.923679,1.923679,10.72368,0,3.049091,1.923679,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1808055,2.116047,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,11.55416,11.55416,12,0,3.372,11.55416,14.54626,0,0,0,1.680698,0,0,0.445841,0.423549,16.16775,15.048,2.104247,0,2.104247,25.65826,65.79029,0.1810906,12.70957,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.463304,0,0,8.8,8.36,14.06351,16.94182,13.8233,0,13.8233,38.7722,99.4157,0.1798315,0,4.370643,12,22.40513
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,2.352167,2.352167,0,-1,0,2.352167,275.3593,3.760742,0,0,6.47691,2.475965,2.352167,0,0,0.2402025,29.3828,0.2402025,0,0.2402025,39.00008,100,0.1797692,2.587383,5.181528,0,35.85971
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,7.954504,7.954504,0,-1,0,7.954504,92.27157,0,0,0.3899548,7.339746,8.373162,7.954504,0,0,0,29.59898,0,1.033416,-1.033416,37.91076,97.20689,0.1797692,8.749955,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,2.294522,2.294522,0,-1,0,2.294522,414.8814,5.95602,0,0,9.519547,2.415287,2.294522,0,0,1.14824,28.56556,1.14824,0,1.14824,39.00008,100,0.179472,2.523974,7.615637,0,38.08511
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,7.743175,7.743175,0,-1,0,7.743175,148.0741,3.314924,0,0.1574923,11.46563,8.15071,7.743175,0,0,0,29.59898,0,0,0,39.00008,100,0.179472,8.517492,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,1.240771,1.240771,0,-1,0,1.240771,909.4653,9.978309,0,0,11.28438,1.306075,1.240771,0,0,0,29.59898,0,0,0,39.00008,100,0.179472,1.364848,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,13.05582,8.36,0,-1,0,8.36,125.1729,1.664456,4.695821,6.001403,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.179472,14.3614,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,18.49715,8.36,0,-1,0,8.36,72.61389,0,10.13715,11.98687,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.179472,20.34687,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,11.36311,8.36,0,-1,0,8.36,44.81085,0,3.003111,4.139422,3.746187,8.8,8.36,0,0,3.032754,26.8695,0,5.053813,-5.053813,30.79577,78.96335,0.179472,12.49942,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,3.307391,3.307391,0,-1,0,3.307391,72.15019,0,0,0,2.386289,3.481464,3.307391,0,0,8.648102,21.81569,0,1.095175,-1.095175,29.64135,76.00332,0.179472,3.63813,1.909031,0,24.20198
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,10.55971,8.36,0,-1,0,8.36,8.967582,0,2.199708,3.255678,0.7496899,8.8,8.36,0,0,9.864963,20.72051,0,8.05031,-8.05031,21.15558,54.24497,0.179472,11.61568,0.5997519,0,21.4702
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,15.33335,8.36,0,-1,0,8.36,0,0,6.973346,8.50668,0,8.8,8.36,0,0,18.80975,12.6702,0,8.8,-8.8,11.87957,30.46037,0.179472,16.86668,0,0,12.6702
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,10.3905,3.676691,0,-1,0,3.676691,0,0,6.713814,7.752864,0,3.870201,3.676691,0,0,28.58753,3.870201,0,3.870201,-3.870201,7.800015,20,0.179472,11.42956,0,0,3.870201
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,6.490414,0,0,-1,0,0,0,0,6.490414,7.139455,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,7.139455,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,1.376342,0,0,-1,0,0,0,0,1.376342,1.513976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,1.513976,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,2.846699,0,0,-1,0,0,0,0,2.846699,3.131369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,3.131369,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,3.967306,0,0,-1,0,0,0,0,3.967306,4.364037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,4.364037,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,3.055527,0,0,-1,0,0,0,0,3.055527,3.361079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,3.361079,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,8.331367,0,0,-1,0,0,0,0,8.331367,9.164503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,9.164503,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179472,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,4.06417,4.06417,12,0,3.372,4.06417,0,0,0,0,0,0,0,7.93583,7.539039,32.88775,0,7.539039,0,7.539039,14.95218,38.33884,0.1807222,4.470587,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.653576,1.653576,10.45358,0,2.980755,1.653576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.34871,6.785135,8.36,0,8.36,22.88317,58.67467,0.1815448,1.818934,0,12,6.785135
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,15.32028,15.32028,12,0,3.372,15.32028,13.2778,0,0,0,2.034196,3.495027,3.320276,0,0,16.98871,14.30913,0,1.460831,-1.460831,21.34332,54.72635,0.1815448,16.8523,1.627357,12,16.34333
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,11.1339,11.1339,12,0,3.372,11.1339,42.68571,0,0,0,4.752584,0,0,0.8660986,0.8227937,18.61186,12.8483,5.575378,0,5.575378,26.63259,68.28854,0.1822437,12.24729,3.802068,12,17.60089
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,7.04277,7.04277,0,-1,0,7.04277,90.05759,0,8.881784E-16,0,6.342549,7.413442,7.04277,0,0,13.03648,17.86614,0,1.070893,-1.070893,25.50377,65.39413,0.1822437,7.747047,5.074039,0,24.20869
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,-1,0,0,0,0,0,0,9.485437,0,0,0,0,14.22636,16.79525,9.485437,0,9.485437,34.50244,88.46762,0.1798612,0,7.58835,0,26.28069
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,14.42292,8.36,0,-1,0,8.36,139.1367,0,6.062919,7.50521,11.63183,8.8,8.36,0,0,4.740926,25.33214,2.831828,0,2.831828,37.18895,95.35609,0.1791619,15.86521,9.305463,0,36.96397
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,10.25786,8.36,0,-1,0,8.36,121.9016,0,1.897864,2.923651,10.19097,8.8,8.36,0,0,1.909098,27.88079,1.390975,0,1.390975,38.50854,98.73965,0.1788204,11.28365,8.15278,0,38.07177
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,3.429181,3.429181,0,-1,0,3.429181,342.3947,7.613544,0,0,11.74133,3.609664,3.429181,0,0,0.5181237,29.13267,0.5181237,0,0.5181237,39.00008,100,0.1786936,3.772099,9.393065,0,40.874
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,16.79117,8.36,0,-1,0,8.36,128.9512,1.980324,8.431174,10.11029,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1786936,18.47029,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,9.691514,8.36,0,-1,0,8.36,101.2004,0,1.331514,2.300665,8.460352,8.8,8.36,0,0,0,29.59898,0,0.3396483,-0.3396483,38.64206,99.082,0.1786936,10.66067,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.576186,0,0,5.953573,0,0,0,0,0.377387,29.25933,0.377387,0,0.377387,39.00008,100,0.1786013,0,4.762858,0,35.2129
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,13.08264,8.36,0,-1,0,8.36,35.98857,0,4.722636,6.0309,3.008645,8.8,8.36,0,0,0,29.59898,0,5.791355,-5.791355,32.89545,84.34715,0.1786013,14.3909,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,31.02331,8.36,0,-1,0,8.36,6.421485,0,22.66331,25.76564,0.5368362,8.8,8.36,0,0,6.434839,23.80762,0,8.263164,-8.263164,24.18531,62.0135,0.1786013,34.12564,0.429469,0,24.34446
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61613,15.54446,0,0,0,24.18531,62.0135,0.1786013,0,0,0,15.54446
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,17.87578,8.36,0,-1,0,8.36,0,0,9.515781,11.30336,0,8.8,8.36,0,0,15.61613,15.54446,0,8.8,-8.8,14.9093,38.2289,0.1786013,19.66336,0,0,15.54446
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,16.65994,6.407236,0,-1,0,6.407236,0,0,10.2527,11.91869,0,6.744459,6.407236,0,0,25.39391,6.744459,0,6.744459,-6.744459,7.800015,20,0.1786013,18.32593,0,0,6.744459
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,2.680082,0,0,-1,0,0,0,0,2.680082,2.94809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786013,2.94809,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,2.001573,0,0,-1,0,0,0,0,2.001573,2.20173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786013,2.20173,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,2.399038,0,0,-1,0,0,0,0,2.399038,2.638942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786013,2.638942,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,2.203114,0,0,-1,0,0,0,0,2.203114,2.423426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786013,2.423426,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.572495,0,0,-1,0,0,0,0,1.572495,1.729744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786013,1.729744,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,3.31434,0,0,-1,0,0,0,0,3.31434,3.645774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786013,3.645774,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,1.000966,0,0,-1,0,0,0,0,1.000966,1.101063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786013,1.101063,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,1.211222,1.211222,10.01122,0,2.868839,1.211222,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1792478,1.332344,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,2.34579,2.34579,11.14579,0,3.155885,2.34579,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1803067,2.580369,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,5.360737,5.360737,12,0,3.372,5.360737,11.33215,0,0,0,0.6074865,0,0,6.639263,6.3073,16.16775,15.048,6.914786,0,6.914786,30.22194,77.492,0.1813431,5.896811,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.9777181,0.9777181,8.650398,0,2.524551,0.9777181,200.8678,0,0,0,1.963921,0,0,7.67268,7.289046,9.252967,21.27131,9.252967,0,9.252967,39.00008,100,0.1812258,1.07549,1.571136,12,23.23523
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,4.787295,0,0,4.787295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812258,0,3.829836,0,34.38627
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,-1,0,0,0,9.532823,0,0,9.532823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812258,0,7.626258,0,39.1318
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,21.07834,8.36,0,-1,0,8.36,124.9271,1.643902,12.71834,14.82617,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812258,23.18617,8.355122,0,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,2.433604,2.433604,0,-1,0,2.433604,465.219,8.759902,0,0,11.32159,2.561689,2.433604,0,0,0,29.59898,0,0,0,39.00008,100,0.1812258,2.676965,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.832912,1.832912,0,-1,0,1.832912,409.0597,5.568324,0,0,7.497705,1.929382,1.832912,0,0,0,29.59898,0,0,0,39.00008,100,0.1812258,2.016204,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,8.619096,8.36,0,-1,0,8.36,78.36502,0,0.2590956,1.121005,6.551316,8.8,8.36,0,0,0,29.59898,0,2.248684,-2.248684,36.62976,93.92226,0.1812258,9.481006,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,3.777158,0,0,6.275696,0,0,0,0,2.498538,27.35029,2.498538,0,2.498538,39.00008,100,0.1806348,0,5.020557,0,33.62599
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,11.54194,8.36,0,-1,0,8.36,36.21428,0,3.181941,4.336134,3.027514,8.8,8.36,0,0,0,29.59898,0,5.772487,-5.772487,32.91534,84.39815,0.1806348,12.69613,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,3.470549,3.470549,0,-1,0,3.470549,10.89684,0,4.440892E-16,0,0.3781803,3.653209,3.470549,0,0,6.413874,23.82649,0,3.275029,-3.275029,29.46316,75.54641,0.1806348,3.817604,0.3025442,0,24.20467
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,10.0528,20.55146,0.2829847,0,0.2829847,29.73162,76.23478,0.1805681,0,0.2263878,0,20.83445
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,8.461134,8.36,0,-1,0,8.36,0,0,0.101134,0.9472474,0,8.8,8.36,0,0,9.769811,20.80615,0,8.8,-8.8,20.45561,52.45017,0.1805681,9.307247,0,0,20.80615
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,17.78687,8.36,0,-1,0,8.36,0,0,9.426865,11.20555,0,8.8,8.36,0,0,19.54759,12.00615,0,8.8,-8.8,11.17959,28.66557,0.1805681,19.56555,0,0,12.00615
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.32537,3.206149,0,0,0,11.17959,28.66557,0.1805681,0,0,0,3.206149
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,3.786654,3.045841,0,-1,0,3.045841,0,0,0.7408121,1.119477,0,3.206149,3.045841,0,0,29.32537,3.206149,0,3.206149,-3.206149,7.800015,20,0.1805681,4.165319,0,0,3.206149
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,3.599398,0,0,-1,0,0,0,0,3.599398,3.959338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805681,3.959338,0,0,0
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,2.185621,0,0,-1,0,0,0,0,2.185621,2.404183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805681,2.404183,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.271892,0,0,-1,0,0,0,0,0.271892,0.2990812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805681,0.2990812,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,3.331263,0,0,-1,0,0,0,0,3.331263,3.664389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805681,3.664389,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,1.184386,0,0,-1,0,0,0,0,1.184386,1.302825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805681,1.302825,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,2.985702,0,0,-1,0,0,0,0,2.985702,3.284272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805681,3.284272,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805681,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.678741,1.678741,10.47874,0,2.987122,1.678741,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813333,1.846615,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,5.883442,5.883442,12,0,3.372,5.883442,16.48379,0,0,0,0.969814,0,0,6.116558,5.81073,24.52775,7.524,6.780544,0,6.780544,22.1636,56.82962,0.1822915,6.471786,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,12.15254,12.15254,12,0,3.372,12.15254,29.20037,0,0,0,3.548587,0.1605684,0.1525399,0,0,17.74721,13.62649,3.388019,0,3.388019,25.37775,65.07104,0.1826574,13.36779,2.83887,12,17.17508
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,8.69003,8.36,0,-1,0,8.36,93.51557,0,0.3300298,1.199033,7.817902,8.8,8.36,0,0,14.35919,16.67571,0,0.9820979,-0.9820979,24.34253,62.41662,0.1826574,9.559032,6.254322,0,24.49361
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,13.86498,8.36,0,-1,0,8.36,101.3579,0,5.50498,6.891479,8.473521,8.8,8.36,0,0,15.45041,15.69361,0,0.3264785,-0.3264785,23.99839,61.53422,0.1826574,15.25148,6.778817,0,24.16713
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,-1,0,0,0,0,0,0,10.21338,0,0,0,0,15.81316,15.36713,10.21338,0,10.21338,33.68766,86.37843,0.1803111,0,8.170705,0,25.58051
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,-1,0,0,0,2.793656,0,0,8.393439,0,0,0,0,5.599783,24.55917,5.599783,0,5.599783,39.00008,100,0.17905,0,6.714751,0,32.95261
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,2.9147,2.9147,0,-1,0,2.9147,228.3737,3.588304,0,0,6.65641,3.068105,2.9147,0,0,0,29.59898,0,0,0,39.00008,100,0.17905,3.20617,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,12.62081,8.36,0,-1,0,8.36,74.96288,0,4.260809,5.522891,6.266896,8.8,8.36,0,0,0,29.59898,0,2.533103,-2.533103,36.32995,93.15354,0.17905,13.88289,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,13.35352,8.36,0,-1,0,8.36,56.791,0,4.993516,6.328868,4.747728,8.8,8.36,0,0,2.814559,27.06587,0,4.052272,-4.052272,32.05848,82.20107,0.17905,14.68887,3.798182,0,31.8136
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0,0,0,2.07288,0,0,0,0,7.317084,23.0136,2.07288,0,2.07288,34.02499,87.24339,0.1785877,0,1.658304,0,25.08648
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,13.49529,8.36,0,-1,0,8.36,27.18857,0,5.135286,6.484815,2.272964,8.8,8.36,0,0,5.244204,24.87919,0,6.527035,-6.527035,27.14489,69.60214,0.1785877,14.84482,1.818372,0,27.15216
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,14.70725,8.36,0,-1,0,8.36,7.833354,0,6.347246,7.817971,0.6548684,8.8,8.36,0,0,12.49647,18.35216,0,8.145131,-8.145131,18.55917,47.58751,0.1785877,16.17797,0.5238947,0,19.00703
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,8.075846,8.075846,0,-1,0,8.075846,0,0,1.776357E-15,0.5234303,0,8.500891,8.075846,0,0,21.54661,10.20703,0,8.500891,-8.500891,9.598442,24.61134,0.1785877,8.88343,0,0,10.20703
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,6.894264,1.62083,0,-1,0,1.62083,0,0,5.273434,5.962861,0,1.706137,1.62083,0,0,30.99205,1.706137,0,1.706137,-1.706137,7.800015,20,0.1785877,7.583691,0,0,1.706137
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,7.079412,0,0,-1,0,0,0,0,7.079412,7.787353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,7.787353,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,2.51285,0,0,-1,0,0,0,0,2.51285,2.764135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,2.764135,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.2279667,0,0,-1,0,0,0,0,0.2279667,0.2507633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,0.2507633,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,4.006643,0,0,-1,0,0,0,0,4.006643,4.407307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,4.407307,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785877,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,2.092138,2.092138,10.89214,0,3.091711,2.092138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1794822,2.301352,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.7668054,0.7668054,9.566805,0,2.756402,0.7668054,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1799039,0.8434859,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,4.770863,4.770863,11.85431,0,3.335141,4.770863,43.19632,0,0,0,2.060837,0,0,7.08345,6.729278,16.16775,15.048,8.790115,0,8.790115,32.00103,82.05377,0.1809997,5.247949,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,18.50198,18.50198,12,0,3.372,18.50198,25.48669,0,0,0,4.715542,6.844187,6.501977,0,0,7.377638,22.9591,0,2.128644,-2.128644,29.75725,76.30048,0.1809997,20.35217,3.772434,12,27.67465
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,2.698873,2.698873,0,-1,0,2.698873,263.7831,0,0,0,7.119169,2.840919,2.698873,0,0,9.742799,20.83046,4.27825,0,4.27825,33.81595,86.7074,0.1800696,2.96876,5.695335,0,27.94963
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,1.072663,1.072663,0,-1,0,1.072663,829.4139,2.303151,0,0,8.896819,1.129119,1.072663,0,0,5.464549,24.68088,5.464549,0,5.464549,39.00008,100,0.1788954,1.17993,7.117455,0,33.5777
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,12.38931,8.36,0,-1,0,8.36,123.0879,1.49015,4.029306,5.268236,10.29015,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788954,13.62824,8.232121,0,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,16.82148,8.36,0,-1,0,8.36,146.7128,3.465187,8.461481,10.14363,12.26519,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788954,18.50363,9.812149,0,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,2.941352,2.941352,0,-1,0,2.941352,320.4544,6.329532,0,0,9.425693,3.09616,2.941352,0,0,0,29.59898,0,0,0,39.00008,100,0.1788954,3.235487,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,5.602134,5.602134,0,-1,0,5.602134,101.9053,0,0,0,5.708872,5.896984,5.602134,0,0,0,29.59898,0,0.1881111,-0.1881111,38.80179,99.49158,0.1788954,6.162348,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,4.874135,0,0,5.083147,0,0,0,0,0.2090123,29.41087,0.2090123,0,0.2090123,39.00008,100,0.1788508,0,4.066517,0,34.49401
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788508,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788508,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788508,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,11.27347,8.36,0,-1,0,8.36,0,0,2.913469,4.040815,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1788508,12.40082,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,3.677441,3.677441,0,-1,0,3.677441,0,0,4.440892E-16,0,0,3.870991,3.677441,0,0,9.777778,20.79898,0,3.870991,-3.870991,25.64368,65.7529,0.1788508,4.045185,0,0,20.79898
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.07888,16.92799,0,0,0,25.64368,65.7529,0.1788508,0,0,0,16.92799
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,1.020076,1.020076,0,-1,0,1.020076,0,0,0,0,0,1.073765,1.020076,0,0,14.07888,16.92799,0,1.073765,-1.073765,24.51183,62.85073,0.1788508,1.122084,0,0,16.92799
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.686073,1.686073,0,-1,0,1.686073,0,0,2.220446E-16,0,0,1.774814,1.686073,0,0,15.27195,15.85422,0,1.774814,-1.774814,22.64102,58.05377,0.1788508,1.85468,0,0,15.85422
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,3.920881,3.920881,0,-1,0,3.920881,0,0,8.881784E-16,0,0,4.127243,3.920881,0,0,17.24397,14.07941,0,4.127243,-4.127243,18.29052,46.89867,0.1788508,4.312969,0,0,14.07941
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.5692313,0.5692313,0,-1,0,0.5692313,0,0,1.110223E-16,0,0,0.5991909,0.5692313,0,0,21.82979,9.952167,0,0.5991909,-0.5991909,17.65892,45.27918,0.1788508,0.6261545,0,0,9.952167
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.9904221,0.9904221,0,-1,0,0.9904221,0,0,0,0,0,1.04255,0.9904221,0,0,22.49556,9.352975,0,1.04255,-1.04255,16.55997,42.46138,0.1788508,1.089464,0,0,9.352975
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,2.550381,2.550381,0,-1,0,2.550381,0,0,4.440892E-16,0,0,2.684612,2.550381,0,0,23.65395,8.310426,0,2.684612,-2.684612,13.73014,35.20543,0.1788508,2.805419,0,0,8.310426
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.63685,5.625814,0,0,0,13.73014,35.20543,0.1788508,0,0,0,5.625814
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.63685,5.625814,0,0,0,13.73014,35.20543,0.1788508,0,0,0,5.625814
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,1.507113,1.507113,0,0,0,1.507113,0,0,2.220446E-16,0,0,1.586434,1.507113,0,0,26.63685,5.625814,0,1.586434,-1.586434,12.0579,30.91762,0.1788508,1.657824,0,0,5.625814
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,28.39955,4.03938,2.060858,0,2.060858,14.013,35.93069,0.1784122,0,1.648687,0,6.100238
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,9.695154,9.695154,12,0,3.372,9.695154,50.44458,0,0,0,4.89068,0,0,2.304846,2.189604,26.3387,5.894152,7.080283,0,7.080283,20.72994,53.15359,0.1792274,10.66467,3.912544,12,10.78483
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.1131535,0.1131535,0,-1,0,0.1131535,6774.723,0,0,0,7.665833,0.1191089,0.1131535,0,0,19.25841,12.26641,7.546724,0,7.546724,27.88939,71.51113,0.1776453,0.1244688,6.132667,0,19.93224
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,3.548566,3.548566,0,-1,0,3.548566,308.6036,0,0,0,10.951,3.735332,3.548566,0,0,11.71169,19.05846,7.215671,0,7.215671,34.73478,89.06337,0.1761584,3.903422,8.760802,0,30.00946
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,-1,0,0,0,7.961952,0,0,12.45797,0,0,0,0,4.496017,25.55256,4.496017,0,4.496017,39.00008,100,0.1752445,0,9.966375,0,38.01053
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,-1,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752445,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,5.876993,5.876993,0,-1,0,5.876993,221.524,6.83264,0,0,13.01895,6.186309,5.876993,0,0,0,29.59898,0,0,0,39.00008,100,0.1752445,6.464693,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1752445,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,5.147505,5.147505,0,-1,0,5.147505,168.8871,3.275043,0,0,8.693469,5.418426,5.147505,0,0,0,29.59898,0,0,0,39.00008,100,0.1752445,5.662255,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,12.05687,8.36,0,-1,0,8.36,77.34675,0,3.696872,4.902559,6.466188,8.8,8.36,0,0,0,29.59898,0,2.333812,-2.333812,36.54002,93.69218,0.1752445,13.26256,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,9.853623,8.36,0,-1,0,8.36,35.61702,0,1.493623,2.478986,2.977583,8.8,8.36,0,0,2.593124,27.26517,0,5.822417,-5.822417,30.40266,77.95538,0.1752445,10.83899,2.382066,0,30.24275
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,9.062477,21.44275,1.392095,0,1.392095,31.72332,81.34167,0.1749635,0,1.113676,0,22.83484
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,7.02207,7.02207,0,-1,0,7.02207,0,0,8.881784E-16,0,0,7.391653,7.02207,0,0,7.670382,22.69563,0,7.391653,-7.391653,23.93183,61.36354,0.1749635,7.724277,0,0,22.69563
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.88333,15.30398,0,0,0,23.93183,61.36354,0.1749635,0,0,0,15.30398
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,3.390714,3.390714,0,-1,0,3.390714,0,0,4.440892E-16,0,0,3.569172,3.390714,0,0,15.88333,15.30398,0,3.569172,-3.569172,20.16959,51.7168,0.1749635,3.729785,0,0,15.30398
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,3.549174,3.549174,0,-1,0,3.549174,0,0,4.440892E-16,0,0,3.735972,3.549174,0,0,19.84908,11.73481,0,3.735972,-3.735972,16.23153,41.61922,0.1749635,3.904091,0,0,11.73481
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.802191,1.802191,0,-1,0,1.802191,0,0,2.220446E-16,0,0,1.897043,1.802191,0,0,24.00016,7.998837,0,1.897043,-1.897043,14.23187,36.49191,0.1749635,1.98241,0,0,7.998837
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,3.756566,3.756566,0,-1,0,3.756566,0,0,4.440892E-16,0,0,3.95428,3.756566,0,0,26.10798,6.101794,0,3.95428,-3.95428,10.06369,25.80429,0.1749635,4.132223,0,0,6.101794
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.50163,2.147514,0,0,0,10.06369,25.80429,0.1749635,0,0,0,2.147514
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,4.119004,2.040138,0,-1,0,2.040138,0,0,2.078865,2.490765,0,2.147514,2.040138,0,0,30.50163,2.147514,0,2.147514,-2.147514,7.800015,20,0.1749635,4.530904,0,0,2.147514
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.8569942,0,0,-1,0,0,0,0,0.8569942,0.9426936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749635,0.9426936,0,0,0
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,1.279055,0,0,-1,0,0,0,0,1.279055,1.40696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1749635,1.40696,0,0,0
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,4.013829,4.013829,12,0,3.372,4.013829,0,0,0,0,0,0,0,7.986171,7.586862,32.88775,0,7.586862,0,7.586862,14.99755,38.45517,0.1760114,4.415212,0,12,0
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.802633,1.802633,10.60263,0,3.018466,1.802633,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.30089,6.828176,8.36,0,8.36,22.92854,58.791,0.1767645,1.982896,0,12,6.828176
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,5.807442,5.807442,12,0,3.372,5.807442,12.76886,0,0,0,0.7415442,0,0,6.192558,5.88293,16.94089,14.35218,6.624475,0,6.624475,29.21307,74.90514,0.1776267,6.388186,0.5932353,12,15.09372
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,9.598157,9.598157,12,0,3.372,9.598157,28.58564,0,0,0,2.743694,0,0,2.401843,2.281751,10.31642,20.3142,5.025445,0,5.025445,33.98062,87.12962,0.178202,10.55797,2.194955,12,23.0579
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,15.48507,8.36,0,-1,0,8.36,57.26345,0,7.125066,8.673573,4.787224,8.8,8.36,0,0,5.290972,24.8371,0,4.012776,-4.012776,29.75078,76.28391,0.178202,17.03357,3.829779,0,29.62433
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,7.487266,7.487266,0,-1,0,7.487266,51.81153,0,0,0,3.879267,7.881332,7.487266,0,0,9.749611,20.82433,0,4.002065,-4.002065,25.53224,65.46715,0.178202,8.235992,3.103414,0,24.7036
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,10.12603,8.36,0,-1,0,8.36,56.73479,0,1.766034,2.778638,4.743029,8.8,8.36,0,0,14.19635,16.82226,0,4.056971,-4.056971,21.25582,54.50198,0.178202,11.13864,3.794423,0,21.56529
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,8.524386,8.36,0,-1,0,8.36,82.39723,0,0.1643867,1.016825,6.888409,8.8,8.36,0,0,18.7041,12.76529,0,1.911591,-1.911591,19.24082,49.33534,0.178202,9.376825,5.510727,0,19.6537
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,13.48868,8.36,0,-1,0,8.36,62.24326,0,5.128685,6.477553,5.203537,8.8,8.36,0,0,20.82809,10.8537,0,3.596464,-3.596464,15.44981,39.61483,0.178202,14.83755,4.162829,0,16.05724
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,24.82416,7.257237,2.601022,0,2.601022,17.91736,45.94186,0.177686,0,2.080817,0,9.858258
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,12.61779,8.36,0,-1,0,8.36,59.11449,0,4.257791,5.51957,4.941971,8.8,8.36,0,0,22.22313,9.598156,0,3.858029,-3.858029,13.85064,35.51439,0.177686,13.87957,3.953577,0,14.54013
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,0,0,0,5.308214,0,0,0,0,26.50983,5.740128,5.308214,0,5.308214,18.88646,48.42671,0.1766421,0,4.246571,0,11.04834
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,0,0,0,2.636387,0,0,0,0,21.20162,10.51752,2.636387,0,2.636387,21.38755,54.83977,0.1761282,0,2.10911,0,13.15391
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0,0,0,0.745963,0,0,0,0,18.56523,12.89027,0.745963,0,0.745963,22.09523,56.65434,0.1759833,0,0.5967703,0,13.63623
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,12.73364,8.36,0,-1,0,8.36,0,0,4.373638,5.647002,0,8.8,8.36,0,0,17.81927,13.56164,0,8.8,-8.8,12.81922,32.86973,0.1759833,14.007,0,0,13.56164
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,2.239382,2.239382,0,-1,0,2.239382,0,0,0,0,0,2.357244,2.239382,0,0,27.59705,4.761635,0,2.357244,-2.357244,10.33447,26.49858,0.1759833,2.46332,0,0,4.761635
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,12.05605,2.284172,0,-1,0,2.284172,0,0,9.77188,10.97749,0,2.404391,2.284172,0,0,30.21621,2.404391,0,2.404391,-2.404391,7.800015,20,0.1759833,13.26166,0,0,2.404391
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,3.840604,0,0,-1,0,0,0,0,3.840604,4.224665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759833,4.224665,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,1.055638,0,0,-1,0,0,0,0,1.055638,1.161202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759833,1.161202,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.557364,0,0,-1,0,0,0,0,1.557364,1.713101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759833,1.713101,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,2.468061,0,0,-1,0,0,0,0,2.468061,2.714868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759833,2.714868,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,2.661208,0,0,-1,0,0,0,0,2.661208,2.927329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759833,2.927329,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,1.187496,0,0,-1,0,0,0,0,1.187496,1.306246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759833,1.306246,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,1.230488,0,0,-1,0,0,0,0,1.230488,1.353537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759833,1.353537,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.9413554,0.9413554,9.741355,0,2.800563,0.9413554,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1764464,1.035491,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,1.088285,1.088285,9.888285,0,2.837736,1.088285,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1769458,1.197114,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,4.928472,4.928472,12,0,3.372,4.928472,21.72258,0,0,0,1.070591,0,0,7.071528,6.717952,16.16775,15.048,7.788544,0,7.788544,31.05086,79.61743,0.1779074,5.421319,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,5.507603,5.507603,10.3735,0,2.960494,5.507603,59.1404,0,0,0,3.257218,0,0,4.865892,4.622598,8.37921,22.05769,7.879816,0,7.879816,38.52631,98.78522,0.1786217,6.058363,2.605775,12,25.31491
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,10.74459,8.36,0,-1,0,8.36,78.06899,0,2.384585,3.459043,6.526567,8.8,8.36,0,0,0.4993942,29.14952,0,2.273432,-2.273432,36.1299,92.64059,0.1786217,11.81904,5.221254,0,35.67609
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,-1,0,0,0,6.28863,0,0,9.314061,0,0,0,0,3.02543,26.87609,3.02543,0,3.02543,39.00008,100,0.1780482,0,7.451249,0,36.19015
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,10.53508,8.36,0,-1,0,8.36,77.29842,0,2.175082,3.22859,6.462148,8.8,8.36,0,0,0,29.59898,0,2.337852,-2.337852,36.53577,93.68127,0.1780482,11.58859,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,6.239426,6.239426,0,-1,0,6.239426,154.2958,0.4617409,0,0,9.627171,6.567816,6.239426,0,0,2.597613,27.26113,2.597613,0,2.597613,39.00008,100,0.1775587,6.863368,7.701736,0,36.8883
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,-1,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775587,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.3644662,0.3644662,0,-1,0,0.3644662,2521.514,8.806417,0,0,9.190066,0.3836486,0.3644662,0,0,0,29.59898,0,0,0,39.00008,100,0.1775587,0.4009128,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,1.443011,1.443011,0,-1,0,1.443011,380.5821,3.972881,0,0,5.49184,1.518959,1.443011,0,0,0,29.59898,0,0,0,39.00008,100,0.1775587,1.587312,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,6.36757,6.36757,0,-1,0,6.36757,44.27396,0,8.881784E-16,0,2.819176,6.702705,6.36757,0,0,0,29.59898,0,3.88353,-3.88353,34.90648,89.50361,0.1775587,7.004327,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,8.290263,8.290263,0,-1,0,8.290263,26.62504,0,0,0.7592893,2.207286,8.726593,8.290263,0,0,4.315033,25.71545,0,6.519307,-6.519307,28.03452,71.88326,0.1775587,9.119289,1.765829,0,27.92274
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,11.55871,19.19614,1.23958,0,1.23958,29.21049,74.89855,0.1773261,0,0.9916637,0,20.43572
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31913,20.31176,0,0,0,29.21049,74.89855,0.1773261,0,0,0,20.31176
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,22.02581,8.36,0,-1,0,8.36,0,0,13.66581,15.86839,0,8.8,8.36,0,0,10.31913,20.31176,0,8.8,-8.8,19.93448,51.11395,0.1773261,24.22839,0,0,20.31176
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.0969,11.51176,0,0,0,19.93448,51.11395,0.1773261,0,0,0,11.51176
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.870715,1.870715,0,-1,0,1.870715,0,0,2.220446E-16,0,0,1.969174,1.870715,0,0,20.0969,11.51176,0,1.969174,-1.969174,17.85879,45.79167,0.1773261,2.057787,0,0,11.51176
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.2269094,0.2269094,0,-1,0,0.2269094,0,0,2.775558E-17,0,0,0.238852,0.2269094,0,0,22.28488,9.542589,0,0.238852,-0.238852,17.60702,45.1461,0.1773261,0.2496004,0,0,9.542589
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.55027,9.303738,0,0,0,17.60702,45.1461,0.1773261,0,0,0,9.303738
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,3.784698,3.784698,0,-1,0,3.784698,0,0,0,0,0,3.983892,3.784698,0,0,22.55027,9.303738,0,3.983892,-3.983892,13.40762,34.37846,0.1773261,4.163167,0,0,9.303738
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,2.762314,2.762314,0,-1,0,2.762314,0,0,0,0,0,2.907699,2.762314,0,0,26.97681,5.319845,0,2.907699,-2.907699,10.34264,26.51954,0.1773261,3.038546,0,0,5.319845
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,1.31727,1.31727,0,-1,0,1.31727,0,0,2.220446E-16,0,0,1.3866,1.31727,0,0,30.20759,2.412146,0,1.3866,-1.3866,8.881036,22.77184,0.1773261,1.448997,0,0,2.412146
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.74826,1.025545,0,0,0,8.881036,22.77184,0.1773261,0,0,0,1.025545
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.74826,1.025545,0,0,0,8.881036,22.77184,0.1773261,0,0,0,1.025545
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,4.425129,4.425129,12,0,3.372,4.425129,0,0,0,0,0,0,0,7.574871,7.196127,31.74826,1.025545,7.196127,0,7.196127,15.70788,40.27654,0.1782212,4.867642,0,12,1.025545
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,15.57185,15.57185,12,0,3.372,15.57185,5.099773,0,0,0,0.7941289,3.759838,3.571846,0,0,24.55213,7.50206,0,2.965709,-2.965709,12.58175,32.26083,0.1782212,17.12903,0.6353031,12,8.296189
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,4.217052,4.217052,11.51936,0,3.250398,4.217052,36.72986,0,0,0,1.548917,0,0,7.302309,6.937193,27.84736,4.536351,8.486111,0,8.486111,20.63238,52.90343,0.1791387,4.638757,1.239134,12,6.085268
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,19.36125,12.17385,6.959314,0,6.959314,27.23457,69.83208,0.1778518,0,5.567451,0,19.13317
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,-1,0,0,0,0,0,0,7.038933,0,0,0,0,12.40194,18.43723,7.038933,0,7.038933,33.91228,86.9544,0.1765689,0,5.631147,0,25.47617
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,3.576792,3.576792,0,-1,0,3.576792,210.6975,0,0,0,7.536211,3.765044,3.576792,0,0,5.363005,24.77227,3.771166,0,3.771166,37.48993,96.12782,0.1758892,3.934472,6.028969,0,32.30848
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,-1,0,0,0,4.233258,0,0,5.825097,0,0,0,0,1.591839,28.16632,1.591839,0,1.591839,39.00008,100,0.1756039,0,4.660078,0,33.99142
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.6200755,0.6200755,0,-1,0,0.6200755,1171.764,6.61311,0,0,7.265821,0.652711,0.6200755,0,0,0,29.59898,0,0,0,39.00008,100,0.1756039,0.682083,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,4.044108,4.044108,0,-1,0,4.044108,133.8856,1.157522,0,0,5.414478,4.256956,4.044108,0,0,0,29.59898,0,0,0,39.00008,100,0.1756039,4.448519,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,15.20593,8.36,0,-1,0,8.36,69.17822,0,6.84593,8.366523,5.783299,8.8,8.36,0,0,0,29.59898,0,3.016701,-3.016701,35.82019,91.84647,0.1756039,16.72652,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,6.191285,6.191285,0,-1,0,6.191285,37.13087,0,0,0,2.298878,6.517142,6.191285,0,0,3.35189,26.58228,0,4.218264,-4.218264,31.37376,80.44537,0.1756039,6.810414,1.839103,0,28.88116
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,10.5433,8.36,0,-1,0,8.36,20.33233,0,2.183305,3.237635,1.699783,8.8,8.36,0,0,8.03885,22.36401,0,7.100217,-7.100217,23.88947,61.25493,0.1756039,11.59764,1.359826,0,24.0638
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,14.07414,8.36,0,-1,0,8.36,19.14793,0,5.714142,7.121556,1.600767,8.8,8.36,0,0,15.92798,15.2638,0,7.199233,-7.199233,16.30081,41.79687,0.1756039,15.48156,1.280614,0,16.86456
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,9.478305,7.661335,0,-1,0,7.661335,0,0,1.816969,2.7648,0,8.064564,7.661335,0,0,23.92713,8.064564,0,8.064564,-8.064564,7.800015,20,0.1756039,10.42614,0,0,8.064564
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,2.996699,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.996699,3.296369,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,3.296369,0,0,8.426001E-16
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,9.805289,0,0,-1,0,0,0,0,9.805289,10.78582,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1756039,10.78582,0,0,8.426001E-16
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,3.68603,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.68603,4.054633,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,4.054633,0,0,8.426001E-16
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.9643871,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9643871,1.060826,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,1.060826,0,0,8.426001E-16
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,4.276892,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.276892,4.704581,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,4.704581,0,0,8.426001E-16
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,3.161889,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.161889,3.478078,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,3.478078,0,0,8.426001E-16
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,3.429789,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.429789,3.772768,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,3.772768,0,0,8.426001E-16
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.7933986,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7933986,0.8727384,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,0.8727384,0,0,8.426001E-16
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,4.729366,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.729366,5.202303,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1756039,5.202303,0,0,8.426001E-16
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,3.572128,3.572128,12,0,3.372,3.572128,0,0,0,0,0,0,0,8.427872,8.006478,32.88775,8.426001E-16,8.006478,0,8.006478,15.39563,39.47589,0.1765776,3.929341,0,12,8.426001E-16
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,3.859979,3.859979,12,0,3.372,3.859979,0,0,0,0,0,0,0,8.14002,7.73302,24.88128,7.20583,7.73302,0,7.73302,22.73181,58.28659,0.1775032,4.245977,0,12,7.20583
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,16.71367,16.71367,12,0,3.372,16.71367,12.00226,0,0,0,2.006018,4.961755,4.713667,0,0,17.14826,14.16555,0,2.955737,-2.955737,19.61619,50.29783,0.1775032,18.38503,1.604814,12,16.17157
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,10.31763,10.31763,12,0,3.372,10.31763,41.85174,0,0,0,4.318106,0,0,1.682374,1.598256,20.43241,11.20981,5.916362,0,5.916362,25.22895,64.68948,0.1780775,11.34939,3.454485,12,15.52792
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,12.38321,8.36,0,-1,0,8.36,100.152,0,4.023205,5.261526,8.37271,8.8,8.36,0,0,14.51605,16.53454,0,0.4272898,-0.4272898,24.77855,63.5346,0.1780775,13.62153,6.698168,0,24.90725
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,1.414247,1.414247,0,-1,0,1.414247,811.8312,0,0,0,11.4813,1.488681,1.414247,0,0,14.99081,16.10725,9.992618,0,9.992618,34.25837,87.84181,0.1763206,1.555672,9.18504,0,27.58854
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,-1,0,0,0,6.560439,0,0,11.55863,0,0,0,0,4.998195,25.1006,4.998195,0,4.998195,39.00008,100,0.1754548,0,9.246906,0,36.65924
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,11.71532,8.36,0,-1,0,8.36,128.1452,1.912941,3.355316,4.526847,10.71294,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1754548,12.88685,8.570353,0,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,12.69727,8.36,0,-1,0,8.36,116.996,0.9808674,4.33727,5.606997,9.780868,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1754548,13.967,7.824694,0,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754548,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,9.784559,8.36,0,-1,0,8.36,105.2097,0,1.424559,2.403015,8.795529,8.8,8.36,0,0,0,29.59898,0,0.004470335,-0.004470335,38.99537,99.98792,0.1754548,10.76301,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,11.22967,8.36,0,-1,0,8.36,77.12191,0,2.869674,3.992641,6.447392,8.8,8.36,0,0,0.004967039,29.59451,0,2.352608,-2.352608,36.5155,93.6293,0.1754548,12.35264,5.157913,0,36.0419
