Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,20.8409,8.36,0,-1,0,8.36,44.04643,0,12.4809,14.56499,3.682281,8.8,8.36,0,0,2.618976,27.2419,0,5.117719,-5.117719,31.12095,79.79715,0.1754548,22.92499,2.945825,0,30.92418
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,15.07659,8.36,0,-1,0,8.36,12.75264,0,6.716589,8.224249,1.066121,8.8,8.36,0,0,8.30533,22.12418,0,7.733879,-7.733879,22.96873,58.89405,0.1754548,16.58425,0.8528968,0,23.1903
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,13.68613,8.36,0,-1,0,8.36,0,0,5.326131,6.694745,0,8.8,8.36,0,0,16.89853,14.3903,0,8.8,-8.8,13.69271,35.10944,0.1754548,15.05474,0,0,14.3903
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,33.11428,5.310787,0,-1,0,5.310787,0,0,27.80349,31.11492,0,5.590302,5.310787,0,0,26.67631,5.590302,0,5.590302,-5.590302,7.800015,20,0.1754548,36.42571,0,0,5.590302
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,2.156914,0,0,-1,0,0,0,0,2.156914,2.372606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,2.372606,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.859417,0,0,-1,0,0,0,0,1.859417,2.045358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,2.045358,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,2.819426,0,0,-1,0,0,0,0,2.819426,3.101368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,3.101368,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,3.272977,0,0,-1,0,0,0,0,3.272977,3.600275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,3.600275,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,3.09362,0,0,-1,0,0,0,0,3.09362,3.402982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,3.402982,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1754548,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,7.005114,7.005114,12,0,3.372,7.005114,0,0,0,0,0,0,0,4.994886,4.745142,32.88775,0,4.745142,0,4.745142,12.30165,31.54263,0.1760137,7.705625,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,2.48484,2.48484,11.28484,0,3.191064,2.48484,0,1.776357E-15,0,0,0,0,0,8.8,8.36,28.14261,4.270628,8.36,0,8.36,20.23265,51.87847,0.1768454,2.733324,0,12,4.270628
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,10.90402,10.90402,12,0,3.372,10.90402,21.64777,0,0,0,2.360477,0,0,1.095979,1.04118,19.78261,11.79463,3.401657,0,3.401657,23.45974,60.15306,0.1771711,11.99442,1.888381,12,14.1551
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,6.634705,6.634705,12,0,3.372,6.634705,71.0032,0,0,0,4.710853,0,0,5.365295,5.097031,16.38095,14.85612,9.807883,0,9.807883,32.76432,84.01089,0.17793,7.298175,3.768682,12,19.56697
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,10.9195,8.36,0,-1,0,8.36,79.83324,0,2.559504,3.651454,6.674059,8.8,8.36,0,0,6.573071,23.68321,0,2.125941,-2.125941,30.52338,78.26492,0.17793,12.01145,5.339247,0,30.35727
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,3.65342,3.65342,0,-1,0,3.65342,271.6689,0,0,0,9.925208,3.845706,3.65342,0,0,8.935227,21.55727,6.079503,0,6.079503,36.2909,93.05341,0.1769,4.018763,7.940167,0,31.48248
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,11.05166,8.36,0,-1,0,8.36,95.38097,0,2.691661,3.796828,7.973849,8.8,8.36,0,0,2.855725,27.02883,0,0.8261513,-0.8261513,35.42006,90.82049,0.1769,12.15683,6.379079,0,35.00267
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,6.825665,6.825665,0,-1,0,6.825665,133.9836,0,0,0,9.145272,7.18491,6.825665,0,0,3.77367,26.20267,1.960362,0,1.960362,37.27982,95.5891,0.1765704,7.508231,7.316218,0,35.34795
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,4.362681,4.362681,0,-1,0,4.362681,205.8715,2.575914,0,0,8.981518,4.592296,4.362681,0,0,1.813308,27.967,1.813308,0,1.813308,39.00008,100,0.1762666,4.798949,7.185215,0,36.94852
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.1825508,0.1825508,0,-1,0,0.1825508,4864.053,8.68721,0,0,8.879369,0.1921587,0.1825508,0,0,0,29.59898,0,0,0,39.00008,100,0.1762666,0.2008059,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,11.7013,8.36,0,-1,0,8.36,69.96173,0,3.341297,4.511426,5.8488,8.8,8.36,0,0,0,29.59898,0,2.9512,-2.9512,35.88924,92.02351,0.1762666,12.87143,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,7.747625,7.747625,0,-1,0,7.747625,63.74764,0,8.881784E-16,0.1623881,4.938929,8.155396,7.747625,0,0,3.279111,26.64778,0,3.216467,-3.216467,32.49879,83.33006,0.1762666,8.522388,3.951143,0,31.58671
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,11.4849,8.36,0,-1,0,8.36,32.8976,0,3.124899,4.273389,2.750239,8.8,8.36,0,0,6.852962,23.43131,0,6.04976,-6.04976,26.12178,66.97879,0.1762666,12.63339,2.200191,0,26.18155
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,13.57492,17.38155,0.5977902,0,0.5977902,26.68889,68.43292,0.1761667,0,0.4782322,0,17.97934
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,16.66823,8.36,0,-1,0,8.36,0,0,8.308233,9.975057,0,8.8,8.36,0,0,12.97713,17.91956,0,8.8,-8.8,17.41288,44.64832,0.1761667,18.33506,0,0,17.91956
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,13.69946,8.36,0,-1,0,8.36,0,0,5.33946,6.709406,0,8.8,8.36,0,0,22.75491,9.119562,0,8.8,-8.8,8.136864,20.86371,0.1761667,15.06941,0,0,9.119562
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,14.54223,0.3035844,0,-1,0,0.3035844,0,0,14.23865,15.69287,0,0.3195625,0.3035844,0,0,32.53268,0.3195625,0,0.3195625,-0.3195625,7.800015,20,0.1761667,15.99645,0,0,0.3195625
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,6.224405,0,0,-1,0,0,0,0,6.224405,6.846846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761667,6.846846,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.4901226,0,0,-1,0,0,0,0,0.4901226,0.5391348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761667,0.5391348,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,3.545021,0,0,-1,0,0,0,0,3.545021,3.899523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761667,3.899523,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,7.742574,0,0,-1,0,0,0,0,7.742574,8.516831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761667,8.516831,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.5987822,0,0,-1,0,0,0,0,0.5987822,0.6586604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761667,0.6586604,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,2.372835,0,0,-1,0,0,0,0,2.372835,2.610118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761667,2.610118,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,3.336737,0,0,-1,0,0,0,0,3.336737,3.670411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1761667,3.670411,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,6.094943,6.094943,12,0,3.372,6.094943,0,0,0,0,0,0,0,5.905057,5.609805,32.88775,0,5.609805,0,5.609805,13.12194,33.64594,0.1768003,6.704437,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,3.378634,3.378634,12,0,3.372,3.378634,0,0,0,0,0,0,0,8.621366,8.190298,27.27795,5.048824,8.190298,0,8.190298,20.89194,53.56897,0.1777133,3.716497,0,12,5.048824
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,11.39198,11.39198,12,0,3.372,11.39198,14.31127,0,0,0,1.630338,0,0,0.6080173,0.5776165,19.08765,12.42009,2.207954,0,2.207954,22.98659,58.93986,0.1779131,12.53118,1.30427,12,14.05043
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,3.340743,3.340743,11.51858,0,3.2502,3.340743,123.0795,0,0,0,4.11177,0,0,8.177835,7.768943,16.8797,14.40725,11.88071,0,11.88071,34.25763,87.83989,0.1781727,3.674817,3.289416,12,18.51902
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,1.993502,0,0,6.992486,0,0,0,0,4.998984,25.09989,4.998984,0,4.998984,39.00008,100,0.1773537,0,5.593989,0,32.09238
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,14.21893,8.36,0,-1,0,8.36,119.671,1.204492,5.858932,7.280826,10.00449,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1773537,15.64083,8.003593,0,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,15.10645,8.36,0,-1,0,8.36,145.5153,3.365082,6.746453,8.257098,12.16508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1773537,16.6171,9.732065,0,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,3.731011,3.731011,0,-1,0,3.731011,338.5166,8.70271,0,0,12.63009,3.92738,3.731011,0,0,0,29.59898,0,0,0,39.00008,100,0.1773537,4.104112,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,18.61731,8.36,0,-1,0,8.36,153.9743,4.072248,10.25731,12.11905,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1773537,20.47905,10.2978,0,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,8.97058,8.36,0,-1,0,8.36,128.8502,1.971873,0.6105803,1.507638,10.77187,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1773537,9.867639,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,4.868453,4.868453,0,-1,0,4.868453,166.4303,2.977894,0,0,8.102581,5.124688,4.868453,0,0,0,29.59898,0,0,0,39.00008,100,0.1773537,5.355299,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.4080488,0.4080488,0,-1,0,0.4080488,1516.534,5.758673,0,0,6.188198,0.4295251,0.4080488,0,0,0,29.59898,0,0,0,39.00008,100,0.1773537,0.4488537,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,3.992774,3.992774,0,-1,0,3.992774,84.89194,0,0,0,3.389543,4.20292,3.992774,0,0,0,29.59898,0,0.8133769,-0.8133769,38.1427,97.80161,0.1773537,4.392051,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,21.175,8.36,0,-1,0,8.36,12.28273,0,12.815,14.9325,1.026836,8.8,8.36,0,0,0.9037521,28.7856,0,7.773164,-7.773164,29.94907,76.79233,0.1773537,23.2925,0.8214687,0,29.81244
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,8.544536,8.36,0,-1,0,8.36,0,0,0.1845352,1.038989,0,8.8,8.36,0,0,9.540601,21.01244,0,8.8,-8.8,20.67305,53.00772,0.1773537,9.398989,0,0,21.01244
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,13.77117,8.36,0,-1,0,8.36,0,0,5.411167,6.788284,0,8.8,8.36,0,0,19.31838,12.21244,0,8.8,-8.8,11.39704,29.22312,0.1773537,15.14828,0,0,12.21244
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,5.79395,3.241815,0,-1,0,3.241815,0,0,2.552135,3.131529,0,3.412437,3.241815,0,0,29.09616,3.412437,0,3.412437,-3.412437,7.800015,20,0.1773537,6.373344,0,0,3.412437
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,5.84808,0,0,-1,0,0,0,0,5.84808,6.432888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,6.432888,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,4.897675,0,0,-1,0,0,0,0,4.897675,5.387443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,5.387443,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,4.021019,0,0,-1,0,0,0,0,4.021019,4.42312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,4.42312,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.2895576,0,0,-1,0,0,0,0,0.2895576,0.3185134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,0.3185134,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,2.496218,0,0,-1,0,0,0,0,2.496218,2.74584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,2.74584,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,3.400198,0,0,-1,0,0,0,0,3.400198,3.740217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,3.740217,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1773537,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.605431,1.605431,10.40543,0,2.968574,1.605431,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1779003,1.765974,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.1779251,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,16.14265,16.14265,12,0,3.372,16.14265,14.72194,0,0,0,2.376512,4.360689,4.142655,0,0,15.51656,15.63407,0,1.984178,-1.984178,22.18826,56.89288,0.1779251,17.75692,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,6.94532,6.94532,0,-1,0,6.94532,37.93938,0,0,0,2.635011,7.310863,6.94532,0,0,17.72121,13.64989,0,4.675852,-4.675852,17.25949,44.255,0.1779251,7.639852,2.108009,0,16.2849
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,2.168163,2.168163,0,-1,0,2.168163,140.9809,0,0,0,3.056697,2.282277,2.168163,0,0,22.9166,8.974041,0.7744199,0,0.7744199,17.99416,46.13879,0.1778004,2.384979,2.445357,0,12.03074
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,13.9804,8.36,0,-1,0,8.36,60.40843,0,5.620398,7.018438,5.050145,8.8,8.36,0,0,22.14218,9.671019,0,3.749855,-3.749855,14.04147,36.0037,0.1778004,15.37844,4.040116,0,14.72116
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,12.22917,8.36,0,-1,0,8.36,116.6773,0,3.86917,5.97368,9.754222,8.8,8.36,0,0,26.30868,5.921164,0.954222,0,0.954222,14.94672,38.32486,0.1776471,13.45209,7.803378,0,15.67539
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,8.974948,8.36,0,-1,0,8.36,75.56333,0,0.6149479,2.23123,6.317094,8.8,8.36,0,0,25.35446,6.779963,0,2.482906,-2.482906,12.32951,31.61407,0.1776471,9.872442,5.053676,0,13.09706
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,0,0,0,3.714503,0,0,0,0,28.11325,4.297058,3.714503,0,3.714503,15.8534,40.64966,0.1770528,0,2.971602,0,8.01156
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,4.75272,4.75272,0,-1,0,4.75272,100.2149,0,0,0,4.762935,5.002863,4.75272,0,0,24.39874,7.64011,0,0.2399286,-0.2399286,15.60049,40.00118,0.1770528,5.227992,3.810348,0,12.40305
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,16.40206,8.36,0,-1,0,8.36,49.39565,0,8.042057,10.22749,4.129476,8.8,8.36,0,0,24.66533,7.400182,0,4.670524,-4.670524,10.67733,27.37771,0.1770528,18.04226,3.303581,0,11.52966
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,8.849072,5.014703,0,-1,0,5.014703,50.83007,0,3.83437,6.656499,2.548977,5.278635,5.014703,0,0,29.8548,2.729658,0,2.729658,-2.729658,7.800015,20,0.1770528,9.73398,2.039182,0,5.278635
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,32.88775,0,0.9140759,0,0.9140759,8.667184,22.22351,0.1769072,0,0.7312607,0,0.9140759
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,12.51539,0.7815349,0,-1,0,0.7815349,0,0,11.73386,12.9854,0,0.8226683,0.7815349,0,0,31.97368,0.8226683,0,0.8226683,-0.8226683,7.800015,20,0.1769072,13.76693,0,0,0.8226683
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,15.5905,0,0,-1,0,0,0,0,15.5905,17.14955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,17.14955,0,0,0
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,7.709554,0,0,-1,0,0,0,0,7.709554,8.480509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,8.480509,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,2.00369,0,0,-1,0,0,0,0,2.00369,2.20406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,2.20406,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,4.201898,0,0,-1,0,0,0,0,4.201898,4.622087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,4.622087,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.4019239,0,0,-1,0,0,0,0,0.4019239,0.4421163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,0.4421163,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.9046851,0,0,-1,0,0,0,0,0.9046851,0.9951536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,0.9951536,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,1.384497,0,0,-1,0,0,0,0,1.384497,1.522947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,1.522947,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769072,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.538074,1.538074,10.33807,0,2.951533,1.538074,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1774287,1.691882,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,6.55581,6.55581,12,0,3.372,6.55581,29.54038,0,0,0,1.936611,0,0,5.44419,5.171981,24.52775,7.524,7.108592,0,7.108592,22.47481,57.62761,0.1781266,7.211391,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,13.14633,13.14633,12,0,3.372,13.14633,24.25471,0,0,0,3.188604,1.206666,1.146333,0,0,17.41916,13.92173,1.981938,0,1.981938,24.35504,62.4487,0.1782828,14.46097,2.550883,12,17.11034
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,6.472664,6.472664,0,-1,0,6.472664,63.48373,0,0,0,4.109089,6.813331,6.472664,0,0,15.43722,15.70548,0,2.704242,-2.704242,21.50452,55.13969,0.1782828,7.119931,3.287271,0,19.81457
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,2.119062,2.119062,0,-1,0,2.119062,319.2129,0,0,0,6.764318,2.230592,2.119062,0,0,18.44194,13.00124,4.533727,0,4.533727,25.80559,66.16805,0.1775695,2.330968,5.411455,0,19.76555
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,4.002571,4.002571,0,-1,0,4.002571,201.4989,0,0,0,8.065138,4.213233,4.002571,0,0,13.90821,17.08159,3.851905,0,3.851905,29.45983,75.53787,0.1769679,4.402828,6.45211,0,25.14673
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.606651,1.606651,0,-1,0,1.606651,506.8935,0,0,0,8.144008,1.691211,1.606651,0,0,10.0563,20.5483,6.452796,0,6.452796,35.58149,91.23441,0.1759693,1.767316,6.515206,0,28.69231
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,3.777823,3.777823,0,-1,0,3.777823,201.2749,0.02364451,0,0,7.603808,3.976656,3.777823,0,0,3.603508,26.35582,3.603508,0,3.603508,39.00008,100,0.1754165,4.155605,6.083047,0,33.95963
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,2.728452,2.728452,0,-1,0,2.728452,213.8702,2.96329,0,0,5.835345,2.872055,2.728452,0,0,0,29.59898,0,0,0,39.00008,100,0.1754165,3.001297,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754165,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754165,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754165,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754165,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1754165,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.957629,1.957629,0,-1,0,1.957629,0,0,4.440892E-16,0,0,2.060662,1.957629,0,0,0,29.59898,0,2.060662,-2.060662,36.82795,94.43045,0.1754165,2.153392,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,2.45216,2.45216,0,-1,0,2.45216,0,0,0,0,0,2.581221,2.45216,0,0,2.289624,27.53832,0,2.581221,-2.581221,34.10711,87.45394,0.1754165,2.697376,0,0,27.53832
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,2.316217,2.316217,0,-1,0,2.316217,0,0,4.440892E-16,0,0,2.438123,2.316217,0,0,5.157647,24.9571,0,2.438123,-2.438123,31.5371,80.86419,0.1754165,2.547839,0,0,24.9571
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.08826997,0.08826997,0,-1,0,0.08826997,0,0,1.387779E-17,0,0,0.09291576,0.08826997,0,0,7.866673,22.51897,0,0.09291576,-0.09291576,31.43916,80.61305,0.1754165,0.09709697,0,0,22.51897
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.969913,22.42606,0,0,0,31.43916,80.61305,0.1754165,0,0,0,22.42606
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.855509,1.855509,0,-1,0,1.855509,0,0,2.220446E-16,0,0,1.953167,1.855509,0,0,7.969913,22.42606,0,1.953167,-1.953167,29.38033,75.33405,0.1754165,2.04106,0,0,22.42606
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,1.423354,1.423354,0,-1,0,1.423354,0,0,2.220446E-16,0,0,1.498268,1.423354,0,0,10.1401,20.47289,0,1.498268,-1.498268,27.80102,71.28453,0.1754165,1.56569,0,0,20.47289
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,2.004708,2.004708,0,-1,0,2.004708,0,0,0,0,0,2.110219,2.004708,0,0,11.80484,18.97462,0,2.110219,-2.110219,25.57666,65.58104,0.1754165,2.205179,0,0,18.97462
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.9648353,0.9648353,0,-1,0,0.9648353,0,0,0,0,0,1.015616,0.9648353,0,0,14.14953,16.8644,0,1.015616,-1.015616,24.5061,62.83604,0.1754165,1.061319,0,0,16.8644
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,3.48354,3.48354,0,0,0,3.48354,0,0,4.440892E-16,0,0,3.666884,3.48354,0,0,15.27799,15.84879,0,3.666884,-3.666884,20.64087,52.9252,0.1754165,3.831894,0,0,15.84879
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,7.639432,7.639432,12,0,3.372,7.639432,0,0,0,0,0,0,0,4.360568,4.14254,19.35231,12.1819,4.14254,0,4.14254,24.57083,63.002,0.1758501,8.403375,0,12,12.1819
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,8.495833,8.495833,12,0,3.372,8.495833,14.55593,0,0,0,1.236648,0,0,3.504167,3.328959,15.20977,15.91019,4.565606,0,4.565606,28.90214,74.1079,0.1762935,9.345416,0.9893182,12,17.14684
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,8.855064,8.855064,12,0,3.372,8.855064,42.03462,0,0,0,3.722192,0,0,3.144936,2.987689,10.64416,20.01923,6.709881,0,6.709881,35.26769,90.4298,0.1768915,9.740571,2.977754,12,23.74143
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,11.35688,8.36,0,-1,0,8.36,65.83096,0,2.996883,4.132571,5.503468,8.8,8.36,0,0,3.934279,26.05813,0,3.296532,-3.296532,31.79284,81.51995,0.1768915,12.49257,4.402774,0,31.56159
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,-1,0,0,0,0,0,0,6.204389,0,0,0,0,7.597093,22.76159,6.204389,0,6.204389,37.67884,96.61223,0.1759524,0,4.963511,0,28.96598
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,6.764091,6.764091,0,-1,0,6.764091,160.1471,2.319695,0,0,10.83249,7.120096,6.764091,0,0,1.392703,28.34554,1.392703,0,1.392703,39.00008,100,0.175743,7.440501,8.665996,0,39.17804
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,-1,0,0,0,11.58359,0,0,11.58359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.175743,0,9.26687,0,41.18257
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,-1,0,0,0,6.49953,0,0,6.49953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.175743,0,5.199624,0,36.09851
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,23.80654,8.36,0,-1,0,8.36,86.9392,0,15.44654,17.8272,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.175743,26.1872,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,13.9826,8.36,0,-1,0,8.36,90.34156,0,5.6226,7.02086,7.552555,8.8,8.36,0,0,1.702092,28.06709,0,1.247446,-1.247446,36.07041,92.48804,0.175743,15.38086,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,4.402595,4.402595,0,-1,0,4.402595,129.5625,0,0,0,5.704112,4.634311,4.402595,0,0,3.088143,26.81965,1.069801,0,1.069801,37.08531,95.09035,0.1755825,4.842854,4.563289,0,32.52376
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,11.35224,8.36,0,-1,0,8.36,38.32548,0,2.99224,4.127464,3.20401,8.8,8.36,0,0,2.018342,27.78247,0,5.59599,-5.59599,31.18662,79.96553,0.1755825,12.48746,2.563208,0,30.98648
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,10.61758,8.36,0,-1,0,8.36,4.438908,0,2.257581,3.319339,0.3710927,8.8,8.36,0,0,8.236108,22.18648,0,8.428907,-8.428907,22.30177,57.18391,0.1755825,11.67934,0.2968742,0,22.55757
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,10.84388,8.36,0,-1,0,8.36,0,0,2.483877,3.568264,0,8.8,8.36,0,0,17.60156,13.75757,0,8.8,-8.8,13.02576,33.39931,0.1755825,11.92826,0,0,13.75757
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,19.64489,4.709695,0,-1,0,4.709695,0,0,14.93519,16.89968,0,4.957573,4.709695,0,0,27.37934,4.957573,0,4.957573,-4.957573,7.800015,20,0.1755825,21.60938,0,0,4.957573
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.905,0,0,-1,0,0,0,0,30.905,33.99551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,33.99551,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.2624606,0,0,-1,0,0,0,0,0.2624606,0.2887066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,0.2887066,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.627039,0,0,-1,0,0,0,0,1.627039,1.789743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,1.789743,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1640281,0,0,-1,0,0,0,0,0.1640281,0.1804309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,0.1804309,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1755825,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.2955568,0.2955568,9.095557,0,2.637176,0.2955568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1757907,0.3251125,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.989841,1.989841,10.78984,0,3.06583,1.989841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.176397,2.188825,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1764222,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,20.57022,20.36,12,0,3.372,20.36,16.56579,0,0.2102247,2.267247,3.372795,8.8,8.36,0,0,7.09563,23.21291,0,5.427206,-5.427206,26.5478,68.07114,0.1764222,22.62725,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,5.83579,5.83579,0,-1,0,5.83579,64.97344,0,0,0,3.791714,6.142937,5.83579,0,0,13.12586,17.78571,0,2.351223,-2.351223,24.06939,61.71626,0.1764222,6.419369,3.033371,0,21.57742
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.999384,1.999384,0,-1,0,1.999384,273.1273,0,0,0,5.460863,2.104614,1.999384,0,0,15.73833,15.43448,3.356249,0,3.356249,27.25341,69.88039,0.1759289,2.199322,4.36869,0,20.89535
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,11.00964,8.36,0,-1,0,8.36,121.0863,0,2.649637,3.750601,10.12282,8.8,8.36,0,0,12.38208,18.45511,1.322818,0,1.322818,28.50834,73.09817,0.1757352,12.1106,8.098254,0,28.57792
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,4.146754,4.146754,0,-1,0,4.146754,277.6471,0,0,0,11.51334,4.365004,4.146754,0,0,11.05926,19.64564,7.148339,0,7.148339,35.28985,90.48662,0.174696,4.561429,9.210674,0,31.15899
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,11.97615,8.36,0,-1,0,8.36,112.6602,0,3.616154,4.81377,9.418396,8.8,8.36,0,0,3.910922,26.07915,0.6183963,0,0.6183963,35.87651,91.99088,0.1746067,13.17377,7.534717,0,35.49754
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.727011,1.727011,0,-1,0,1.727011,270.1337,0,0,0,4.665238,1.817906,1.727011,0,0,3.292526,26.6357,2.847332,0,2.847332,38.57773,98.91706,0.1741966,1.899712,3.732191,0,31.30094
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.996644,1.996644,0,-1,0,1.996644,189.0676,1.228083,0,0,3.775007,2.10173,1.996644,0,0,0.4451938,29.1983,0.4451938,0,0.4451938,39.00008,100,0.1741327,2.196308,3.020005,0,32.97331
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,1.191615,1.191615,0,-1,0,1.191615,229.3089,1.478149,0,0,2.732481,1.254332,1.191615,0,0,0,29.59898,0,0,0,39.00008,100,0.1741327,1.310777,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,9.224426,8.36,0,-1,0,8.36,6.994191,0,0.8644262,1.786869,0.5847144,8.8,8.36,0,0,0,29.59898,0,8.215285,-8.215285,30.34041,77.79576,0.1741327,10.14687,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,25.28395,8.36,0,-1,0,8.36,3.085421,0,16.92394,19.45234,0.2579412,8.8,8.36,0,0,9.128095,21.38369,0,8.542059,-8.542059,21.33629,54.70832,0.1741327,27.81234,0.2063529,0,21.64163
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,18.47751,8.36,0,-1,0,8.36,0,0,10.11751,11.96526,0,8.8,8.36,0,0,18.61927,12.84163,0,8.8,-8.8,12.06027,30.92371,0.1741327,20.32526,0,0,12.84163
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,23.02978,3.839552,0,-1,0,3.839552,0,0,19.19022,21.4932,0,4.041634,3.839552,0,0,28.39705,4.041634,0,4.041634,-4.041634,7.800015,20,0.1741327,25.33275,0,0,4.041634
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,22.62442,0,0,-1,0,0,0,0,22.62442,24.88687,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1741327,24.88687,0,0,8.426001E-16
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,3.887137,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.887137,4.275851,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1741327,4.275851,0,0,8.426001E-16
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,1.006922,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.006922,1.107614,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1741327,1.107614,0,0,8.426001E-16
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,1.412004,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.412004,1.553204,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1741327,1.553204,0,0,8.426001E-16
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,2.695858,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.695858,2.965443,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1741327,2.965443,0,0,8.426001E-16
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,3.409028,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.409028,3.74993,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1741327,3.74993,0,0,8.426001E-16
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.3339011,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3339011,0.3672912,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1741327,0.3672912,0,0,8.426001E-16
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.7860489,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7860489,0.8646538,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1741327,0.8646538,0,0,8.426001E-16
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,3.357889,3.357889,12,0,3.372,3.357889,0,0,0,0,0,0,0,8.642111,8.210005,32.88775,8.426001E-16,8.210005,0,8.210005,15.58871,39.97097,0.1749515,3.693678,0,12,8.426001E-16
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,3.494249,3.494249,12,0,3.372,3.494249,0,0,0,0,0,0,0,8.505751,8.080463,24.67775,7.389005,8.080463,0,8.080463,23.25451,59.62683,0.1757467,3.843674,0,12,7.389005
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,15.42149,15.42149,12,0,3.372,15.42149,11.75896,0,0,0,1.813407,3.601564,3.421486,0,0,16.59728,14.66142,0,1.788157,-1.788157,21.36963,54.79381,0.1757467,16.96363,1.450726,12,16.47483
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,6.128779,6.128779,12,0,3.372,6.128779,82.76623,0,0,0,5.072559,0,0,5.871221,5.57766,18.58413,12.87326,10.65022,0,10.65022,31.47331,80.70064,0.1762777,6.741657,4.058047,12,17.94582
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,6.246912,6.246912,0,-1,0,6.246912,130.7692,0,0,0,8.169036,6.575697,6.246912,0,0,7.933907,22.45846,1.593338,0,1.593338,32.98489,84.57646,0.1760515,6.871604,6.535228,0,30.6275
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,-1,0,0,0,4.712271,0,0,11.05284,0,0,0,0,6.340569,23.89247,6.340569,0,6.340569,39.00008,100,0.1751567,0,8.842272,0,34.9453
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,15.02993,8.36,0,-1,0,8.36,149.408,3.690509,6.66993,8.172923,12.49051,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1751567,16.53292,9.992407,0,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,2.588522,2.588522,0,-1,0,2.588522,484.3596,9.812997,0,0,12.53776,2.72476,2.588522,0,0,0,29.59898,0,0,0,39.00008,100,0.1751567,2.847374,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,-1,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1751567,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.2689684,0.2689684,0,-1,0,0.2689684,3802.075,9.943255,0,0,10.22638,0.2831246,0.2689684,0,0,0,29.59898,0,0,0,39.00008,100,0.1751567,0.2958652,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,6.383297,6.383297,0,-1,0,6.383297,130.4846,1.609963,0,0,8.329224,6.71926,6.383297,0,0,0,29.59898,0,0,0,39.00008,100,0.1751567,7.021627,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,5.500988,5.500988,0,-1,0,5.500988,105.4185,0.008547134,0,0,5.79906,5.790513,5.500988,0,0,0,29.59898,0,0,0,39.00008,100,0.1751567,6.051086,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,24.54098,8.36,0,-1,0,8.36,32.10496,0,16.18098,18.63508,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1751567,26.99508,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,7.246908,7.246908,0,-1,0,7.246908,12.46457,0,8.881784E-16,0,0.9032961,7.628324,7.246908,0,0,6.795584,23.48295,0,6.725028,-6.725028,25.46442,65.29325,0.1751567,7.971599,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,8.574303,8.36,0,-1,0,8.36,0,0,0.2143031,1.071733,0,8.8,8.36,0,0,14.26784,16.75793,0,8.8,-8.8,16.1884,41.50865,0.1751567,9.431733,0,0,16.75793
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,16.18584,7.560028,0,-1,0,7.560028,0,0,8.625814,10.2444,0,7.957924,7.560028,0,0,24.04562,7.957924,0,7.957924,-7.957924,7.800015,20,0.1751567,17.80443,0,0,7.957924
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,5.015505,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.015505,5.517056,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1751567,5.517056,0,0,8.426001E-16
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,1.096393,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.096393,1.206032,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1751567,1.206032,0,0,8.426001E-16
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,2.189665,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.189665,2.408632,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1751567,2.408632,0,0,8.426001E-16
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,1.10605,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.10605,1.216655,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1751567,1.216655,0,0,8.426001E-16
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.768715,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.768715,1.945586,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1751567,1.945586,0,0,8.426001E-16
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1751567,0,0,0,8.426001E-16
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,1.212172,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.212172,1.333389,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1751567,1.333389,0,0,8.426001E-16
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.611945,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.611945,1.77314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1751567,1.77314,0,0,8.426001E-16
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1751567,0,0,0,8.426001E-16
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.9274286,0.9274286,9.727428,0,2.79704,0.9274286,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1754966,1.020171,0,12,8.426001E-16
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1754337,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,10.04645,10.04645,12,0,3.372,10.04645,36.30019,0,0,0,3.646881,0,0,1.95355,1.855872,14.78346,16.29386,5.502753,0,5.502753,30.19562,77.42452,0.1758724,11.0511,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,18.06308,8.36,0,-1,0,8.36,99.04471,0,9.703076,11.50938,8.280138,8.8,8.36,0,0,9.280709,21.24634,0,0.5198621,-0.5198621,29.64764,76.01944,0.1758724,19.86938,6.62411,0,29.52648
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,8.616216,8.36,0,-1,0,8.36,125.3087,0,0.2562156,1.117837,10.47581,8.8,8.36,0,0,9.858334,20.72648,1.675805,0,1.675805,31.23745,80.09586,0.1756409,9.477838,8.380645,0,31.20228
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,7.986528,7.986528,0,-1,0,7.986528,150.3605,0,0,0.4251811,12.00858,8.406872,7.986528,0,0,8.182528,22.2347,3.60171,0,3.60171,34.65433,88.85709,0.1751453,8.785181,9.606865,0,34.24329
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,14.84569,8.36,0,-1,0,8.36,154.4085,0,6.485691,7.97026,12.90855,8.8,8.36,0,0,4.580819,25.47624,4.108552,0,4.108552,38.55205,98.8512,0.1745833,16.33026,10.32684,0,38.38479
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,7.442664,7.442664,0,-1,0,7.442664,156.5393,3.344047,0,0,11.6507,7.834383,7.442664,0,0,0.4722662,29.17394,0.4722662,0,0.4722662,39.00008,100,0.174519,8.18693,9.320557,0,40.82463
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,19.36983,8.36,0,-1,0,8.36,105.8127,0.04593814,11.00983,12.94681,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.174519,21.30681,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,9.762885,8.36,0,-1,0,8.36,97.37736,0,1.402885,2.379174,8.140747,8.8,8.36,0,0,0,29.59898,0,0.659253,-0.659253,38.30516,98.21817,0.174519,10.73917,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,4.827331,0,0,5.559834,0,0,0,0,0.7325033,28.93973,0.7325033,0,0.7325033,39.00008,100,0.1744193,0,4.447867,0,34.49956
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,12.52231,8.36,0,-1,0,8.36,40.5365,0,4.162309,5.41454,3.388851,8.8,8.36,0,0,0,29.59898,0,5.411149,-5.411149,33.29623,85.37477,0.1744193,13.77454,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,10.3398,8.36,0,-1,0,8.36,4.3662,0,1.979802,3.013782,0.3650143,8.8,8.36,0,0,6.012388,24.18783,0,8.434986,-8.434986,24.40497,62.57672,0.1744193,11.37378,0.2920115,0,24.55284
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,4.847394,4.847394,0,-1,0,4.847394,0,0,0,0,0,5.10252,4.847394,0,0,15.38459,15.75284,0,5.10252,-5.10252,19.02644,48.78565,0.1744193,5.332134,0,0,15.75284
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,18.95804,8.36,0,-1,0,8.36,0,0,10.59804,12.49384,0,8.8,8.36,0,0,21.05406,10.65032,0,8.8,-8.8,9.750427,25.00105,0.1744193,20.85384,0,0,10.65032
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,15.10924,1.757807,0,-1,0,1.757807,0,0,13.35143,14.86236,0,1.850323,1.757807,0,0,30.83184,1.850323,0,1.850323,-1.850323,7.800015,20,0.1744193,16.62016,0,0,1.850323
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,2.659322,0,0,-1,0,0,0,0,2.659322,2.925254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744193,2.925254,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744193,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744193,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744193,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744193,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,2.693908,0,0,-1,0,0,0,0,2.693908,2.963299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744193,2.963299,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.306593,0,0,-1,0,0,0,0,0.306593,0.3372523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1744193,0.3372523,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,3.38189,3.38189,12,0,3.372,3.38189,0,0,0,0,0,0,0,8.618111,8.187205,32.88775,0,8.187205,0,8.187205,15.56708,39.91551,0.1751903,3.720078,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.70055,7.368484,8.36,0,8.36,23.49807,60.25135,0.175318,0,0,12,7.368484
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,6.503395,6.503395,12,0,3.372,6.503395,12.16736,0,0,0,0.7912914,0,0,5.496605,5.221775,16.34055,14.89248,6.013067,0,6.013067,29.20257,74.87823,0.1758564,7.153734,0.6330331,12,15.68378
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,9.375674,9.375674,12,0,3.372,9.375674,14.09713,0,0,0,1.321701,0,0,2.624325,2.493109,10.32748,20.30424,3.814811,0,3.814811,32.82162,84.15782,0.1761774,10.31324,1.057361,12,21.62595
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,6.512671,23.73757,1.015273,0,1.015273,33.78479,86.62749,0.1760408,0,0.8122186,0,24.75285
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,15.0469,8.36,0,-1,0,8.36,14.0621,0,6.686898,8.191588,1.175591,8.8,8.36,0,0,5.497398,24.65132,0,7.624409,-7.624409,25.74796,66.02027,0.1760408,16.55159,0.9404731,0,25.82691
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,0,-1,0,0,0,0,0,0,1.879727,0,0,0,0,13.96896,17.02691,1.879727,0,1.879727,27.53122,70.59274,0.1757884,0,1.503781,0,18.90664
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,-1,0,0,0,0,0,0,1.776214,0,0,0,0,12.08924,18.71866,1.776214,0,1.776214,29.21629,74.91341,0.1755505,0,1.420971,0,20.49488
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,4.627882,4.627882,0,-1,0,4.627882,76.16908,0,0,0,3.525015,4.871455,4.627882,0,0,10.31302,20.31726,0,1.34644,-1.34644,27.79701,71.27425,0.1755505,5.090671,2.820012,0,23.84227
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.719115,1.719115,0,-1,0,1.719115,153.9778,0,0,0,2.647056,1.809594,1.719115,0,0,11.80907,18.97082,0.8374614,0,0.8374614,28.5915,73.31139,0.1754386,1.891026,2.117645,0,21.61787
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,5.787001,5.787001,0,-1,0,5.787001,37.19035,0,0,0,2.152206,6.09158,5.787001,0,0,10.97161,19.72453,0,3.939374,-3.939374,24.43903,62.66407,0.1754386,6.365701,1.721765,0,21.87674
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,15.34869,15.78516,0.5163657,0,0.5163657,24.9289,63.92013,0.1753697,0,0.4130926,0,16.30153
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,14.83232,16.24989,0.6587535,0,0.6587535,25.55385,65.52256,0.1752818,0,0.5270028,0,16.90864
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,6.655116,6.655116,0,-1,0,6.655116,6.783264,0,0,0,0.4514341,7.005385,6.655116,0,0,14.17357,16.84277,0,6.553951,-6.553951,18.64538,47.80857,0.1752818,7.320627,0.3611473,0,17.2942
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,14.32346,8.36,0,-1,0,8.36,0,0,5.963461,7.395808,0,8.8,8.36,0,0,21.45574,10.28882,0,8.8,-8.8,9.369365,24.02396,0.1752818,15.75581,0,0,10.28882
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,7.014733,1.414374,0,-1,0,1.414374,0,0,5.600358,6.301832,0,1.488815,1.414374,0,0,31.23351,1.488815,0,1.488815,-1.488815,7.800015,20,0.1752818,7.716206,0,0,1.488815
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,7.379961,0,0,-1,0,0,0,0,7.379961,8.117957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,8.117957,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.212066,0,0,-1,0,0,0,0,0.212066,0.2332726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,0.2332726,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.627079,0,0,-1,0,0,0,0,1.627079,1.789787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,1.789787,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,2.399537,0,0,-1,0,0,0,0,2.399537,2.63949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,2.63949,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,2.556551,0,0,-1,0,0,0,0,2.556551,2.812206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,2.812206,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.2016026,0,0,-1,0,0,0,0,0.2016026,0.2217629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,0.2217629,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.986821,0,0,-1,0,0,0,0,1.986821,2.185504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,2.185504,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.767664,0,0,-1,0,0,0,0,1.767664,1.94443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752818,1.94443,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,2.128857,2.128857,10.92886,0,3.101001,2.128857,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1758589,2.341743,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,5.036308,5.036308,12,0,3.372,5.036308,0,0,0,0,0,0,0,6.963692,6.615507,24.52775,7.524,6.615507,0,6.615507,22.00703,56.42817,0.176456,5.539939,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,12.93448,12.93448,12,0,3.372,12.93448,11.13168,0,0,0,1.439824,0.9836619,0.9344788,0,0,17.91225,13.47796,0.4561623,0,0.4561623,22.43978,57.53779,0.1764871,14.22793,1.151859,12,14.91778
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,3.487399,3.487399,11.77319,0,3.314617,3.487399,77.17673,0,0,0,2.691461,0,0,8.285789,7.8715,17.45608,13.8885,10.56296,0,10.56296,32.46069,83.23236,0.1769361,3.836139,2.153168,12,16.57996
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,4.130424,4.130424,0,-1,0,4.130424,89.59494,0,0,0,3.700651,4.347815,4.130424,0,0,6.893124,23.39517,0,0.647164,-0.647164,31.77852,81.48322,0.1769361,4.543467,2.960521,0,27.09582
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,3.187126,3.187126,0,-1,0,3.187126,130.7132,0,0,0,4.165993,3.354869,3.187126,0,0,7.612195,22.748,0.8111237,0,0.8111237,32.54802,83.45628,0.1768291,3.505838,3.332794,0,26.914
