Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,-1,0,0,0,0,0,0,3.389445,0,0,0,0,6.801071,23.47801,3.389445,0,3.389445,35.76353,91.70116,0.1763835,0,2.711556,0,26.86746
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,19.57656,8.36,0,-1,0,8.36,57.4111,0,11.21656,13.17421,4.799568,8.8,8.36,0,0,3.411626,26.52851,0,4.000432,-4.000432,31.5467,80.88881,0.1763835,21.53421,3.839654,0,31.32808
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,4.533224,4.533224,0,-1,0,4.533224,136.4702,0,0,0,6.186501,4.771814,4.533224,0,0,7.856551,22.52808,1.414686,0,1.414686,32.88879,84.33006,0.1761982,4.986546,4.949201,0,28.71458
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,2.761907,2.761907,0,-1,0,2.761907,248.7044,0,0,0,6.868984,2.907271,2.761907,0,0,6.441864,23.8013,3.961713,0,3.961713,36.6472,93.96699,0.1756813,3.038098,5.495187,0,30.67028
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,2.734063,0,0,5.214214,0,0,0,0,2.480151,27.36684,2.480151,0,2.480151,39.00008,100,0.1753592,0,4.171371,0,32.58105
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,13.95212,8.36,0,-1,0,8.36,27.53899,0,5.592118,6.987329,2.30226,8.8,8.36,0,0,0,29.59898,0,6.49774,-6.49774,32.15086,82.43793,0.1753592,15.34733,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,7.219711,23.10124,0.5567158,0,0.5567158,32.679,83.79215,0.1752871,0,0.4453727,0,23.65795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,6.662995,23.60228,0.2767665,0,0.2767665,32.94157,84.46539,0.1752513,0,0.2214132,0,23.87905
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386229,23.85137,0,0,0,32.94157,84.46539,0.1752513,0,0,0,23.85137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,7.700508,7.700508,0,-1,0,7.700508,0,0,1.776357E-15,0.1105589,0,8.105798,7.700508,0,0,6.386229,23.85137,0,8.105798,-8.105798,24.39731,62.55708,0.1752513,8.470559,0,0,23.85137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,1.473363,1.473363,0,-1,0,1.473363,0,0,2.220446E-16,0,0,1.550908,1.473363,0,0,15.39267,15.74557,0,1.550908,-1.550908,22.76251,58.36528,0.1752513,1.620699,0,0,15.74557
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,3.766768,3.766768,0,-1,0,3.766768,0,0,4.440892E-16,0,0,3.965019,3.766768,0,0,17.1159,14.19467,0,3.965019,-3.965019,18.58301,47.64865,0.1752513,4.143445,0,0,14.19467
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,3.500909,3.500909,0,-1,0,3.500909,0,0,4.440892E-16,0,0,3.685168,3.500909,0,0,21.52148,10.22965,0,3.685168,-3.685168,14.6985,37.68839,0.1752513,3.851,0,0,10.22965
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,1.466792,1.466792,0,-1,0,1.466792,0,0,2.220446E-16,0,0,1.543991,1.466792,0,0,25.61611,6.544479,0,1.543991,-1.543991,13.07099,33.5153,0.1752513,1.613471,0,0,6.544479
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,1.383219,1.383219,0,-1,0,1.383219,0,0,2.220446E-16,0,0,1.45602,1.383219,0,0,27.33166,5.000488,0,1.45602,-1.45602,11.53621,29.57997,0.1752513,1.521541,0,0,5.000488
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.4965379,0.4965379,0,-1,0,0.4965379,0,0,5.551115E-17,0,0,0.5226715,0.4965379,0,0,28.94946,3.544468,0,0.5226715,-0.5226715,10.98527,28.1673,0.1752513,0.5461917,0,0,3.544468
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.5302,3.021796,0,0,0,10.98527,28.1673,0.1752513,0,0,0,3.021796
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,3.825272,2.870706,0,-1,0,2.870706,0,0,0.9545653,1.337093,0,3.021796,2.870706,0,0,29.5302,3.021796,0,3.021796,-3.021796,7.800015,20,0.1752513,4.207799,0,0,3.021796
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1752513,0,0,0,0
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,1.450229,1.450229,10.25023,0,2.929308,1.450229,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.175672,1.595252,0,12,0
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.592899,0,0,8.8,8.36,24.52775,7.524,9.952899,0,9.952899,25.17316,64.54642,0.175586,0,1.274319,12,9.116899
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.331617,0,0,8.8,8.36,14.57485,16.48161,12.69162,0,12.69162,37.21348,95.41899,0.1751541,0,3.465294,12,20.81323
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,9.918495,8.36,0,-1,0,8.36,86.3954,0,1.558495,2.550345,7.222656,8.8,8.36,0,0,1.883237,27.90406,0,1.577344,-1.577344,35.55082,91.15575,0.1751541,10.91035,5.778124,0,35.12672
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,19.82119,8.36,0,-1,0,8.36,113.794,0,11.46119,13.44331,9.513178,8.8,8.36,0,0,3.635842,26.32672,0.7131776,0,0.7131776,36.22739,92.89057,0.1750639,21.80331,7.610542,0,35.8399
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,6.080807,6.080807,0,-1,0,6.080807,182.4828,1.772914,0,0,11.09643,6.40085,6.080807,0,0,2.922664,26.96858,2.922664,0,2.922664,39.00008,100,0.1746954,6.688888,8.877143,0,38.06501
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,-1,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1746954,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.872028,1.872028,0,-1,0,1.872028,677.1399,10.70569,0,0,12.67625,1.970556,1.872028,0,0,0,29.59898,0,0,0,39.00008,100,0.1746954,2.059231,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1746954,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.4110788,0.4110788,0,-1,0,0.4110788,2100.385,8.201524,0,0,8.634238,0.4327145,0.4110788,0,0,0,29.59898,0,0,0,39.00008,100,0.1746954,0.4521866,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,8.635202,8.36,0,-1,0,8.36,57.90704,0,0.2752029,1.138723,4.841028,8.8,8.36,0,0,0,29.59898,0,3.958972,-3.958972,34.82695,89.29971,0.1746954,9.498723,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,4.636361,4.636361,0,-1,0,4.636361,69.98154,0,0,0,3.244597,4.88038,4.636361,0,0,4.398857,25.64001,0,1.635783,-1.635783,33.10269,84.87852,0.1746954,5.099997,2.595677,0,28.8846
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,15.51289,8.36,0,-1,0,8.36,5.345077,0,7.152893,8.704183,0.4468484,8.8,8.36,0,0,6.216394,24.00422,0,8.353151,-8.353151,24.29769,62.30165,0.1746954,17.06418,0.3574787,0,24.45107
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,3.427003,3.427003,0,-1,0,3.427003,0,0,4.440892E-16,0,0,3.607372,3.427003,0,0,15.49767,15.65107,0,3.607372,-3.607372,20.49519,52.55167,0.1746954,3.769703,0,0,15.65107
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.50587,12.0437,0,0,0,20.49519,52.55167,0.1746954,0,0,0,12.0437
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,6.041768,6.041768,0,-1,0,6.041768,0,0,8.881784E-16,0,0,6.359756,6.041768,0,0,19.50587,12.0437,0,6.359756,-6.359756,13.79142,35.36254,0.1746954,6.645945,0,0,12.0437
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57226,5.683945,0,0,0,13.79142,35.36254,0.1746954,0,0,0,5.683945
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.8480662,0.8480662,0,-1,0,0.8480662,0,0,1.110223E-16,0,0,0.8927013,0.8480662,0,0,26.57226,5.683945,0,0.8927013,-0.8927013,12.85043,32.94975,0.1746954,0.9328728,0,0,5.683945
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.2308108,0.2308108,0,-1,0,0.2308108,0,0,2.775558E-17,0,0,0.2429588,0.2308108,0,0,27.56415,4.791244,0,0.2429588,-0.2429588,12.59433,32.29309,0.1746954,0.2538919,0,0,4.791244
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,2.473784,2.473784,0,-1,0,2.473784,0,0,4.440892E-16,0,0,2.603983,2.473784,0,0,27.8341,4.548285,0,2.603983,-2.603983,9.849489,25.25505,0.1746954,2.721162,0,0,4.548285
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,2.569854,1.847087,0,-1,0,1.847087,0,0,0.7227669,0.9797523,0,1.944302,1.847087,0,0,30.72742,1.944302,0,1.944302,-1.944302,7.800015,20,0.1746954,2.826839,0,0,1.944302
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.3677311,0,0,-1,0,0,0,0,0.3677311,0.4045042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746954,0.4045042,0,0,0
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,2.501541,0,0,-1,0,0,0,0,2.501541,2.751695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1746954,2.751695,0,0,0
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,3.076492,3.076492,11.87649,0,3.340753,3.076492,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1754209,3.384142,0,12,0
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.678938,1.678938,10.47894,0,2.987171,1.678938,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1758735,1.846832,0,12,7.524
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8181103,0,0,8.8,8.36,16.16775,15.048,9.17811,0,9.17811,32.36912,82.99758,0.1758849,0,0.6544883,12,15.86611
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,8.035412,8.035412,11.66798,0,3.288,8.035412,39.39915,0,0,0,3.165884,0,0,3.632571,3.450943,6.989643,23.3083,6.616827,0,6.616827,38.64639,99.09312,0.1763796,8.838953,2.532707,12,26.47418
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,9.991439,8.36,0,-1,0,8.36,89.77182,0,1.631439,2.630583,7.504924,8.8,8.36,0,0,0.3728166,29.26344,0,1.295076,-1.295076,37.28127,95.59279,0.1763796,10.99058,6.00394,0,36.76837
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,8.618887,8.36,0,-1,0,8.36,118.7002,0,0.2588867,1.120775,9.923338,8.8,8.36,0,0,1.81179,27.96837,1.123338,0,1.123338,38.34695,98.32533,0.1762403,9.480775,7.938671,0,37.8917
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.422689,0.422689,0,-1,0,0.422689,2715.882,10.34635,0,0,11.47973,0.4449358,0.422689,0,0,0.6884515,28.97937,0.6884515,0,0.6884515,39.00008,100,0.176155,0.4649579,9.183786,0,40.45911
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,5.454774,5.454774,0,-1,0,5.454774,217.6936,6.132825,0,0,11.87469,5.741867,5.454774,0,0,0,29.59898,0,0,0,39.00008,100,0.176155,6.000251,9.499754,0,41.47367
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,2.795311,2.795311,0,-1,0,2.795311,409.8107,8.513052,0,0,11.45549,2.942433,2.795311,0,0,0,29.59898,0,0,0,39.00008,100,0.176155,3.074843,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,10.05214,8.36,0,-1,0,8.36,145.0374,3.325131,1.692144,2.697358,12.12513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.176155,11.05736,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,10.99125,8.36,0,-1,0,8.36,85.81398,0,2.631252,3.730377,7.174049,8.8,8.36,0,0,0,29.59898,0,1.625951,-1.625951,37.28617,95.60538,0.176155,12.09038,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,8.326192,8.326192,0,-1,0,8.326192,63.59048,0,0,0.7988114,5.294665,8.764413,8.326192,0,0,1.806612,27.97303,0,3.469747,-3.469747,33.62874,86.22736,0.176155,9.158812,4.235733,0,33.26769
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.007083392,0.007083392,0,-1,0,0.007083392,18510.13,0,0,0,1.311145,0.007456202,0.007083392,0,0,5.661887,24.50328,1.303689,0,1.303689,34.86553,89.39861,0.1759937,0.007791732,1.048916,0,25.81442
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0,0,0,0.3662954,0,0,0,0,4.358198,25.6766,0.3662954,0,0.3662954,35.21303,90.28963,0.1759484,0,0.2930363,0,26.0429
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,1.009231,1.009231,0,-1,0,1.009231,0,0,2.220446E-16,0,0,1.062349,1.009231,0,0,3.991902,26.00627,0,1.062349,-1.062349,34.09321,87.41832,0.1759484,1.110154,0,0,26.00627
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,10.17662,8.36,0,-1,0,8.36,0,0,1.816617,2.834279,0,8.8,8.36,0,0,5.17229,24.94392,0,8.8,-8.8,24.8172,63.63372,0.1759484,11.19428,0,0,24.94392
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,6.587468,6.587468,0,-1,0,6.587468,0,0,0,0,0,6.934177,6.587468,0,0,14.95007,16.14392,0,6.934177,-6.934177,17.50793,44.89205,0.1759484,7.246215,0,0,16.14392
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.9970896,0.9970896,0,-1,0,0.9970896,0,0,2.220446E-16,0,0,1.049568,0.9970896,0,0,22.65471,9.209741,0,1.049568,-1.049568,16.40159,42.05528,0.1759484,1.096799,0,0,9.209741
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,2.883917,2.883917,0,-1,0,2.883917,0,0,0,0,0,3.035702,2.883917,0,0,23.82089,8.160172,0,3.035702,-3.035702,13.20168,33.8504,0.1759484,3.172308,0,0,8.160172
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,2.102195,2.102195,0,-1,0,2.102195,0,0,4.440892E-16,0,0,2.212837,2.102195,0,0,27.1939,5.124471,0,2.212837,-2.212837,10.86915,27.86955,0.1759484,2.312414,0,0,5.124471
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,1.095354,1.095354,0,-1,0,1.095354,0,0,0,0,0,1.153005,1.095354,0,0,29.65261,2.911634,0,1.153005,-1.153005,9.653774,24.75322,0.1759484,1.20489,0,0,2.911634
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,2.880244,1.670698,0,-1,0,1.670698,0,0,1.209546,1.49757,0,1.75863,1.670698,0,0,30.93372,1.75863,0,1.75863,-1.75863,7.800015,20,0.1759484,3.168268,0,0,1.75863
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,3.46434,0,0,-1,0,0,0,0,3.46434,3.810774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759484,3.810774,0,0,0
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,2.325726,0,0,-1,0,0,0,0,2.325726,2.558299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1759484,2.558299,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,4.042102,4.042102,12,0,3.372,4.042102,0,0,0,0,0,0,0,7.957898,7.560003,32.88775,0,7.560003,0,7.560003,14.97206,38.38983,0.1765818,4.446312,0,12,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.32775,6.804002,8.36,0,8.36,22.90306,58.72567,0.1766888,0,0,12,6.804002
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,8.414144,8.414144,12,0,3.372,8.414144,6.185744,0,0,0,0.5204774,0,0,3.585856,3.406564,16.96775,14.328,3.927041,0,3.927041,26.62857,68.27826,0.1770026,9.255558,0.4163819,12,14.84848
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,13.04071,17.86234,10.88393,0,10.88393,36.95398,94.7536,0.1767992,0,2.019144,12,20.38627
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,1.991305,0,0,4.148085,0,0,0,0,2.15678,27.65788,2.15678,0,2.15678,39.00008,100,0.1765375,0,3.318468,0,31.80596
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,3.345823,3.345823,0,-1,0,3.345823,209.9327,3.502058,0,0,7.023977,3.521919,3.345823,0,0,0,29.59898,0,0,0,39.00008,100,0.1765375,3.680405,5.619182,0,36.62296
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,1.143535,1.143535,0,-1,0,1.143535,843.9235,8.446841,0,0,9.650562,1.203721,1.143535,0,0,0,29.59898,0,0,0,39.00008,100,0.1765375,1.257889,7.72045,0,39.24954
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,7.58878,7.58878,0,-1,0,7.58878,139.519,2.5996,0,0,10.58779,7.98819,7.58878,0,0,0,29.59898,0,0,0,39.00008,100,0.1765375,8.347658,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,-1,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1765375,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,15.60045,8.36,0,-1,0,8.36,104.6849,0,7.240453,8.800498,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1765375,17.1605,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,3.84637,3.84637,0,-1,0,3.84637,130.7594,0.9269607,0,0,5.029489,4.048811,3.84637,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.176531,4.231008,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,7.818874,7.818874,0,-1,0,7.818874,44.44313,0,0,0.2407618,3.474952,8.230394,7.818874,0,0,0,29.59898,0,4.755442,-4.755442,33.9874,87.14701,0.176531,8.600761,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,16.16843,8.36,0,-1,0,8.36,16.53102,0,7.808425,9.425268,1.381994,8.8,8.36,0,0,5.283824,24.84354,0,7.418006,-7.418006,26.16814,67.09766,0.176531,17.78527,1.105595,0,26.22553
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,13.52605,17.42553,0.635292,0,0.635292,26.77083,68.64301,0.1764541,0,0.5082336,0,18.06082
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.89076,17.99729,0,0,0,26.77083,68.64301,0.1764541,0,0,0,17.99729
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,8.653549,8.36,0,-1,0,8.36,0,0,0.2935497,1.158905,0,8.8,8.36,0,0,12.89076,17.99729,0,8.8,-8.8,17.49481,44.85841,0.1764541,9.518905,0,0,17.99729
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,16.52123,8.36,0,-1,0,8.36,0,0,8.161229,9.813352,0,8.8,8.36,0,0,22.66854,9.197292,0,8.8,-8.8,8.218799,21.0738,0.1764541,18.17335,0,0,9.197292
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,4.591955,0.3774281,0,-1,0,0.3774281,0,0,4.214527,4.673722,0,0.3972928,0.3774281,0,0,32.44632,0.3972928,0,0.3972928,-0.3972928,7.800015,20,0.1764541,5.05115,0,0,0.3972928
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,2.430902,0,0,-1,0,0,0,0,2.430902,2.673992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764541,2.673992,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,1.306822,0,0,-1,0,0,0,0,1.306822,1.437504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764541,1.437504,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764541,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,1.111547,0,0,-1,0,0,0,0,1.111547,1.222702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764541,1.222702,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.9159502,0,0,-1,0,0,0,0,0.9159502,1.007545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764541,1.007545,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,2.174098,0,0,-1,0,0,0,0,2.174098,2.391508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1764541,2.391508,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,1.092487,1.092487,9.892487,0,2.838799,1.092487,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1767694,1.201735,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.05403296,0.05403296,8.854033,0,2.57607,0.05403296,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1768832,0.05943625,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,13.35446,13.35446,12,0,3.372,13.35446,8.419433,8.881784E-16,0,0,1.12437,1.425748,1.35446,0,0,16.16775,15.048,0,0.3013778,-0.3013778,23.34432,59.85711,0.1768832,14.68991,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,2.850935,2.850935,11.65094,0,3.283686,2.850935,51.24632,0,0,0,1.460999,0,0,8.8,8.36,16.50262,14.74662,9.820999,0,9.820999,32.66134,83.74686,0.1773512,3.136028,1.168799,12,16.20762
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,4.371518,4.371518,0,-1,0,4.371518,88.81311,0,0,0,3.882482,4.601598,4.371518,0,0,6.681619,23.58552,0,0.7191167,-0.7191167,31.90332,81.80323,0.1773512,4.80867,3.105985,0,27.468
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,7.56617,7.56617,0,-1,0,7.56617,63.30696,0,0,0,4.789912,7.964389,7.56617,0,0,7.480637,22.86641,0,3.174477,-3.174477,28.55713,73.22327,0.1773512,8.322786,3.831929,0,27.65632
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,-1,0,0,0,0,0,0,6.300116,0,0,0,0,11.00783,19.69193,6.300116,0,6.300116,34.53394,88.5484,0.1766017,0,5.040092,0,25.99204
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,7.157655,7.157655,0,-1,0,7.157655,98.88021,0,0,0,7.077505,7.534374,7.157655,0,0,4.707719,25.36203,0,0.4568692,-0.4568692,34.05236,87.31358,0.1766017,7.873421,5.662004,0,32.43954
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,3.621616,3.621616,0,-1,0,3.621616,199.34,0,0,0,7.219328,3.812227,3.621616,0,0,5.215351,24.90516,3.407101,0,3.407101,37.28462,95.6014,0.176199,3.983778,5.775463,0,32.12449
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,4.620586,0,0,6.428836,0,0,0,0,1.80825,27.97155,1.80825,0,1.80825,39.00008,100,0.1759861,0,5.143068,0,34.40039
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.616662,1.616662,0,-1,0,1.616662,354.0778,4.022492,0,0,5.724242,1.70175,1.616662,0,0,0,29.59898,0,0,0,39.00008,100,0.1759861,1.778328,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,8.47059,8.36,0,-1,0,8.36,29.05791,0,0.1105893,0.9576482,2.429241,8.8,8.36,0,0,0,29.59898,0,6.370759,-6.370759,32.28471,82.78114,0.1759861,9.317648,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,7.078621,23.22822,0.9264268,0,0.9264268,33.16359,85.03468,0.1758771,0,0.7411415,0,24.15465
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,22.88389,8.36,0,-1,0,8.36,6.809913,0,14.52389,16.81228,0.5693087,8.8,8.36,0,0,6.152194,24.062,0,8.230691,-8.230691,24.48768,62.78881,0.1758771,25.17229,0.455447,0,24.63131
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,14.38657,8.36,0,-1,0,8.36,0,0,6.026569,7.465227,0,8.8,8.36,0,0,15.29741,15.83131,0,8.8,-8.8,15.21167,39.0042,0.1758771,15.82523,0,0,15.83131
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,3.719317,3.719317,0,-1,0,3.719317,0,0,4.440892E-16,0,0,3.915071,3.719317,0,0,25.07518,7.031312,0,3.915071,-3.915071,11.08482,28.42256,0.1758771,4.091249,0,0,7.031312
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42526,3.116241,0,0,0,11.08482,28.42256,0.1758771,0,0,0,3.116241
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42526,3.116241,0,0,0,11.08482,28.42256,0.1758771,0,0,0,3.116241
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.42526,3.116241,0,0,0,11.08482,28.42256,0.1758771,0,0,0,3.116241
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,2.066022,2.066022,0,-1,0,2.066022,0,0,4.440892E-16,0,0,2.17476,2.066022,0,0,29.42526,3.116241,0,2.17476,-2.17476,8.792423,22.54463,0.1758771,2.272625,0,0,3.116241
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.522156,0.8944066,0,-1,0,0.8944066,0,0,0.6277497,0.7799653,0,0.9414806,0.8944066,0,0,31.84166,0.9414806,0,0.9414806,-0.9414806,7.800015,20,0.1758771,1.674372,0,0,0.9414806
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,3.021354,0,0,-1,0,0,0,0,3.021354,3.323489,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758771,3.323489,0,0,0
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,2.565636,0,0,-1,0,0,0,0,2.565636,2.8222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758771,2.8222,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,4.585179,0,0,-1,0,0,0,0,4.585179,5.043697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1758771,5.043697,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,2.024023,2.024023,10.82402,0,3.074478,2.024023,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1763615,2.226425,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,2.357591,2.357591,11.15759,0,3.15887,2.357591,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1769024,2.59335,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,8.801204,8.801204,12,0,3.372,8.801204,14.88263,0,0,0,1.30985,0,0,3.198796,3.038856,16.16775,15.048,4.348707,0,4.348707,27.78755,71.24998,0.1772185,9.681324,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,9.497906,9.497906,12,0,3.372,9.497906,35.20202,0,0,0,3.343454,0,0,2.502095,2.37699,11.81905,18.96184,5.720444,0,5.720444,33.21444,85.16505,0.1776007,10.4477,2.674763,12,22.30529
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,8.308884,8.308884,0,-1,0,8.308884,84.40399,0,0,0.7797725,7.01303,8.746194,8.308884,0,0,6.098602,24.11024,0,1.733164,-1.733164,31.38752,80.48066,0.1776007,9.139772,5.610424,0,31.12327
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,11.26513,8.36,0,-1,0,8.36,102.7769,0,2.905133,4.031646,8.592152,8.8,8.36,0,0,8.02434,22.37707,0,0.2078479,-0.2078479,31.16843,79.91889,0.1776007,12.39165,6.873722,0,30.96922
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,4.362782,4.362782,0,-1,0,4.362782,269.2743,0,0,0,11.74785,4.592402,4.362782,0,0,8.255282,22.16922,7.155449,0,7.155449,37.95668,97.32464,0.1767706,4.79906,9.398281,0,33.91708
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,10.80704,8.36,0,-1,0,8.36,154.0922,2.982273,2.447042,3.527747,12.88211,8.8,8.36,0,0,1.099833,28.60913,1.099833,0,1.099833,39.00008,100,0.1766437,11.88775,10.30569,0,41.49123
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,12.02918,8.36,0,-1,0,8.36,145.4686,3.361173,3.669175,4.872093,12.16117,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1766437,13.23209,9.728938,0,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,5.798448,5.798448,0,-1,0,5.798448,198.8103,5.424284,0,0,11.52791,6.10363,5.798448,0,0,0,29.59898,0,0,0,39.00008,100,0.1766437,6.378293,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1766437,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1766437,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1766437,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,10.4132,8.36,0,-1,0,8.36,2.730427,0,2.053197,3.094517,0.2282637,8.8,8.36,0,0,0,29.59898,0,8.571736,-8.571736,29.96467,76.83234,0.1766437,11.45452,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,8.569709,8.36,0,-1,0,8.36,0,0,0.2097087,1.066679,0,8.8,8.36,0,0,9.524152,21.02724,0,8.8,-8.8,20.68866,53.04774,0.1766437,9.42668,0,0,21.02724
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,9.608711,8.36,0,-1,0,8.36,0,0,1.248711,2.209582,0,8.8,8.36,0,0,19.30193,12.22724,0,8.8,-8.8,11.41265,29.26314,0.1766437,10.56958,0,0,12.22724
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,7.64359,3.25588,0,-1,0,3.25588,0,0,4.387711,5.15207,0,3.427242,3.25588,0,0,29.07971,3.427242,0,3.427242,-3.427242,7.800015,20,0.1766437,8.407949,0,0,3.427242
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.993343,0,0,-1,0,0,0,0,1.993343,2.192677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766437,2.192677,0,0,0
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766437,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,2.950037,0,0,-1,0,0,0,0,2.950037,3.245041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766437,3.245041,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,2.48858,0,0,-1,0,0,0,0,2.48858,2.737438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766437,2.737438,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,1.32439,0,0,-1,0,0,0,0,1.32439,1.456829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766437,1.456829,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.9396608,0,0,-1,0,0,0,0,0.9396608,1.033627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766437,1.033627,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,2.103827,0,0,-1,0,0,0,0,2.103827,2.314209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1766437,2.314209,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,6.380734,6.380734,12,0,3.372,6.380734,0,0,0,0,0,0,0,5.619266,5.338302,32.88775,0,5.338302,0,5.338302,12.86437,32.98551,0.1770578,7.018808,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,2.203228,2.203228,11.00323,0,3.119817,2.203228,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.54945,4.804472,8.36,0,8.36,20.79537,53.32135,0.1775557,2.42355,0,12,4.804472
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.6014618,0.6014618,9.401462,0,2.71457,0.6014618,355.8645,0,0,0,2.140389,0,0,8.8,8.36,19.18945,12.32847,10.50039,0,10.50039,30.75691,78.86372,0.177514,0.661608,1.712311,12,14.46886
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.9415252,0.9415252,5.175001,0,1.645275,0.9415252,495.7128,0,0,0,4.667261,0,0,4.233475,4.021801,8.689062,21.77882,8.689062,0,8.689062,39.00008,100,0.1769191,1.035678,3.733809,12,26.44608
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,7.721017,0,0,7.721017,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,0,6.176814,0,37.32
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,-1,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,8.326735,8.326735,0,-1,0,8.326735,116.0702,0.8998762,0,0.7994077,9.66486,8.764983,8.326735,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,9.159408,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,13.5104,8.36,0,-1,0,8.36,143.8965,3.229744,5.1504,6.50144,12.02974,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,14.86144,9.623795,0,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,10.90545,8.36,0,-1,0,8.36,149.1562,3.669457,2.545448,3.635992,12.46946,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,11.99599,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,26.43109,8.36,0,-1,0,8.36,129.3293,2.011934,18.07109,20.7142,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,29.0742,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,4.349952,4.349952,0,-1,0,4.349952,135.4332,1.312384,0,0,5.891281,4.578897,4.349952,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,4.784947,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1769191,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,3.002105,3.002105,0,-1,0,3.002105,16.53947,0,0,0,0.4965322,3.16011,3.002105,0,0,0,29.59898,0,2.663578,-2.663578,36.19242,92.8009,0.1769191,3.302315,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,12.03334,8.36,0,-1,0,8.36,0,0,3.673339,4.876673,0,8.8,8.36,0,0,2.959531,26.9354,0,8.8,-8.8,26.91641,69.01629,0.1769191,13.23667,0,0,26.9354
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,4.496998,4.496998,0,-1,0,4.496998,0,0,8.881784E-16,0,0,4.733682,4.496998,0,0,12.73731,18.1354,0,4.733682,-4.733682,21.92667,56.22211,0.1769191,4.946698,0,0,18.1354
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,6.838687,6.838687,0,-1,0,6.838687,0,0,8.881784E-16,0,0,7.198618,6.838687,0,0,17.99696,13.40172,0,7.198618,-7.198618,14.33866,36.76571,0.1769191,7.522556,0,0,13.40172
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,3.379814,3.379814,0,-1,0,3.379814,0,0,4.440892E-16,0,0,3.557699,3.379814,0,0,25.99542,6.2031,0,3.557699,-3.557699,10.58851,27.14998,0.1769191,3.717796,0,0,6.2031
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,1.095445,1.095445,0,-1,0,1.095445,0,0,0,0,0,1.1531,1.095445,0,0,29.94842,2.645401,0,1.1531,-1.1531,9.373039,24.03338,0.1769191,1.204989,0,0,2.645401
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,2.404429,1.417686,0,-1,0,1.417686,0,0,0.9867436,1.227187,0,1.492301,1.417686,0,0,31.22964,1.492301,0,1.492301,-1.492301,7.800015,20,0.1769191,2.644872,0,0,1.492301
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.2480778,0,0,-1,0,0,0,0,0.2480778,0.2728856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769191,0.2728856,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,2.715995,0,0,-1,0,0,0,0,2.715995,2.987594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769191,2.987594,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769191,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,3.084256,0,0,-1,0,0,0,0,3.084256,3.392682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769191,3.392682,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,2.784052,2.784052,11.58405,0,3.266765,2.784052,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1775128,3.062457,0,12,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,4.444279,4.444279,12,0,3.372,4.444279,0,0,0,0,0,0,0,7.555721,7.177935,24.52775,7.524,7.177935,0,7.177935,22.5406,57.79628,0.1780505,4.888707,0,12,7.524
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.6059633,0.6059633,9.405963,0,2.715709,0.6059633,324.7772,0,0,0,1.968031,0,0,8.8,8.36,17.34982,13.98414,10.32803,0,10.32803,32.33863,82.91939,0.1780266,0.6665596,1.574425,12,15.95217
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,11.61219,11.61219,12,0,3.372,11.61219,45.95599,0,0,0,5.336497,0,0,0.3878118,0.3684212,7.021788,23.27937,5.704918,0,5.704918,37.75079,96.79669,0.1783514,12.77341,4.269197,12,28.61587
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,7.362114,7.362114,0,-1,0,7.362114,113.0272,0,0,0,8.321192,7.749594,7.362114,0,0,1.31687,28.4138,0.5715986,0,0.5715986,38.29305,98.18712,0.1782875,8.098325,6.656954,0,36.73499
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,10.51484,8.36,0,-1,0,8.36,125.0708,0.9106445,2.154844,3.206329,10.45592,8.8,8.36,0,0,0.745271,28.92823,0.745271,0,0.745271,39.00008,100,0.1782044,11.56633,8.364733,0,39.38415
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,27.21259,8.36,0,-1,0,8.36,149.501,3.69828,18.85259,21.57385,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782044,29.93385,9.998624,0,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,8.352225,8.352225,0,-1,0,8.352225,159.1454,4.500368,0,0.8274478,13.29218,8.791816,8.352225,0,0,0,29.59898,0,0,0,39.00008,100,0.1782044,9.187448,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,25.8716,8.36,0,-1,0,8.36,135.3567,2.51582,17.5116,20.09876,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782044,28.45876,9.052656,0,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,5.779721,5.779721,0,-1,0,5.779721,186.0966,4.671949,0,0,10.75587,6.083917,5.779721,0,0,0,29.59898,0,0,0,39.00008,100,0.1782044,6.357694,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,2.258436,2.258436,0,-1,0,2.258436,408.2575,6.842934,0,0,9.220234,2.377301,2.258436,0,0,0,29.59898,0,0,0,39.00008,100,0.1782044,2.484279,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,4.205703,4.205703,0,-1,0,4.205703,142.8878,1.582383,0,0,6.009439,4.427056,4.205703,0,0,0,29.59898,0,0,0,39.00008,100,0.1782044,4.626273,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,4.507867,4.507867,0,-1,0,4.507867,59.35466,0,0,0,2.675629,4.745123,4.507867,0,0,0,29.59898,0,2.069494,-2.069494,36.81864,94.40658,0.1782044,4.958653,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,12.92233,8.36,0,-1,0,8.36,3.752207,0,4.562333,5.854567,0.3136845,8.8,8.36,0,0,2.299438,27.52948,0,8.486316,-8.486316,27.87328,71.4698,0.1782044,14.21457,0.2509476,0,27.84317
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,8.221805,8.221805,0,-1,0,8.221805,0,0,0,0.6839846,0,8.654531,8.221805,0,0,11.72868,19.04317,0,8.654531,-8.654531,18.7506,48.07837,0.1782044,9.043984,0,0,19.04317
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,13.2529,8.36,0,-1,0,8.36,0,0,4.8929,6.21819,0,8.8,8.36,0,0,21.34482,10.38864,0,8.8,-8.8,9.474587,24.29376,0.1782044,14.57819,0,0,10.38864
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,7.042904,1.509206,0,-1,0,1.509206,0,0,5.533698,6.237988,0,1.588638,1.509206,0,0,31.1226,1.588638,0,1.588638,-1.588638,7.800015,20,0.1782044,7.747195,0,0,1.588638
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,1.115882,0,0,-1,0,0,0,0,1.115882,1.22747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782044,1.22747,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,5.36561,0,0,-1,0,0,0,0,5.36561,5.902171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782044,5.902171,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.942397,0,0,-1,0,0,0,0,1.942397,2.136636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782044,2.136636,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,2.062655,0,0,-1,0,0,0,0,2.062655,2.268921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782044,2.268921,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,3.635489,0,0,-1,0,0,0,0,3.635489,3.999038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782044,3.999038,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,1.271182,0,0,-1,0,0,0,0,1.271182,1.3983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782044,1.3983,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,3.464035,0,0,-1,0,0,0,0,3.464035,3.810438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782044,3.810438,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.6459568,0.6459568,9.445957,0,2.725827,0.6459568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.178405,0.7105525,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,2.031372,2.031372,10.83137,0,3.076337,2.031372,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1788448,2.234509,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,12.83296,12.83296,12,0,3.372,12.83296,16.10614,0,0,0,2.066894,0.8767946,0.8329549,0,0,16.16775,15.048,1.190099,0,1.190099,24.79103,63.56661,0.1789097,14.11625,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.676282,0,0,8.8,8.36,14.97765,16.11909,13.03628,0,13.03628,37.15833,95.27758,0.1784788,0,3.741026,12,20.79537
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,7.292281,7.292281,0,-1,0,7.292281,110.7829,0,0,0,8.078598,7.676085,7.292281,0,0,1.941372,27.85174,0.4025127,0,0.4025127,37.54019,96.2567,0.1784347,8.021509,6.462879,0,35.93034
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,5.576374,5.576374,0,-1,0,5.576374,188.4239,3.098494,0,0,10.50722,5.869867,5.576374,0,0,1.538859,28.214,1.538859,0,1.538859,39.00008,100,0.1782663,6.134011,8.405776,0,38.72123
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,3.30339,3.30339,0,-1,0,3.30339,382.3449,9.15309,0,0,12.63034,3.477252,3.30339,0,0,0,29.59898,0,0,0,39.00008,100,0.1782663,3.633729,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,8.607168,8.36,0,-1,0,8.36,154.3882,4.106854,0.2471684,1.107885,12.90685,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782663,9.467885,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,12.10733,8.36,0,-1,0,8.36,143.8636,3.226996,3.747329,4.958062,12.027,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782663,13.31806,9.621597,0,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,5.27775,5.27775,0,-1,0,5.27775,209.4304,5.497687,0,0,11.05321,5.555526,5.27775,0,0,0,29.59898,0,0,0,39.00008,100,0.1782663,5.805525,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,4.370301,4.370301,0,-1,0,4.370301,202.9716,4.270154,0,0,8.870471,4.600317,4.370301,0,0,0,29.59898,0,0,0,39.00008,100,0.1782663,4.807331,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,8.822155,8.36,0,-1,0,8.36,76.88487,0,0.4621552,1.344371,6.427575,8.8,8.36,0,0,0,29.59898,0,2.372425,-2.372425,36.49932,93.58782,0.1782663,9.70437,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,1.162102,0,0,3.79813,0,0,0,0,2.636028,27.22655,2.636028,0,2.636028,39.00008,100,0.1779786,0,3.038504,0,31.02468
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,10.63698,8.36,0,-1,0,8.36,9.246531,0,2.276984,3.340682,0.77301,8.8,8.36,0,0,0,29.59898,0,8.02699,-8.02699,30.53889,78.30468,0.1779786,11.70068,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,12.28492,8.36,0,-1,0,8.36,0,0,3.924919,5.153411,0,8.8,8.36,0,0,8.918878,21.57199,0,8.8,-8.8,21.26287,54.52008,0.1779786,13.51341,0,0,21.57199
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,9.239863,8.36,0,-1,0,8.36,0,0,0.8798633,1.80385,0,8.8,8.36,0,0,18.69666,12.77199,0,8.8,-8.8,11.98686,30.73547,0.1779786,10.16385,0,0,12.77199
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,13.11005,3.773389,0,-1,0,3.773389,0,0,9.336666,10.64767,0,3.971988,3.773389,0,0,28.47443,3.971988,0,3.971988,-3.971988,7.800015,20,0.1779786,14.42106,0,0,3.971988
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,2.834467,0,0,-1,0,0,0,0,2.834467,3.117913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779786,3.117913,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,1.118173,0,0,-1,0,0,0,0,1.118173,1.22999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779786,1.22999,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.753273,0,0,-1,0,0,0,0,1.753273,1.9286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779786,1.9286,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,1.256521,0,0,-1,0,0,0,0,1.256521,1.382173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779786,1.382173,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,1.212631,0,0,-1,0,0,0,0,1.212631,1.333894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779786,1.333894,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,4.285609,0,0,-1,0,0,0,0,4.285609,4.71417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779786,4.71417,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.09508572,0,0,-1,0,0,0,0,0.09508572,0.1045943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1779786,0.1045943,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.4710552,0.4710552,9.271055,0,2.681577,0.4710552,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1781461,0.5181607,0,12,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,2.180588,2.180588,10.98059,0,3.114089,2.180588,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1786032,2.398647,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,1.126188,1.126188,9.926188,0,2.847326,1.126188,118.3691,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1787332,1.238807,1.066447,12,16.38106
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,6.547491,6.547491,0,0,0,6.547491,66.53255,0,8.881784E-16,0,4.356213,6.892096,6.547491,0,0,6.474694,23.77175,0,2.535883,-2.535883,30.18459,77.39622,0.1787332,7.20224,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0,0,0,7.555508,0,0,0,0,9.292342,21.23587,7.555508,0,7.555508,37.35237,95.77512,0.1779232,0,6.044406,0,28.79138
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,6.729037,6.729037,0,-1,0,6.729037,122.7248,0,0,0,8.2582,7.083197,6.729037,0,0,1.736835,28.03583,1.175002,0,1.175002,38.46708,98.63333,0.1777979,7.401941,6.60656,0,36.29403
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,2.459554,2.459554,0,-1,0,2.459554,479.7952,8.649986,0,0,11.80082,2.589004,2.459554,0,0,0.5618321,29.09333,0.5618321,0,0.5618321,39.00008,100,0.1777381,2.705509,9.440658,0,40.89415
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,4.190584,4.190584,0,-1,0,4.190584,287.8195,7.650176,0,0,12.06132,4.411141,4.190584,0,0,0,29.59898,0,0,0,39.00008,100,0.1777381,4.609643,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,-1,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777381,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,7.080235,7.080235,0,-1,0,7.080235,154.5241,3.487793,0,0,10.94067,7.452879,7.080235,0,0,0,29.59898,0,0,0,39.00008,100,0.1777381,7.788259,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,14.72901,8.36,0,-1,0,8.36,100.6102,0,6.369008,7.841908,8.411011,8.8,8.36,0,0,0,29.59898,0,0.3889892,-0.3889892,38.59005,98.94864,0.1777381,16.20191,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.92032,1.92032,0,-1,0,1.92032,256.5427,2.472841,0,0,4.926441,2.021389,1.92032,0,0,0.4322102,29.20999,0.4322102,0,0.4322102,39.00008,100,0.177692,2.112352,3.941152,0,34.13643
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,5.110122,5.110122,0,-1,0,5.110122,63.07286,0,8.881784E-16,0,3.2231,5.379076,5.110122,0,0,0,29.59898,0,2.155975,-2.155975,36.72748,94.17284,0.177692,5.621134,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,11.06082,8.36,0,-1,0,8.36,5.163558,0,2.700821,3.806903,0.4316734,8.8,8.36,0,0,2.395528,27.443,0,8.368326,-8.368326,27.90649,71.55496,0.177692,12.1669,0.3453387,0,27.87468
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,7.046619,7.046619,0,-1,0,7.046619,0,0,8.881784E-16,0,0,7.417494,7.046619,0,0,11.69367,19.07468,0,7.417494,-7.417494,20.08776,51.50698,0.177692,7.751281,0,0,19.07468
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93533,11.65718,0,0,0,20.08776,51.50698,0.177692,0,0,0,11.65718
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,12.61654,8.36,0,-1,0,8.36,0,0,4.256539,5.518192,0,8.8,8.36,0,0,19.93533,11.65718,0,8.8,-8.8,10.81175,27.72238,0.177692,13.87819,0,0,11.65718
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.06219654,0.06219654,0,-1,0,0.06219654,0,0,6.938894E-18,0,0,0.06547005,0.06219654,0,0,29.71311,2.857183,0,0.06547005,-0.06547005,10.74274,27.54543,0.177692,0.06841619,0,0,2.857183
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.6663134,0.6663134,0,-1,0,0.6663134,0,0,1.110223E-16,0,0,0.7013825,0.6663134,0,0,29.78585,2.791712,0,0.7013825,-0.7013825,10.00342,25.64973,0.177692,0.7329447,0,0,2.791712
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,1.263616,1.263616,0,-1,0,1.263616,0,0,2.220446E-16,0,0,1.330122,1.263616,0,0,30.56516,2.09033,0,1.330122,-1.330122,8.601345,22.05469,0.177692,1.389977,0,0,2.09033
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,3.659189,0.7221977,0,-1,0,0.7221977,0,0,2.936991,3.30291,0,0.7602081,0.7221977,0,0,32.04308,0.7602081,0,0.7602081,-0.7602081,7.800015,20,0.177692,4.025107,0,0,0.7602081
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,2.889851,0,0,-1,0,0,0,0,2.889851,3.178836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177692,3.178836,0,0,0
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,6.661687,0,0,-1,0,0,0,0,6.661687,7.327856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177692,7.327856,0,0,0
