Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,3.674648,0,0,-1,0,0,0,0,3.674648,4.042112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177692,4.042112,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177692,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,4.05647,4.05647,12,0,3.372,4.05647,0,0,0,0,0,0,0,7.94353,7.546354,32.88775,0,7.546354,0,7.546354,14.95912,38.35663,0.178224,4.462117,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,7.645224,7.645224,12,0,3.372,7.645224,28.6867,0,0,0,2.193163,0,0,4.354776,4.137037,25.3414,6.791718,6.3302,0,6.3302,20.96447,53.75494,0.178629,8.409747,1.75453,12,8.98488
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,7.899909,7.899909,12,0,3.372,7.899909,69.44089,0,0,0,5.485767,0,0,4.100091,3.895086,19.0112,12.4889,9.380854,0,9.380854,29.86393,76.57402,0.1791337,8.6899,4.388614,12,17.97466
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,9.405328,8.36,0,-1,0,8.36,94.31709,0,1.045327,1.98586,7.884908,8.8,8.36,0,0,9.630347,20.93167,0,0.9150916,-0.9150916,28.89934,74.10072,0.1791337,10.34586,6.307927,0,28.81657
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,9.186406,8.36,0,-1,0,8.36,129.4817,0,0.8264066,1.745047,10.82467,8.8,8.36,0,0,10.64712,20.01657,2.024672,0,2.024672,30.82011,79.02576,0.1789197,10.10505,8.659738,0,30.84125
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,9.845768,8.36,0,-1,0,8.36,147.2557,0,1.485768,2.470345,12.31058,8.8,8.36,0,0,8.622443,21.83878,3.51058,0,3.51058,34.15054,87.56531,0.1785498,10.83034,9.848464,0,34.14936
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,-1,0,0,0,6.401303,0,0,11.51317,0,0,0,0,5.111864,24.9983,5.111864,0,5.111864,39.00008,100,0.178014,0,9.210533,0,36.51147
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,5.897415,5.897415,0,-1,0,5.897415,175.3983,4.136163,0,0,10.34397,6.207805,5.897415,0,0,0,29.59898,0,0,0,39.00008,100,0.178014,6.487156,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,5.0922,5.0922,0,-1,0,5.0922,187.7097,4.198342,0,0,9.558554,5.360211,5.0922,0,0,0,29.59898,0,0,0,39.00008,100,0.178014,5.60142,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,6.288628,6.288628,0,-1,0,6.288628,132.4795,1.711533,0,0,8.331141,6.619608,6.288628,0,0,0,29.59898,0,0,0,39.00008,100,0.178014,6.917491,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,15.8016,8.36,0,-1,0,8.36,71.16695,0,7.441596,9.021755,5.949557,8.8,8.36,0,0,0,29.59898,0,2.850443,-2.850443,35.99545,92.29584,0.178014,17.38176,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,0,0,0,2.924134,0,0,0,0,3.167159,26.74854,2.924134,0,2.924134,38.76952,99.40884,0.1777089,0,2.339307,0,29.67267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,8.148102,8.148102,0,-1,0,8.148102,6.782641,0,0,0.6029124,0.5526565,8.57695,8.148102,0,0,0.2430252,29.38025,0,8.024293,-8.024293,30.31118,77.72081,0.1777089,8.962913,0.4421252,0,29.93291
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.158906,21.35596,0,0,0,30.31118,77.72081,0.1777089,0,0,0,21.35596
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.158906,21.35596,0,0,0,30.31118,77.72081,0.1777089,0,0,0,21.35596
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,7.268741,7.268741,0,-1,0,7.268741,0,0,8.881784E-16,0,0,7.651306,7.268741,0,0,9.158906,21.35596,0,7.651306,-7.651306,22.24599,57.04089,0.1777089,7.995615,0,0,21.35596
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.3553672,0.3553672,0,-1,0,0.3553672,0,0,5.551115E-17,0,0,0.3740708,0.3553672,0,0,17.66036,13.70466,0,0.3740708,-0.3740708,21.85169,56.02985,0.1777089,0.3909039,0,0,13.70466
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,5.566308,5.566308,0,-1,0,5.566308,0,0,8.881784E-16,0,0,5.859272,5.566308,0,0,18.07599,13.33059,0,5.859272,-5.859272,15.67547,40.19344,0.1777089,6.12294,0,0,13.33059
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58629,7.471313,0,0,0,15.67547,40.19344,0.1777089,0,0,0,7.471313
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,1.046115,1.046115,0,-1,0,1.046115,0,0,2.220446E-16,0,0,1.101174,1.046115,0,0,24.58629,7.471313,0,1.101174,-1.101174,14.51473,37.21719,0.1777089,1.150726,0,0,7.471313
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.730356,1.730356,0,-1,0,1.730356,0,0,2.220446E-16,0,0,1.821427,1.730356,0,0,25.80982,6.37014,0,1.821427,-1.821427,12.59478,32.29424,0.1777089,1.903391,0,0,6.37014
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.9403683,0.9403683,0,-1,0,0.9403683,0,0,1.110223E-16,0,0,0.9898614,0.9403683,0,0,27.83363,4.548713,0,0.9898614,-0.9898614,11.55137,29.61885,0.1777089,1.034405,0,0,4.548713
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.93347,3.558852,0,0,0,11.55137,29.61885,0.1777089,0,0,0,3.558852
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,3.680377,3.680377,12,0,3.372,3.680377,0,0,0,0,0,0,0,8.319623,7.903642,28.93347,3.558852,7.903642,0,7.903642,19.04943,48.84459,0.1782539,4.048415,0,12,3.558852
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,2.716027,2.716027,11.51603,0,3.249555,2.716027,0,0,0,0,0,0,0,8.8,8.36,21.02983,10.67213,8.36,0,8.36,26.98042,69.18043,0.1787785,2.98763,0,12,10.67213
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,9.711682,9.711682,12,0,3.372,9.711682,14.5137,0,0,0,1.409524,0,0,2.288318,2.173902,12.66983,18.19613,3.583426,0,3.583426,30.37996,77.89717,0.1789981,10.68285,1.127619,12,19.60565
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,7.749101,7.749101,12,0,3.372,7.749101,53.01263,0,0,0,4.108002,0,0,4.250899,4.038354,9.086406,21.42121,8.146357,0,8.146357,38.10827,97.71331,0.179479,8.524011,3.286402,12,25.52921
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,14.92422,8.36,0,-1,0,8.36,79.38016,0,6.564224,8.056646,6.636181,8.8,8.36,0,0,0.9400496,28.75293,0,2.163819,-2.163819,35.8274,91.86495,0.179479,16.41665,5.308945,0,35.38911
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,-1,0,0,0,5.154551,0,0,8.498843,0,0,0,0,3.344293,26.58912,3.344293,0,3.344293,39.00008,100,0.1791335,0,6.799074,0,35.08796
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,4.792725,4.792725,0,-1,0,4.792725,225.1751,5.747052,0,0,10.79203,5.044974,4.792725,0,0,0,29.59898,0,0,0,39.00008,100,0.1791335,5.271997,8.63362,0,40.391
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,3.730806,3.730806,0,-1,0,3.730806,335.0936,8.57453,0,0,12.50169,3.927164,3.730806,0,0,0,29.59898,0,0,0,39.00008,100,0.1791335,4.103887,10.00136,0,42.10067
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,9.858142,8.36,0,-1,0,8.36,142.4057,3.105119,1.498142,2.483956,11.90512,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791335,10.84396,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,8.593888,8.36,0,-1,0,8.36,129.406,2.018344,0.2338884,1.093277,10.81834,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791335,9.453278,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,14.01233,8.36,0,-1,0,8.36,84.74126,0,5.652327,7.05356,7.08437,8.8,8.36,0,0,0,29.59898,0,1.71563,-1.71563,37.19165,95.363,0.1791335,15.41356,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,8.05653,8.05653,0,-1,0,8.05653,67.62903,0,1.776357E-15,0.5021833,5.448553,8.480558,8.05653,0,0,1.906256,27.88335,0,3.032005,-3.032005,33.99563,87.16811,0.1791335,8.862184,4.358842,0,33.3319
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,7.561977,7.561977,0,-1,0,7.561977,27.16595,0,0,0,2.054282,7.959976,7.561977,0,0,5.275151,24.85134,0,5.905694,-5.905694,27.77048,71.20622,0.1791335,8.318174,1.643426,0,26.90562
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,15.70391,8.36,0,-1,0,8.36,4.801986,0,7.343914,8.914305,0.401446,8.8,8.36,0,0,11.83703,18.94565,0,8.398554,-8.398554,18.91763,48.50665,0.1791335,17.27431,0.3211568,0,19.3471
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.16876,10.5471,0,0,0,18.91763,48.50665,0.1791335,0,0,0,10.5471
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.16876,10.5471,0,0,0,18.91763,48.50665,0.1791335,0,0,0,10.5471
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.7093788,0.7093788,0,-1,0,0.7093788,0,0,0,0,0,0.7467145,0.7093788,0,0,21.16876,10.5471,0,0.7467145,-0.7467145,18.13052,46.48843,0.1791335,0.7803167,0,0,10.5471
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.8717327,0.8717327,0,-1,0,0.8717327,0,0,1.110223E-16,0,0,0.9176133,0.8717327,0,0,21.99844,9.800381,0,0.9176133,-0.9176133,17.16327,44.00831,0.1791335,0.9589059,0,0,9.800381
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,1.013888,1.013888,0,-1,0,1.013888,0,0,0,0,0,1.067251,1.013888,0,0,23.01801,8.882767,0,1.067251,-1.067251,16.03829,41.12374,0.1791335,1.115277,0,0,8.882767
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.528688,0.528688,0,-1,0,0.528688,0,0,1.110223E-16,0,0,0.5565136,0.528688,0,0,24.20385,7.815516,0,0.5565136,-0.5565136,15.45168,39.6196,0.1791335,0.5815567,0,0,7.815516
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,3.256906,3.256906,0,-1,0,3.256906,0,0,4.440892E-16,0,0,3.428322,3.256906,0,0,24.8222,7.259003,0,3.428322,-3.428322,11.83791,30.35355,0.1791335,3.582596,0,0,7.259003
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.3969148,0.3969148,0,-1,0,0.3969148,0,0,5.551115E-17,0,0,0.4178051,0.3969148,0,0,28.63144,3.830681,0,0.4178051,-0.4178051,11.3975,29.22431,0.1791335,0.4366063,0,0,3.830681
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,3.114014,3.114014,0,-1,0,3.114014,0,0,4.440892E-16,0.1831829,0,3.277909,3.114014,0,0,29.09567,3.412876,0,3.277909,-3.277909,7.942283,20.36479,0.1791335,3.425415,0,0,3.412876
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,2.33126,0.1282185,0,-1,0,0.1282185,0,0,2.203042,2.436167,0,0.1349668,0.1282185,0,0,32.73779,0.1349668,0,0.1349668,-0.1349668,7.800015,20,0.1791335,2.564386,0,0,0.1349668
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.925283,1.925283,10.72528,0,3.049497,1.925283,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795196,2.117812,0,12,0
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,1.301473,1.301473,10.10147,0,2.891673,1.301473,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1798021,1.431621,0,12,7.524
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,19.16252,19.16252,12,0,3.372,19.16252,4.753886,0,0,0.7187743,0.9109645,7.539497,7.162522,0,0,16.16775,15.048,0,6.628532,-6.628532,16.67491,42.7561,0.1798021,21.07877,0.7287716,12,15.95896
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,6.843921,6.843921,12,0,3.372,6.843921,59.84758,0,0,0,4.095921,0,0,5.156079,4.898275,23.53279,8.419468,8.994196,0,8.994196,25.20756,64.63464,0.1803197,7.528313,3.276737,12,12.51539
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,5.086645,5.086645,0,-1,0,5.086645,94.58168,0,8.881784E-16,0,4.811034,5.354363,5.086645,0,0,14.53859,16.51424,0,0.5433288,-0.5433288,24.63484,63.16613,0.1803197,5.595309,3.848827,0,21.32528
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,19.77256,8.36,0,-1,0,8.36,115.4225,0,11.41256,13.38982,9.649325,8.8,8.36,0,0,15.14229,15.97091,0.8493251,0,0.8493251,25.44058,65.23212,0.1802329,21.74982,7.71946,0,25.62024
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,14.66932,8.36,0,-1,0,8.36,108.4939,0,6.309322,7.776254,9.070089,8.8,8.36,0,0,14.29297,16.73531,0.2700892,0,0.2700892,25.69681,65.88912,0.1802053,16.13625,7.256072,0,25.8054
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,6.598275,6.598275,0,-1,0,6.598275,114.3792,0,0,0,7.547052,6.945552,6.598275,0,0,14.02288,16.97839,0.6014997,0,0.6014997,26.26744,67.35228,0.1801439,7.258102,6.037642,0,24.52544
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,5.450843,5.450843,0,-1,0,5.450843,146.8433,0,0,0,8.004197,5.73773,5.450843,0,0,13.42138,17.51974,2.266468,0,2.266468,28.4176,72.8655,0.1799129,5.995927,6.403358,0,25.52394
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.4934641,0.4934641,0,-1,0,0.4934641,1861.327,0,0,0,9.18498,0.5194358,0.4934641,0,0,11.15491,19.55956,8.665545,0,8.665545,36.63846,93.94458,0.1790351,0.5428104,7.347984,0,28.74454
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,1.381678,1.381678,0,-1,0,1.381678,209.332,0,0,0,2.892295,1.454398,1.381678,0,0,2.489366,27.35855,1.437896,0,1.437896,38.00257,97.44228,0.1788902,1.519846,2.313836,0,30.25084
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,4.877799,4.877799,0,-1,0,4.877799,43.35845,0,0,0,2.114938,5.134526,4.877799,0,0,1.051469,28.65266,0,3.019587,-3.019587,34.81964,89.28095,0.1788902,5.365579,1.691951,0,30.76759
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,4.688818,4.688818,0,-1,0,4.688818,53.72498,0,0,0,2.519067,4.935598,4.688818,0,0,4.406566,25.63307,0,2.416532,-2.416532,32.27239,82.74957,0.1788902,5.1577,2.015253,0,28.15214
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,9.44808,8.36,0,-1,0,8.36,7.157601,0,1.08808,2.032888,0.5983755,8.8,8.36,0,0,7.091602,23.21654,0,8.201625,-8.201625,23.62712,60.58224,0.1788902,10.39289,0.4787004,0,23.81491
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,11.91438,8.36,0,-1,0,8.36,0,0,3.554384,4.745822,0,8.8,8.36,0,0,16.20452,15.01491,0,8.8,-8.8,14.35111,36.79764,0.1788902,13.10582,0,0,15.01491
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9823,6.214912,0,0,0,14.35111,36.79764,0.1788902,0,0,0,6.214912
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.9823,6.214912,0,0,0,14.35111,36.79764,0.1788902,0,0,0,6.214912
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,1.35345,1.35345,0,-1,0,1.35345,0,0,2.220446E-16,0,0,1.424684,1.35345,0,0,25.9823,6.214912,0,1.424684,-1.424684,12.84936,32.94701,0.1788902,1.488795,0,0,6.214912
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.56528,4.790228,0,0,0,12.84936,32.94701,0.1788902,0,0,0,4.790228
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,3.870995,3.870995,0,-1,0,3.870995,0,0,8.881784E-16,0,0,4.074732,3.870995,0,0,27.56528,4.790228,0,4.074732,-4.074732,8.554214,21.93384,0.1788902,4.258095,0,0,4.790228
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,1.355947,0.6797211,0,-1,0,0.6797211,0,0,0.6762261,0.8118208,0,0.7154959,0.6797211,0,0,32.09276,0.7154959,0,0.7154959,-0.7154959,7.800015,20,0.1788902,1.491542,0,0,0.7154959
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,3.112161,0,0,-1,0,0,0,0,3.112161,3.423377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788902,3.423377,0,0,0
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,3.447344,0,0,-1,0,0,0,0,3.447344,3.792079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788902,3.792079,0,0,0
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,2.898036,0,0,-1,0,0,0,0,2.898036,3.187839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788902,3.187839,0,0,0
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788902,0,0,0,0
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,3.602255,3.602255,12,0,3.372,3.602255,0,0,0,0,0,0,0,8.397745,7.977858,32.88775,0,7.977858,0,7.977858,15.36848,39.40627,0.1794131,3.96248,0,12,0
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,10.31885,10.31885,12,0,3.372,10.31885,14.50722,0,0,0,1.496977,0,0,1.681155,1.597097,24.90989,7.180072,3.094074,0,3.094074,18.30377,46.93266,0.1795905,11.35073,1.197582,12,8.67705
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,21.81582,9.964739,11.85868,0,11.85868,29.5539,75.77908,0.1793132,0,2.798941,12,13.46342
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,6.950098,6.950098,0,-1,0,6.950098,97.72179,8.881784E-16,0,0,6.79176,7.315892,6.950098,0,0,9.957146,20.63755,0,0.5241324,-0.5241324,29.00142,74.36246,0.1793132,7.645107,5.433408,0,27.42931
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,-1,0,0,0,0,0,0,9.993801,0,0,0,0,10.53951,20.11341,9.993801,0,9.993801,38.48237,98.67254,0.1783233,0,7.995041,0,30.10722
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,-1,0,0,0,10.18893,0,0,10.73465,0,0,0,0,0.5457137,29.10784,0.5457137,0,0.5457137,39.00008,100,0.1782695,0,8.587718,0,39.84248
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,-1,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782695,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,7.218698,7.218698,0,-1,0,7.218698,118.6475,0.9661729,0,0,8.564802,7.598629,7.218698,0,0,0,29.59898,0,0,0,39.00008,100,0.1782695,7.940568,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,17.44847,8.36,0,-1,0,8.36,101.9526,0,9.088473,10.83332,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1782695,19.19332,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1782393,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782393,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,5.372272,5.372272,0,-1,0,5.372272,41.34573,0,0,0,2.221205,5.655024,5.372272,0,0,0,29.59898,0,3.433819,-3.433819,35.38052,90.71909,0.1782393,5.9095,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,3.537452,3.537452,0,-1,0,3.537452,16.21327,0,0,0,0.5735367,3.723633,3.537452,0,0,3.815354,26.16516,0,3.150096,-3.150096,32.06002,82.20502,0.1782393,3.891197,0.4588293,0,26.7387
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,15.59583,8.36,0,-1,0,8.36,0,0,7.235833,8.795416,0,8.8,8.36,0,0,7.315461,23.01506,0,8.8,-8.8,22.78401,58.42041,0.1782393,17.15542,0,0,23.01506
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,13.48454,8.36,0,-1,0,8.36,0,0,5.124535,6.472989,0,8.8,8.36,0,0,17.09324,14.21506,0,8.8,-8.8,13.50799,34.63581,0.1782393,14.83299,0,0,14.21506
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,7.598068,5.14431,0,-1,0,5.14431,0,0,2.453758,3.213565,0,5.415063,5.14431,0,0,26.87102,5.415063,0,5.415063,-5.415063,7.800015,20,0.1782393,8.357875,0,0,5.415063
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.9097285,0,0,-1,0,0,0,0,0.9097285,1.000701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,1.000701,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,4.153219,0,0,-1,0,0,0,0,4.153219,4.568541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,4.568541,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,5.413516,0,0,-1,0,0,0,0,5.413516,5.954868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,5.954868,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,2.250949,0,0,-1,0,0,0,0,2.250949,2.476043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,2.476043,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,1.094099,0,0,-1,0,0,0,0,1.094099,1.203508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,1.203508,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,1.159413,0,0,-1,0,0,0,0,1.159413,1.275355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,1.275355,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782393,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,2.944251,2.944251,11.74425,0,3.307296,2.944251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1787713,3.238676,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1786427,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,10.30862,10.30862,12,0,3.372,10.30862,47.19778,0,0,0,4.86544,0,0,1.691379,1.60681,14.09172,16.91643,6.47225,0,6.47225,31.77161,81.46552,0.1789796,11.33948,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,5.931554,5.931554,0,-1,0,5.931554,123.7076,0,0,0,7.337782,6.243741,5.931554,0,0,7.619471,22.74146,1.094042,0,1.094042,32.80951,84.12679,0.178873,6.524709,5.870226,0,30.07924
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,2.53283,2.53283,0,-1,0,2.53283,309.5032,0,0,0,7.839188,2.666136,2.53283,0,0,6.525429,23.72609,5.173051,0,5.173051,37.7171,96.71032,0.1783709,2.786112,6.27135,0,31.56528
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,-1,0,0,0,8.010664,0,0,9.363041,0,0,0,0,1.352377,28.38184,1.352377,0,1.352377,39.00008,100,0.1782401,0,7.490433,0,37.74488
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,6.707711,6.707711,0,-1,0,6.707711,124.4508,1.287051,0,0,8.347799,7.060748,6.707711,0,0,0,29.59898,0,0,0,39.00008,100,0.1782401,7.378482,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,-1,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782401,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,7.70303,7.70303,0,-1,0,7.70303,124.7579,1.501689,0,0.1133327,9.610141,8.108453,7.70303,0,0,0,29.59898,0,0,0,39.00008,100,0.1782401,8.473332,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782401,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,10.93145,8.36,0,-1,0,8.36,72.39114,0,2.571451,3.664596,6.051899,8.8,8.36,0,0,0,29.59898,0,2.7481,-2.7481,36.10332,92.57245,0.1782401,12.0246,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,17.69429,8.36,0,-1,0,8.36,32.48167,0,9.334292,11.10372,2.715468,8.8,8.36,0,0,3.053445,26.85088,0,6.084532,-6.084532,29.68967,76.1272,0.1782401,19.46372,2.172374,0,29.56635
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,7.250265,7.250265,0,-1,0,7.250265,4.776948,0,8.881784E-16,0,0.3463414,7.631858,7.250265,0,0,9.814036,20.76635,0,7.285517,-7.285517,22.01006,56.43593,0.1782401,7.975292,0.2770731,0,21.11269
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.902108,1.902108,0,-1,0,1.902108,0,0,0,0,0,2.002219,1.902108,0,0,17.90905,13.48083,0,2.002219,-2.002219,19.89953,51.02434,0.1782401,2.092319,0,0,13.48083
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,6.936444,6.936444,0,-1,0,6.936444,0,0,8.881784E-16,0,0,7.30152,6.936444,0,0,20.13374,11.47861,0,7.30152,-7.30152,12.20306,31.28982,0.1782401,7.630088,0,0,11.47861
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,6.872552,3.968236,0,-1,0,3.968236,0,0,2.904316,3.591571,0,4.177091,3.968236,0,0,28.24654,4.177091,0,4.177091,-4.177091,7.800015,20,0.1782401,7.559807,0,0,4.177091
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,3.018719,0,0,-1,0,0,0,0,3.018719,3.320591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,3.320591,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.588032,0,0,-1,0,0,0,0,1.588032,1.746835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,1.746835,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,2.306724,0,0,-1,0,0,0,0,2.306724,2.537396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,2.537396,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,2.389572,0,0,-1,0,0,0,0,2.389572,2.628529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,2.628529,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782401,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,2.883805,2.883805,11.6838,0,3.292003,2.883805,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1787535,3.172185,0,12,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,1.141084,1.141084,9.941084,0,2.851094,1.141084,163.6204,0,0,0,1.867046,0,0,8.8,8.36,24.52775,7.524,10.22705,0,10.22705,25.43324,65.21329,0.1788196,1.255192,1.493637,12,9.391047
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,12.90415,12.90415,12,0,3.372,12.90415,30.58652,0,0,0,3.946931,0.9517382,0.9041513,0,0,14.30071,16.72834,2.995193,0,2.995193,28.27472,72.49915,0.1789612,14.19457,3.157545,12,20.67527
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,8.497388,8.36,0,-1,0,8.36,71.35484,0,0.1373875,0.9871263,5.965265,8.8,8.36,0,0,11.30551,19.42402,0,2.834735,-2.834735,25.28665,64.83744,0.1789612,9.347126,4.772212,0,25.38928
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,5.589138,5.589138,0,-1,0,5.589138,159.488,0,0,0,8.914004,5.883303,5.589138,0,0,14.45522,16.58928,3.030701,0,3.030701,28.16183,72.20967,0.178671,6.148052,7.131204,0,25.50328
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,7.711033,7.711033,0,-1,0,7.711033,151.7972,0,0,0.1221364,11.70513,8.116877,7.711033,0,0,11.42452,19.31691,3.588254,0,3.588254,31.56594,80.93816,0.1783285,8.482137,9.364105,0,31.02204
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,-1,0,0,0,1.618679,0,0,9.454943,0,0,0,0,7.836264,22.54634,7.836264,0,7.836264,39.00008,100,0.1775853,0,7.563954,0,32.00128
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,11.8776,8.36,0,-1,0,8.36,122.0694,1.404999,3.517601,4.705361,10.205,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1775853,13.06536,8.163999,0,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1775853,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,9.044108,8.36,0,-1,0,8.36,85.89851,0,0.684108,1.588519,7.181115,8.8,8.36,0,0,0,29.59898,0,1.618885,-1.618885,37.29362,95.62448,0.1775853,9.948519,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,8.398611,8.36,0,-1,0,8.36,53.29788,0,0.0386115,0.8784726,4.455703,8.8,8.36,0,0,1.798761,27.98009,0,4.344297,-4.344297,32.71433,83.88274,0.1775853,9.238473,3.564562,0,32.43579
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,14.39347,8.36,0,-1,0,8.36,35.91022,0,6.033469,7.472816,3.002095,8.8,8.36,0,0,6.625758,23.6358,0,5.797905,-5.797905,26.6028,68.21218,0.1775853,15.83282,2.401676,0,26.63789
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,2.10274,2.10274,0,-1,0,2.10274,33.32678,0,0,0,0.7007754,2.21341,2.10274,0,0,13.06787,17.83789,0,1.512635,-1.512635,25.00835,64.12384,0.1775853,2.313014,0.5606204,0,18.53867
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,23.85379,8.36,0,-1,0,8.36,0,0,15.49379,17.87916,0,8.8,8.36,0,0,14.74858,16.32526,0,8.8,-8.8,15.73233,40.33923,0.1775853,26.23916,0,0,16.32526
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,17.85904,7.148993,0,-1,0,7.148993,0,0,10.71005,12.49595,0,7.525256,7.148993,0,0,24.52636,7.525256,0,7.525256,-7.525256,7.800015,20,0.1775853,19.64495,0,0,7.525256
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,12.21384,0,0,-1,0,0,0,0,12.21384,13.43523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,13.43523,0,0,0
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,2.27241,0,0,-1,0,0,0,0,2.27241,2.49965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,2.49965,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,4.823504,0,0,-1,0,0,0,0,4.823504,5.305855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,5.305855,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.724859,0,0,-1,0,0,0,0,1.724859,1.897345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,1.897345,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.883299,0,0,-1,0,0,0,0,1.883299,2.071629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,2.071629,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.6672767,0,0,-1,0,0,0,0,0.6672767,0.7340044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1775853,0.7340044,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,2.562892,2.562892,11.36289,0,3.210812,2.562892,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.178044,2.819181,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,1.369724,1.369724,10.16972,0,2.90894,1.369724,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1783218,1.506697,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,5.680012,5.680012,12,0,3.372,5.680012,20.46708,0,0,0,1.162532,0,0,6.319988,6.003989,16.16775,15.048,7.166521,0,7.166521,30.46076,78.10435,0.1787468,6.248013,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,5.498384,0,1.727091,0,0,0,0,0,3.777767,0,0,5.498384,5.223465,9.001232,21.49787,9.001232,0,9.001232,39.00008,100,0.1782729,0,3.022214,12,25.27564
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,4.368104,0,0,4.368104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782729,0,3.494483,0,33.96708
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.1133648,0.1133648,0,-1,0,0.1133648,5594.646,6.223026,0,0,6.342358,0.1193313,0.1133648,0,0,0,29.59898,0,0,0,39.00008,100,0.1782729,0.1247012,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,1.437916,1.437916,0,-1,0,1.437916,362.213,3.694722,0,0,5.208318,1.513595,1.437916,0,0,0,29.59898,0,0,0,39.00008,100,0.1782729,1.581707,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,18.01742,8.36,0,-1,0,8.36,120.984,1.314265,9.657417,11.45916,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1782729,19.81916,8.091413,0,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,-1,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782729,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,5.813467,5.813467,0,-1,0,5.813467,188.9231,4.863545,0,0,10.98298,6.119439,5.813467,0,0,0,29.59898,0,0,0,39.00008,100,0.1782729,6.394814,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782729,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,13.97293,8.36,0,-1,0,8.36,50.30181,0,5.612928,7.010221,4.205232,8.8,8.36,0,0,0,29.59898,0,4.594769,-4.594769,34.15676,87.58128,0.1782729,15.37022,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,6.04731,6.04731,0,-1,0,6.04731,30.85577,0,0,0,1.865944,6.365589,6.04731,0,0,5.105298,25.00421,0,4.499646,-4.499646,29.41372,75.41965,0.1782729,6.652041,1.492755,0,26.87015
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,10.1049,20.50456,0.5397326,0,0.5397326,29.92576,76.73256,0.1782226,0,0.4317861,0,21.0443
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,14.88229,8.36,0,-1,0,8.36,0,0,6.522286,8.010515,0,8.8,8.36,0,0,9.565172,20.99032,0,8.8,-8.8,20.64974,52.94796,0.1782226,16.37052,0,0,20.99032
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,10.60052,8.36,0,-1,0,8.36,0,0,2.240524,3.300577,0,8.8,8.36,0,0,19.34295,12.19032,0,8.8,-8.8,11.37373,29.16335,0.1782226,11.66058,0,0,12.19032
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,16.4877,3.220807,0,-1,0,3.220807,0,0,13.26689,14.91566,0,3.390324,3.220807,0,0,29.12073,3.390324,0,3.390324,-3.390324,7.800015,20,0.1782226,18.13647,0,0,3.390324
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782226,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,2.978017,0,0,-1,0,0,0,0,2.978017,3.275819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782226,3.275819,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.2923694,0,0,-1,0,0,0,0,0.2923694,0.3216063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782226,0.3216063,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782226,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782226,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,1.434056,0,0,-1,0,0,0,0,1.434056,1.577462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782226,1.577462,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,5.242855,0,0,-1,0,0,0,0,5.242855,5.76714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782226,5.76714,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,1.335495,1.335495,10.1355,0,2.90028,1.335495,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.178491,1.469044,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,2.8205,2.8205,11.6205,0,3.275986,2.8205,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1789734,3.10255,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,7.874659,7.874659,12,0,3.372,7.874659,23.33796,0,0,0,1.837785,0,0,4.125341,3.919074,16.16775,15.048,5.756859,0,5.756859,29.12344,74.67533,0.1792938,8.662125,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,8.713136,8.713136,12,0,3.372,8.713136,60.71531,0,0,0,5.290208,0,0,3.286864,3.122521,10.41089,20.22917,8.412728,0,8.412728,37.10445,95.13943,0.1797198,9.58445,4.232166,12,25.51938
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,10.45235,8.36,0,-1,0,8.36,94.1673,0,2.092354,3.137589,7.872387,8.8,8.36,0,0,1.998166,27.80063,0,0.9276133,-0.9276133,36.12666,92.63228,0.1797198,11.49759,6.297909,0,35.67302
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,8.53254,8.36,0,-1,0,8.36,123.6777,0,0.1725405,1.025795,10.33946,8.8,8.36,0,0,3.028847,26.87302,1.539457,0,1.539457,37.58712,96.37704,0.1795776,9.385795,8.271565,0,37.21247
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,12.69832,8.36,0,-1,0,8.36,141.6257,1.550515,4.338324,5.608157,11.8399,8.8,8.36,0,0,1.48939,28.25853,1.48939,0,1.48939,39.00008,100,0.1794403,13.96816,9.471924,0,40.09843
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,2.142713,2.142713,0,-1,0,2.142713,622.0502,11.07326,0,0,13.32875,2.255487,2.142713,0,0,0,29.59898,0,0,0,39.00008,100,0.1794403,2.356984,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,-1,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794403,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1794403,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.768035,1.768035,0,-1,0,1.768035,488.679,6.778924,0,0,8.640014,1.861089,1.768035,0,0,0,29.59898,0,0,0,39.00008,100,0.1794403,1.944838,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,6.807625,6.807625,0,-1,0,6.807625,105.7898,0.03584945,0,0,7.20177,7.165921,6.807625,0,0,0,29.59898,0,0,0,39.00008,100,0.1794403,7.488387,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,11.91897,8.36,0,-1,0,8.36,44.15185,0,3.55897,4.750867,3.691095,8.8,8.36,0,0,0,29.59898,0,5.108905,-5.108905,33.61482,86.19167,0.1794403,13.11087,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,10.76126,8.36,0,-1,0,8.36,10.51095,0,2.401259,3.477385,0.8787153,8.8,8.36,0,0,5.676561,24.49007,0,7.921285,-7.921285,25.26505,64.78206,0.1794403,11.83738,0.7029722,0,25.36879
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,5.922756,5.922756,0,-1,0,5.922756,0,0,0,0,0,6.23448,5.922756,0,0,14.47799,16.56879,0,6.23448,-6.23448,18.69333,47.93153,0.1794403,6.515032,0,0,16.56879
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,21.78089,8.36,0,-1,0,8.36,0,0,13.42089,15.59898,0,8.8,8.36,0,0,21.40519,10.33431,0,8.8,-8.8,9.417318,24.14692,0.1794403,23.95898,0,0,10.33431
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,6.255136,1.457593,0,-1,0,1.457593,0,0,4.797543,5.423056,0,1.534308,1.457593,0,0,31.18297,1.534308,0,1.534308,-1.534308,7.800015,20,0.1794403,6.880649,0,0,1.534308
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.6393827,0,0,-1,0,0,0,0,0.6393827,0.7033209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794403,0.7033209,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,2.303999,0,0,-1,0,0,0,0,2.303999,2.534399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794403,2.534399,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,3.4137,0,0,-1,0,0,0,0,3.4137,3.755069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794403,3.755069,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,4.431742,0,0,-1,0,0,0,0,4.431742,4.874917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794403,4.874917,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,2.230653,0,0,-1,0,0,0,0,2.230653,2.453719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794403,2.453719,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794403,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,3.057973,0,0,-1,0,0,0,0,3.057973,3.36377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794403,3.36377,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,4.093473,4.093473,12,0,3.372,4.093473,0,0,0,0,0,0,0,7.906527,7.5112,32.88775,0,7.5112,0,7.5112,14.92577,38.27112,0.1798878,4.502821,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.37655,6.76008,8.36,0,8.36,22.85676,58.60695,0.1799522,0,0,12,6.76008
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,17.01655,14.28408,10.1691,0,10.1691,32.50402,83.34346,0.1798511,0,1.447281,12,16.09318
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,6.847452,23.43627,2.652606,0,2.652606,35.0205,89.79597,0.1796097,0,2.122084,0,26.08888
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,16.44324,8.36,0,-1,0,8.36,82.99494,0,8.083236,9.72756,6.938377,8.8,8.36,0,0,4.194846,25.82362,0,1.861623,-1.861623,33.05817,84.76438,0.1796097,18.08756,5.550702,0,32.76199
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,-1,0,0,0,1.40849,0,0,7.671806,0,0,0,0,6.263316,23.96199,6.263316,0,6.263316,39.00008,100,0.1790422,0,6.137445,0,31.6338
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,4.784922,4.784922,0,-1,0,4.784922,179.0279,3.529584,0,0,8.566344,5.03676,4.784922,0,0,0,29.59898,0,0,0,39.00008,100,0.1790422,5.263414,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,9.893053,8.36,0,-1,0,8.36,89.84813,0,1.533053,2.522358,7.511304,8.8,8.36,0,0,0,29.59898,0,1.288696,-1.288696,37.64167,96.51691,0.1790422,10.88236,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,5.248363,5.248363,0,-1,0,5.248363,187.5865,2.888746,0,0,9.845222,5.524592,5.248363,0,0,1.431885,28.31028,1.431885,0,1.431885,39.00008,100,0.178913,5.773199,7.876178,0,38.15551
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,7.123317,7.123317,0,-1,0,7.123317,131.1266,1.842335,0,0,9.340563,7.498229,7.123317,0,0,0,29.59898,0,0,0,39.00008,100,0.178913,7.835649,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178913,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,6.002974,6.002974,0,-1,0,6.002974,92.51211,0,8.881784E-16,0,5.553478,6.31892,6.002974,0,0,0,29.59898,0,0.7654423,-0.7654423,38.19323,97.93117,0.178913,6.603271,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,18.11559,8.36,0,-1,0,8.36,47.93325,0,9.755587,11.56715,4.00722,8.8,8.36,0,0,0.8504914,28.83354,0,4.79278,-4.79278,33.1412,84.97726,0.178913,19.92715,3.205776,0,32.84076
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,2.673424,2.673424,0,-1,0,2.673424,39.2515,0,0,0,1.049359,2.81413,2.673424,0,0,6.175803,24.04076,0,1.764771,-1.764771,31.28097,80.20744,0.178913,2.940766,0.8394871,0,25.09011
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,16.9137,8.36,0,-1,0,8.36,0,0,8.553699,10.24507,0,8.8,8.36,0,0,8.13666,22.27598,0,8.8,-8.8,22.00495,56.42284,0.178913,18.60507,0,0,22.27598
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.8071558,0.8071558,0,-1,0,0.8071558,0,0,1.110223E-16,0,0,0.8496377,0.8071558,0,0,17.91444,13.47598,0,0.8496377,-0.8496377,21.10935,54.12644,0.178913,0.8878714,0,0,13.47598
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,10.07315,8.36,0,-1,0,8.36,0,0,1.713149,2.720464,0,8.8,8.36,0,0,18.85848,12.62635,0,8.8,-8.8,11.83334,30.34184,0.178913,11.08046,0,0,12.62635
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,3.802595,3.63503,0,-1,0,3.63503,0,0,0.1675657,0.5478253,0,3.826347,3.63503,0,0,28.63626,3.826347,0,3.826347,-3.826347,7.800015,20,0.178913,4.182855,0,0,3.826347
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178913,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,2.192908,0,0,-1,0,0,0,0,2.192908,2.412199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178913,2.412199,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.954906,0,0,-1,0,0,0,0,0.954906,1.050397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178913,1.050397,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,3.024197,0,0,-1,0,0,0,0,3.024197,3.326616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178913,3.326616,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.3904632,0,0,-1,0,0,0,0,0.3904632,0.4295095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178913,0.4295095,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,3.190253,0,0,-1,0,0,0,0,3.190253,3.509278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.178913,3.509278,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,4.442862,4.442862,12,0,3.372,4.442862,0,0,0,0,0,0,0,7.557138,7.179281,32.88775,0,7.179281,0,7.179281,14.61088,37.46372,0.1793349,4.887148,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.9061057,0.9061057,9.706105,0,2.791645,0.9061057,0,0,0,0,0,0,0,8.8,8.36,25.70847,6.461353,8.36,0,8.36,22.54187,57.79956,0.1795279,0.9967163,0,12,6.461353
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.6043748,0.6043748,9.404375,0,2.715307,0.6043748,188.0423,0,0,0,1.13648,0,0,8.8,8.36,17.34847,13.98535,9.49648,0,9.49648,31.55102,80.8999,0.1795754,0.6648122,0.909184,12,15.12183
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,12.13307,12.13307,12,0,3.372,12.13307,14.76513,0,0,0,1.791464,0.140075,0.1330713,0,0,7.851992,22.53218,1.651389,0,1.651389,33.11767,84.91693,0.1796473,13.34638,1.433171,12,24.32365
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,0,0,0,3.361271,0,0,0,0,6.200603,24.01843,3.361271,0,3.361271,36.30645,93.09328,0.1793474,0,2.689017,0,27.37971
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,-1,0,0,0,3.504045,0,0,6.343377,0,0,0,0,2.839332,27.04358,2.839332,0,2.839332,39.00008,100,0.1790949,0,5.074702,0,33.38696
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,6.324865,6.324865,0,-1,0,6.324865,76.30804,0,8.881784E-16,0,4.826381,6.657753,6.324865,0,0,0,29.59898,0,1.831372,-1.831372,37.06964,95.05017,0.1790949,6.957352,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,7.068264,7.068264,0,-1,0,7.068264,74.3942,0,0,0,5.258379,7.440278,7.068264,0,0,2.034858,27.76761,0,2.1819,-2.1819,34.76972,89.15295,0.1790949,7.77509,4.206703,0,33.02599
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,14.22318,8.36,0,-1,0,8.36,60.43301,0,5.863179,7.285497,5.0522,8.8,8.36,0,0,4.459191,25.58571,0,3.7478,-3.7478,30.81919,79.02341,0.1790949,15.6455,4.04176,0,30.63791
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,0,0,0,7.088161,0,0,0,0,8.623413,21.83791,7.088161,0,7.088161,37.54361,96.26547,0.1784677,0,5.670528,0,28.92607
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,8.578602,8.36,0,-1,0,8.36,63.47876,0,0.2186022,1.076462,5.306824,8.8,8.36,0,0,1.535253,28.21725,0,3.493176,-3.493176,33.86148,86.82413,0.1784677,9.436462,4.24546,0,33.52407
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,9.150335,8.36,0,-1,0,8.36,30.41334,0,0.790335,1.705369,2.542555,8.8,8.36,0,0,5.416559,24.72408,0,6.257445,-6.257445,27.26555,69.91154,0.1784677,10.06537,2.034044,0,27.26663
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,12.10428,8.36,0,-1,0,8.36,18.21416,0,3.744278,4.954705,1.522704,8.8,8.36,0,0,12.36928,18.46663,0,7.277296,-7.277296,19.59461,50.24249,0.1784677,13.31471,1.218163,0,19.98933
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,15.72009,8.36,0,-1,0,8.36,7.768095,0,7.360092,8.932101,0.6494127,8.8,8.36,0,0,20.45516,11.18933,0,8.150587,-8.150587,11.00314,28.21311,0.1784677,17.2921,0.5195302,0,11.83875
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.51137,3.038747,0,0,0,11.00314,28.21311,0.1784677,0,0,0,3.038747
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,6.045403,2.886809,0,-1,0,2.886809,0,0,3.158594,3.763134,0,3.038747,2.886809,0,0,29.51137,3.038747,0,3.038747,-3.038747,7.800015,20,0.1784677,6.649943,0,0,3.038747
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,8.458887,0,0,-1,0,0,0,0,8.458887,9.304775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,9.304775,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,3.363316,0,0,-1,0,0,0,0,3.363316,3.699647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,3.699647,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,2.114308,0,0,-1,0,0,0,0,2.114308,2.325738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,2.325738,0,0,0
