Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.3376621,0,0,-1,0,0,0,0,0.3376621,0.3714283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,0.3714283,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,4.830594,0,0,-1,0,0,0,0,4.830594,5.313653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,5.313653,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.542552,0,0,-1,0,0,0,0,1.542552,1.696807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,1.696807,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784677,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,8.910044,8.910044,12,0,3.372,8.910044,8.730426,0,0,0,0.7778847,0,0,3.089956,2.935458,32.88775,0,3.713343,0,3.713343,11.3228,29.03277,0.1786717,9.801048,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,2.648559,2.648559,11.44856,0,3.232485,2.648559,68.06989,0,0,0,1.802871,0,0,8.8,8.36,29.17441,3.342009,10.16287,0,10.16287,20.96415,53.75412,0.1789461,2.913415,1.442297,12,5.14488
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,2.928916,2.928916,0,-1,0,2.928916,196.1404,0,0,0,5.744787,3.08307,2.928916,0,0,19.01154,12.48859,2.661717,0,2.661717,23.48927,60.22879,0.1787127,3.221808,4.595829,0,18.23338
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,7.215749,7.215749,0,-1,0,7.215749,96.50205,0,0,0,6.963346,7.595526,7.215749,0,0,16.34982,14.88414,0,0.6321793,-0.6321793,22.8229,58.52014,0.1787127,7.937325,5.570677,0,21.84748
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,3.027885,3.027885,0,-1,0,3.027885,312.1884,0,0,0,9.452706,3.187248,3.027885,0,0,17.05224,14.25196,6.265459,0,6.265459,28.76684,73.76097,0.1781656,3.330674,7.562165,0,23.70467
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,4.669689,4.669689,0,-1,0,4.669689,213.4451,0,0,0,9.967224,4.915462,4.669689,0,0,10.78679,19.89087,5.051762,0,5.051762,33.55936,86.04946,0.1777269,5.136658,7.973779,0,29.8581
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,-1,0,0,0,4.68603,0,0,10.42105,0,0,0,0,5.735023,24.43746,5.735023,0,5.735023,39.00008,100,0.1772314,0,8.336843,0,34.85851
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,7.457289,7.457289,0,-1,0,7.457289,134.7224,2.196857,0,0,10.04663,7.849778,7.457289,0,0,0,29.59898,0,0,0,39.00008,100,0.1772314,8.203018,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,1.454715,1.454715,0,-1,0,1.454715,535.6562,6.260992,0,0,7.79227,1.531279,1.454715,0,0,0,29.59898,0,0,0,39.00008,100,0.1772314,1.600186,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,13.94092,8.36,0,-1,0,8.36,64.47272,0,5.580921,6.975013,5.389919,8.8,8.36,0,0,0,29.59898,0,3.410081,-3.410081,35.40554,90.78325,0.1772314,15.33501,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,7.048979,7.048979,0,-1,0,7.048979,45.4358,0,0,0,3.20276,7.419978,7.048979,0,0,3.788979,26.1889,0,4.217217,-4.217217,30.9602,79.38497,0.1772314,7.753877,2.562208,0,29.39166
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,9.52037,8.36,0,-1,0,8.36,7.957596,0,1.16037,2.112407,0.665255,8.8,8.36,0,0,8.474775,21.97168,0,8.134745,-8.134745,22.38543,57.39841,0.1772314,10.47241,0.532204,0,22.63693
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,18.81812,8.36,0,-1,0,8.36,0,0,10.45812,12.33993,0,8.8,8.36,0,0,17.51338,13.83694,0,8.8,-8.8,13.10941,33.61381,0.1772314,20.69993,0,0,13.83694
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.29116,5.036935,0,0,0,13.10941,33.61381,0.1772314,0,0,0,5.036935
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,15.91787,4.785088,0,-1,0,4.785088,0,0,11.13278,12.72456,0,5.036935,4.785088,0,0,27.29116,5.036935,0,5.036935,-5.036935,7.800015,20,0.1772314,17.50965,0,0,5.036935
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,1.151035,0,0,-1,0,0,0,0,1.151035,1.266138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772314,1.266138,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,2.712108,0,0,-1,0,0,0,0,2.712108,2.983319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772314,2.983319,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.609486,0,0,-1,0,0,0,0,1.609486,1.770434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772314,1.770434,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,2.202119,0,0,-1,0,0,0,0,2.202119,2.422331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772314,2.422331,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.653331,0,0,-1,0,0,0,0,1.653331,1.818664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772314,1.818664,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,5.24063,0,0,-1,0,0,0,0,5.24063,5.764692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772314,5.764692,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772314,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,2.157091,2.157091,10.95709,0,3.108144,2.157091,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.177597,2.3728,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,1.30448,1.30448,10.10448,0,2.892433,1.30448,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1778441,1.434928,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.9851609,0.9851609,9.785161,0,2.811646,0.9851609,87.85007,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1779721,1.083677,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,14.22109,14.22109,12,0,3.372,14.22109,13.87874,4.440892E-16,0,0,1.973709,2.337993,2.221094,0,0,6.942289,23.35092,0,0.3642843,-0.3642843,32.03006,82.12818,0.1779721,15.6432,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,11.56519,8.36,0,-1,0,8.36,60.12194,0,3.205189,4.361708,5.026195,8.8,8.36,0,0,7.347049,22.98663,0,3.773805,-3.773805,28.05211,71.92835,0.1779721,12.72171,4.020956,0,28.01283
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,5.067056,5.067056,0,-1,0,5.067056,126.5932,0,0,0,6.41455,5.333743,5.067056,0,0,11.54017,19.21283,1.080807,0,1.080807,29.07746,74.55743,0.1778798,5.573761,5.13164,0,25.62738
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,-1,0,0,0,0,0,0,3.570067,0,0,0,0,10.45936,20.18555,3.570067,0,3.570067,32.46432,83.24168,0.1775757,0,2.856054,0,23.75562
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,2.774993,2.774993,0,-1,0,2.774993,209.1441,0,0,0,5.803733,2.921045,2.774993,0,0,6.889292,23.39861,2.882688,0,2.882688,35.19908,90.25387,0.1773308,3.052492,4.642987,0,29.20235
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,12.85636,8.36,0,-1,0,8.36,52.45634,0,4.496361,5.781997,4.38535,8.8,8.36,0,0,4.006604,25.99303,0,4.41465,-4.41465,30.54563,78.32197,0.1773308,14.142,3.50828,0,30.37838
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,0,0,0,2.342785,0,0,0,0,8.911771,21.57838,2.342785,0,2.342785,32.76819,84.02084,0.1771324,0,1.874228,0,23.92117
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,7.62724,7.62724,0,-1,0,7.62724,23.79325,0,0,0.02996356,1.814768,8.028673,7.62724,0,0,6.568985,23.68689,0,6.213905,-6.213905,26.21816,67.22591,0.1771324,8.389963,1.451814,0,25.50166
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,13.47332,17.47299,1.391462,0,1.391462,27.53822,70.61067,0.1770147,0,1.11317,0,18.86445
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,8.112275,8.112275,0,-1,0,8.112275,5.310548,0,1.776357E-15,0.5635025,0.4308062,8.539237,8.112275,0,0,12.08186,18.7253,0,8.108431,-8.108431,18.99118,48.69524,0.1770147,8.923503,0.344645,0,19.15611
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,21.09123,10.61687,0.3469201,0,0.3469201,19.3203,49.53913,0.1769854,0,0.2775361,0,10.96379
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,12.95885,8.36,0,-1,0,8.36,0,0,4.598846,5.894731,0,8.8,8.36,0,0,20.74431,10.9291,0,8.8,-8.8,10.04428,25.75452,0.1769854,14.25473,0,0,10.9291
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,3.531085,2.022644,0,-1,0,2.022644,0,0,1.50844,1.861549,0,2.129099,2.022644,0,0,30.52209,2.129099,0,2.129099,-2.129099,7.800015,20,0.1769854,3.884193,0,0,2.129099
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,3.518322,0,0,-1,0,0,0,0,3.518322,3.870154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,3.870154,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,4.059464,0,0,-1,0,0,0,0,4.059464,4.465411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,4.465411,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,1.42984,0,0,-1,0,0,0,0,1.42984,1.572824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,1.572824,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,6.56588,0,0,-1,0,0,0,0,6.56588,7.222468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,7.222468,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.685253,0,0,-1,0,0,0,0,1.685253,1.853779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,1.853779,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,3.409817,0,0,-1,0,0,0,0,3.409817,3.750799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,3.750799,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,2.995599,0,0,-1,0,0,0,0,2.995599,3.295159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1769854,3.295159,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.997856,1.997856,10.79786,0,3.067858,1.997856,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1773241,2.197641,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,6.378327,6.378327,12,0,3.372,6.378327,0,0,0,0,0,0,0,5.621673,5.340589,24.52775,7.524,5.340589,0,5.340589,20.79753,53.32691,0.1776244,7.01616,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,6.571544,6.571544,12,0,3.372,6.571544,30.69497,0,0,0,2.017133,0,0,5.428456,5.157033,19.18716,12.33053,7.174167,0,7.174167,27.60355,70.77818,0.177998,7.228698,1.613706,12,14.34766
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,3.835289,3.835289,10.42994,0,2.974774,3.835289,132.2263,0,0,0,5.071261,0,0,6.59465,6.264917,12.013,18.78728,11.33618,0,11.33618,38.35799,98.35362,0.1780313,4.218817,4.057009,12,23.85854
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,8.67969,8.36,0,-1,0,8.36,89.35081,0,0.3196899,1.187659,7.469728,8.8,8.36,0,0,0.6768193,28.98984,0,1.330272,-1.330272,36.95576,94.75817,0.1780313,9.547659,5.975782,0,36.45957
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,9.340886,8.36,0,-1,0,8.36,102.6849,0,0.9808858,1.914974,8.584455,8.8,8.36,0,0,2.154899,27.65957,0,0.215544,-0.215544,36.72856,94.1756,0.1780313,10.27497,6.867565,0,36.24403
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,4.105683,4.105683,0,-1,0,4.105683,254.6785,3.740129,0,0,10.45629,4.321772,4.105683,0,0,2.394392,27.44403,2.394392,0,2.394392,39.00008,100,0.1778311,4.516251,8.365034,0,37.90032
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,9.250318,8.36,0,-1,0,8.36,127.5286,1.861392,0.8903173,1.815349,10.66139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1778311,10.17535,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,14.97165,8.36,0,-1,0,8.36,130.7918,2.134195,6.61165,8.108814,10.93419,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1778311,16.46881,8.747355,0,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,17.46221,8.36,0,-1,0,8.36,128.9961,1.984077,9.102211,10.84843,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1778311,19.20843,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,2.351045,2.351045,0,-1,0,2.351045,411.0556,7.189318,0,0,9.664102,2.474784,2.351045,0,0,0,29.59898,0,0,0,39.00008,100,0.1778311,2.58615,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,13.33514,8.36,0,-1,0,8.36,79.19751,0,4.975139,6.308653,6.620912,8.8,8.36,0,0,0,29.59898,0,2.179088,-2.179088,36.70312,94.11037,0.1778311,14.66865,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,5.490143,5.490143,0,-1,0,5.490143,59.09757,0,0,0,3.244542,5.779099,5.490143,0,0,2.421209,27.41989,0,2.534557,-2.534557,34.03146,87.25998,0.1778311,6.039158,2.595633,0,30.66443
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,6.372377,6.372377,0,-1,0,6.372377,13.18878,0,8.881784E-16,0,0.8404387,6.707766,6.372377,0,0,5.237384,24.88533,0,5.867327,-5.867327,27.84675,71.40179,0.1778311,7.009615,0.672351,0,25.72577
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,13.59107,8.36,0,-1,0,8.36,0,0,5.231073,6.590181,0,8.8,8.36,0,0,11.75664,19.01801,0,8.8,-8.8,18.57074,47.61718,0.1778311,14.95018,0,0,19.01801
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,8.313372,8.313372,0,-1,0,8.313372,0,0,1.776357E-15,0.7847085,0,8.750917,8.313372,0,0,21.53441,10.21801,0,8.750917,-8.750917,9.346462,23.96524,0.1778311,9.144709,0,0,10.21801
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,16.74588,1.393734,0,-1,0,1.393734,0,0,15.35215,17.02674,0,1.467088,1.393734,0,0,31.25766,1.467088,0,1.467088,-1.467088,7.800015,20,0.1778311,18.42047,0,0,1.467088
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,2.852769,0,0,-1,0,0,0,0,2.852769,3.138046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1778311,3.138046,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1778311,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,1.27346,0,0,-1,0,0,0,0,1.27346,1.400806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1778311,1.400806,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,5.578366,0,0,-1,0,0,0,0,5.578366,6.136203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1778311,6.136203,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,3.955582,0,0,-1,0,0,0,0,3.955582,4.35114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1778311,4.35114,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,2.931207,0,0,-1,0,0,0,0,2.931207,3.224327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1778311,3.224327,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,2.020524,0,0,-1,0,0,0,0,2.020524,2.222576,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1778311,2.222576,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,2.260196,2.260196,11.0602,0,3.13423,2.260196,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1781956,2.486216,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.5215322,0.5215322,9.321532,0,2.694348,0.5215322,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1783294,0.5736855,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,1.005325,1.005325,9.805326,0,2.816747,1.005325,169.8134,1.776357E-15,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1783841,1.105858,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,5.279737,5.279737,0,0,0,5.279737,77.26543,0,0,0,4.079411,5.557617,5.279737,0,0,6.100576,24.10846,0,1.478206,-1.478206,31.6544,81.16496,0.1783841,5.80771,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,0,0,0,6.922023,0,0,0,0,7.743028,22.63025,6.922023,0,6.922023,38.2212,98.00289,0.1778133,0,5.537618,0,29.55228
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,11.58106,8.36,0,-1,0,8.36,124.8163,0.8136404,3.221058,4.379164,10.43464,8.8,8.36,0,0,0.8210047,28.86007,0.8210047,0,0.8210047,39.00008,100,0.1777458,12.73916,8.347716,0,39.29472
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,-1,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1777458,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,8.048253,8.048253,0,-1,0,8.048253,120.4386,1.221359,0,0.4930782,9.693204,8.471846,8.048253,0,0,0,29.59898,0,0,0,39.00008,100,0.1777458,8.853078,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,15.94915,8.36,0,-1,0,8.36,141.9073,3.063452,7.589153,9.184069,11.86345,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777458,17.54407,9.490762,0,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,11.08922,8.36,0,-1,0,8.36,115.8428,0.8844587,2.729218,3.83814,9.684459,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1777458,12.19814,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,9.015908,8.36,0,-1,0,8.36,83.70377,0,0.6559079,1.557499,6.997636,8.8,8.36,0,0,0,29.59898,0,1.802364,-1.802364,37.10022,95.12858,0.1777458,9.917499,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,6.187487,6.187487,0,-1,0,6.187487,79.07066,8.881784E-16,0,0,4.892487,6.513144,6.187487,0,0,2.002627,27.79661,0,1.620657,-1.620657,35.3919,90.74827,0.1777458,6.806235,3.91399,0,32.6891
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,13.33774,8.36,0,-1,0,8.36,37.87803,0,4.97774,6.311514,3.166603,8.8,8.36,0,0,3.803357,26.17596,0,5.633397,-5.633397,29.45378,75.52235,0.1777458,14.67151,2.533283,0,29.34256
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,19.92575,8.36,0,-1,0,8.36,5.643106,0,11.56575,13.55833,0.4717636,8.8,8.36,0,0,10.06269,20.54256,0,8.328237,-8.328237,20.67504,53.01283,0.1777458,21.91833,0.3774109,0,21.01432
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,8.958609,8.36,0,-1,0,8.36,0,0,0.5986089,1.49447,0,8.8,8.36,0,0,19.31628,12.21432,0,8.8,-8.8,11.39903,29.22822,0.1777458,9.85447,0,0,12.21432
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.618389,1.618389,0,-1,0,1.618389,0,0,2.220446E-16,0,0,1.703568,1.618389,0,0,29.09406,3.414324,0,1.703568,-1.703568,9.603311,24.62383,0.1777458,1.780228,0,0,3.414324
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.05310165,0.05310165,0,-1,0,0.05310165,0,0,6.938894E-18,0,0,0.05589647,0.05310165,0,0,30.98691,1.710756,0,0.05589647,-0.05589647,9.544391,24.47275,0.1777458,0.05841181,0,0,1.710756
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,1.2099,1.2099,0,-1,0,1.2099,0,0,2.220446E-16,0,0,1.273579,1.2099,0,0,31.04902,1.65486,0,1.273579,-1.273579,8.201921,21.03053,0.1777458,1.33089,0,0,1.65486
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,2.510274,0.362217,0,-1,0,0.362217,0,0,2.148057,2.399084,0,0.381281,0.362217,0,0,32.46411,0.381281,0,0.381281,-0.381281,7.800015,20,0.1777458,2.761301,0,0,0.381281
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,2.276161,0,0,-1,0,0,0,0,2.276161,2.503778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777458,2.503778,0,0,0
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1959174,0,0,-1,0,0,0,0,0.1959174,0.2155092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777458,0.2155092,0,0,0
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777458,0,0,0,0
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,4.245848,0,0,-1,0,0,0,0,4.245848,4.670433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777458,4.670433,0,0,0
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1777458,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,5.099952,5.099952,12,0,3.372,5.099952,0,0,0,0,0,0,0,6.900048,6.555046,32.88775,0,6.555046,0,6.555046,14.01868,35.94526,0.1781026,5.609947,0,12,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.33271,5.899541,8.36,0,8.36,21.94967,56.28109,0.1781676,0,0,12,5.899541
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,4.602447,4.602447,12,0,3.372,4.602447,36.48163,0,0,0,1.679048,0,0,7.397553,7.027675,17.97271,13.42354,8.706723,0,8.706723,30.20959,77.46034,0.178614,5.062692,1.343238,12,15.10259
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,6.204905,6.204905,11.20388,0,3.170582,6.204905,64.52808,0,0,0,4.003906,0,0,4.998975,4.749027,9.265985,21.25959,8.752933,0,8.752933,38.51336,98.75199,0.1789522,6.825395,3.203125,12,25.2635
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,13.83221,8.36,0,-1,0,8.36,93.49702,0,5.472207,6.855428,7.816351,8.8,8.36,0,0,0.5130527,29.13723,0,0.9836491,-0.9836491,37.4765,96.09339,0.1789522,15.21543,6.253081,0,36.95358
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,17.37718,8.36,0,-1,0,8.36,105.892,0,9.017178,10.7549,8.852571,8.8,8.36,0,0,1.605996,28.15358,0.05257114,0,0.05257114,37.52637,96.22127,0.1789479,19.11489,7.082057,0,37.00615
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,17.95836,8.36,0,-1,0,8.36,110.5679,0,9.598358,11.39419,9.243477,8.8,8.36,0,0,1.553425,28.2009,0.4434773,0,0.4434773,37.94709,97.30003,0.1789118,19.75419,7.394782,0,37.44437
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,15.56497,8.36,0,-1,0,8.36,131.7656,1.105655,7.204971,8.761468,11.0156,8.8,8.36,0,0,1.109948,28.60003,1.109948,0,1.109948,39.00008,100,0.1788214,17.12147,8.812483,0,39.61563
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,-1,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788214,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,3.612823,3.612823,0,-1,0,3.612823,266.7393,5.833848,0,0,9.63682,3.802971,3.612823,0,0,0,29.59898,0,0,0,39.00008,100,0.1788214,3.974105,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788214,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,3.259821,3.259821,0,-1,0,3.259821,194.679,2.914796,0,0,6.346187,3.431391,3.259821,0,0,0,29.59898,0,0,0,39.00008,100,0.1788214,3.585804,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,3.572572,3.572572,0,-1,0,3.572572,80.99861,0,0,0,2.893734,3.760602,3.572572,0,0,0,29.59898,0,0.8668684,-0.8668684,38.08632,97.65703,0.1788214,3.929829,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,9.83568,8.36,0,-1,0,8.36,5.793306,0,1.47568,2.459248,0.4843204,8.8,8.36,0,0,0.9631872,28.73211,0,8.31568,-8.31568,29.32082,75.18144,0.1788214,10.81925,0.3874563,0,29.21643
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,1.434611,1.434611,0,-1,0,1.434611,0,0,0,0,0,1.510117,1.434611,0,0,10.20283,20.41643,0,1.510117,-1.510117,27.72902,71.09991,0.1788214,1.578072,0,0,20.41643
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,21.43206,8.36,0,-1,0,8.36,0,0,13.07206,15.21526,0,8.8,8.36,0,0,11.88074,18.90631,0,8.8,-8.8,18.453,47.3153,0.1788214,23.57526,0,0,18.90631
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.80619,0.80619,0,-1,0,0.80619,0,0,0,0,0,0.848621,0.80619,0,0,21.65852,10.10631,0,0.848621,-0.848621,17.55848,45.02165,0.1788214,0.8868089,0,0,10.10631
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,3.013949,3.013949,0,-1,0,3.013949,0,0,4.440892E-16,0,0,3.172578,3.013949,0,0,22.60143,9.257692,0,3.172578,-3.172578,14.21429,36.44682,0.1788214,3.315344,0,0,9.257692
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,2.162253,2.162253,0,-1,0,2.162253,0,0,4.440892E-16,0,0,2.276056,2.162253,0,0,26.12651,6.085114,0,2.276056,-2.276056,11.81512,30.29511,0.1788214,2.378478,0,0,6.085114
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,2.899681,2.899681,0,-1,0,2.899681,0,0,4.440892E-16,0,0,3.052295,2.899681,0,0,28.65547,3.809059,0,3.052295,-3.052295,8.597714,22.04538,0.1788214,3.189649,0,0,3.809059
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.04691,0.7567634,0,0,0,8.597714,22.04538,0.1788214,0,0,0,0.7567634
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.233154,0.233154,0,-1,0,0.233154,0,0,2.775558E-17,0,0,0.2454253,0.233154,0,0,32.04691,0.7567634,0,0.2454253,-0.2454253,8.339013,21.38204,0.1788214,0.2564694,0,0,0.7567634
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.3196,0.5113382,0,0,0,8.339013,21.38204,0.1788214,0,0,0,0.5113382
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,2.955232,0.4857712,0,-1,0,0.4857712,0,0,2.469461,2.764984,0,0.5113382,0.4857712,0,0,32.3196,0.5113382,0,0.5113382,-0.5113382,7.800015,20,0.1788214,3.250755,0,0,0.5113382
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,2.725606,2.725606,11.52561,0,3.251978,2.725606,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1792301,2.998167,0,12,0
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.820241,1.820241,10.62024,0,3.022921,1.820241,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1795208,2.002265,0,12,7.524
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.8932005,0.8932005,9.6932,0,2.78838,0.8932005,215.3306,1.776357E-15,0,0,1.923334,0,0,8.8,8.36,16.16775,15.048,10.28333,0,10.28333,33.41763,85.68605,0.1795367,0.9825205,1.538667,12,16.97133
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,13.19692,13.19692,12,0,3.372,13.19692,39.31493,0,0,0,5.188361,1.25992,1.196924,0,0,5.884419,24.303,3.928442,0,3.928442,37.14447,95.24205,0.179691,14.51662,4.150689,12,29.49136
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.720963,1.720963,0,-1,0,1.720963,471.8647,4.353101,0,0,8.120619,1.81154,1.720963,0,0,1.955978,27.8386,1.955978,0,1.955978,39.00008,100,0.1795334,1.89306,6.496495,0,35.95922
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,12.86239,8.36,0,-1,0,8.36,119.7288,1.209326,4.50239,5.78863,10.00933,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1795334,14.14863,8.007461,0,39.6083
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,6.352053,6.352053,0,-1,0,6.352053,175.1361,4.438365,0,0,11.12474,6.686372,6.352053,0,0,0,29.59898,0,0,0,39.00008,100,0.1795334,6.987258,8.89979,0,40.72372
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,15.38651,8.36,0,-1,0,8.36,131.5642,2.19877,7.026505,8.565155,10.99877,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1795334,16.92516,8.799016,0,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,9.956229,8.36,0,-1,0,8.36,151.4962,3.865079,1.596229,2.591852,12.66508,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1795334,10.95185,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,11.86117,8.36,0,-1,0,8.36,112.546,0.6088454,3.501173,4.68729,9.408845,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1795334,13.04729,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,23.42347,8.36,0,-1,0,8.36,98.19298,0,15.06347,17.40582,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1795334,25.76581,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,5.474223,5.474223,0,-1,0,5.474223,86.94978,8.881784E-16,0,0,4.759825,5.76234,5.474223,0,0,0.656741,29.00791,0,1.002515,-1.002515,37.3203,95.69287,0.1795334,6.021646,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,10.37404,8.36,0,-1,0,8.36,31.25025,0,2.01404,3.051445,2.612521,8.8,8.36,0,0,1.770646,28.0054,0,6.187479,-6.187479,30.79812,78.96938,0.1795334,11.41144,2.090017,0,30.61792
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,8.645623,21.81792,0.4131471,0,0.4131471,31.19007,79.97437,0.1795002,0,0.3305176,0,22.23106
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,10.78824,8.36,0,-1,0,8.36,0,0,2.428238,3.507062,0,8.8,8.36,0,0,8.232476,22.18975,0,8.8,-8.8,21.91405,56.18976,0.1795002,11.86706,0,0,22.18975
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.01025,13.38975,0,0,0,21.91405,56.18976,0.1795002,0,0,0,13.38975
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,6.998138,6.998138,0,-1,0,6.998138,0,0,8.881784E-16,0,0,7.366461,6.998138,0,0,18.01025,13.38975,0,7.366461,-7.366461,14.14912,36.27972,0.1795002,7.697952,0,0,13.38975
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,4.773041,4.773041,0,-1,0,4.773041,0,0,8.881784E-16,0,0,5.024253,4.773041,0,0,26.19521,6.023288,0,5.024253,-5.024253,8.853091,22.70019,0.1795002,5.250345,0,0,6.023288
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.5886792,0.5886792,0,-1,0,0.5886792,0,0,0,0,0,0.6196623,0.5886792,0,0,31.77771,0.999035,0,0.6196623,-0.6196623,8.199909,21.02537,0.1795002,0.6475471,0,0,0.999035
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,4.734017,0.3604041,0,-1,0,0.3604041,0,0,4.373613,4.847015,0,0.3793727,0.3604041,0,0,32.46623,0.3793727,0,0.3793727,-0.3793727,7.800015,20,0.1795002,5.207419,0,0,0.3793727
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.780553,0,0,-1,0,0,0,0,1.780553,1.958608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795002,1.958608,0,0,0
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,3.691158,0,0,-1,0,0,0,0,3.691158,4.060274,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795002,4.060274,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.712737,0,0,-1,0,0,0,0,1.712737,1.884011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795002,1.884011,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,4.68903,0,0,-1,0,0,0,0,4.68903,5.157932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1795002,5.157932,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,2.111186,2.111186,10.91119,0,3.09653,2.111186,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1798231,2.322304,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,2.577815,2.577815,11.37782,0,3.214587,2.577815,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.180202,2.835597,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,10.46117,10.46117,12,0,3.372,10.46117,22.08673,0,0,0,2.31053,0,0,1.538832,1.461891,16.16775,15.048,3.772421,0,3.772421,27.24083,69.84815,0.1803662,11.50728,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,6.761935,0,2.046769,0,0,0,0,0,5.971495,0,0,6.761935,6.423838,12.39533,18.44318,12.39533,0,12.39533,39.00008,100,0.1798459,0,4.777196,12,24.41467
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,11.30922,8.36,0,-1,0,8.36,107.0373,0.1483145,2.94922,4.080142,8.948315,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798459,12.44014,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,4.836373,4.836373,0,-1,0,4.836373,213.9665,5.257298,0,0,10.34822,5.090919,4.836373,0,0,0,29.59898,0,0,0,39.00008,100,0.1798459,5.320011,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,14.7921,8.36,0,-1,0,8.36,141.405,3.021462,6.432103,7.911314,11.82146,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798459,16.27131,9.45717,0,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,13.55142,8.36,0,-1,0,8.36,148.1467,3.585063,5.191415,6.546557,12.38506,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798459,14.90656,9.908051,0,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,9.602674,8.36,0,-1,0,8.36,133.0461,2.322654,1.242674,2.202942,11.12265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798459,10.56294,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.839327,1.839327,0,-1,0,1.839327,602.6414,9.148415,0,0,11.08455,1.936134,1.839327,0,0,0,29.59898,0,0,0,39.00008,100,0.1798459,2.02326,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,7.273494,7.273494,0,-1,0,7.273494,139.0623,2.458378,0,0,10.11469,7.65631,7.273494,0,0,0,29.59898,0,0,0,39.00008,100,0.1798459,8.000844,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,14.39327,8.36,0,-1,0,8.36,77.34858,0,6.033273,7.4726,6.466341,8.8,8.36,0,0,0,29.59898,0,2.333659,-2.333659,36.54018,93.6926,0.1798459,15.8326,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,10.75453,8.36,0,-1,0,8.36,44.8899,0,2.394526,3.469978,3.752795,8.8,8.36,0,0,2.592954,27.26532,0,5.047204,-5.047204,31.21996,80.05103,0.1798459,11.82998,3.002236,0,31.01811
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,14.12719,8.36,0,-1,0,8.36,8.744514,0,5.76719,7.179909,0.7310414,8.8,8.36,0,0,8.200959,22.21811,0,8.068958,-8.068958,22.71453,58.24228,0.1798459,15.53991,0.5848331,0,22.94916
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.16647,14.14916,0,0,0,22.71453,58.24228,0.1798459,0,0,0,14.14916
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,4.054186,4.054186,0,-1,0,4.054186,0,0,8.881784E-16,0,0,4.267564,4.054186,0,0,17.16647,14.14916,0,4.267564,-4.267564,18.21613,46.70793,0.1798459,4.459605,0,0,14.14916
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90821,9.881592,0,0,0,18.21613,46.70793,0.1798459,0,0,0,9.881592
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90821,9.881592,0,0,0,18.21613,46.70793,0.1798459,0,0,0,9.881592
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.987187,1.987187,0,-1,0,1.987187,0,0,2.220446E-16,0,0,2.091775,1.987187,0,0,21.90821,9.881592,0,2.091775,-2.091775,16.0112,41.05428,0.1798459,2.185905,0,0,9.881592
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,2.189633,2.189633,0,-1,0,2.189633,0,0,0,0,0,2.304877,2.189633,0,0,24.2324,7.789816,0,2.304877,-2.304877,13.58165,34.82467,0.1798459,2.408597,0,0,7.789816
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,1.187669,1.187669,0,-1,0,1.187669,0,0,2.220446E-16,0,0,1.250178,1.187669,0,0,26.79338,5.484939,0,1.250178,-1.250178,12.26385,31.4457,0.1798459,1.306435,0,0,5.484939
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,2.730162,2.730162,0,-1,0,2.730162,0,0,4.440892E-16,0,0,2.873855,2.730162,0,0,28.18246,4.234762,0,2.873855,-2.873855,9.234538,23.67826,0.1798459,3.003178,0,0,4.234762
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.37564,1.360907,0,0,0,9.234538,23.67826,0.1798459,0,0,0,1.360907
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,3.026649,1.292862,0,-1,0,1.292862,0,0,1.733787,2.036452,0,1.360907,1.292862,0,0,31.37564,1.360907,0,1.360907,-1.360907,7.800015,20,0.1798459,3.329314,0,0,1.360907
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,1.320429,1.320429,10.12043,0,2.896468,1.320429,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1800651,1.452472,0,12,0
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.7411183,0.7411183,9.541119,0,2.749903,0.7411183,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1802113,0.8152301,0,12,7.524
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,8.050891,8.050891,12,0,3.372,8.050891,20.66973,0,0,0,1.664097,0,0,3.949109,3.751653,16.16775,15.048,5.415751,0,5.415751,28.79983,73.84557,0.1804643,8.85598,1.331278,12,16.7121
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,4.178407,4.178407,9.408646,0,2.716388,4.178407,125.5619,0,0,0,5.246488,0,0,5.230239,4.968728,10.752,19.92218,10.21521,0,10.21521,38.49084,98.69425,0.1804461,4.596247,4.19719,12,25.16866
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,10.28492,8.36,0,-1,0,8.36,84.8997,0,1.924921,2.953413,7.097614,8.8,8.36,0,0,0.5367877,29.11587,0,1.702386,-1.702386,36.69637,94.09306,0.1804461,11.31341,5.678092,0,36.21348
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,3.838512,3.838512,0,-1,0,3.838512,229.8962,2.355726,0,0,8.824592,4.040539,3.838512,0,0,2.428327,27.41348,2.428327,0,2.428327,39.00008,100,0.1802555,4.222363,7.059673,0,36.23808
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,-1,0,0,0,10.81623,0,0,10.81623,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1802555,0,8.652984,0,40.41521
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,11.78507,8.36,0,-1,0,8.36,151.8276,3.892788,3.42507,4.603577,12.69279,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802555,12.96358,10.15423,0,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,11.4761,8.36,0,-1,0,8.36,142.5803,3.119711,3.116097,4.263707,11.91971,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802555,12.62371,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,2.378376,2.378376,0,-1,0,2.378376,295.0686,4.514287,0,0,7.01784,2.503554,2.378376,0,0,0,29.59898,0,0,0,39.00008,100,0.1802555,2.616214,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.964664,1.964664,0,-1,0,1.964664,143.9486,0.7600389,0,0,2.828107,2.068068,1.964664,0,0,0,29.59898,0,0,0,39.00008,100,0.1802555,2.161131,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,8.95292,8.36,0,-1,0,8.36,32.91924,0,0.5929203,1.488212,2.752049,8.8,8.36,0,0,0,29.59898,0,6.047951,-6.047951,32.62498,83.65362,0.1802555,9.848212,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,15.77005,8.36,0,-1,0,8.36,19.3877,0,7.410053,8.987059,1.620811,8.8,8.36,0,0,6.719946,23.55103,0,7.179189,-7.179189,25.05745,64.24974,0.1802555,17.34706,1.296649,0,25.17184
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.357116,0.357116,0,-1,0,0.357116,84.32379,0,0,0,0.3011338,0.3759116,0.357116,0,0,14.69682,16.37184,0,0.07477784,-0.07477784,24.97863,64.04763,0.1802555,0.3928276,0.240907,0,16.67297
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.77991,16.29706,0,0,0,24.97863,64.04763,0.1802555,0,0,0,16.29706
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.3874322,0.3874322,0,-1,0,0.3874322,0,0,5.551115E-17,0,0,0.4078234,0.3874322,0,0,14.77991,16.29706,0,0.4078234,-0.4078234,24.54874,62.94537,0.1802555,0.4261754,0,0,16.29706
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,14.83358,8.36,0,-1,0,8.36,0,0,6.473583,7.956941,0,8.8,8.36,0,0,15.23305,15.88924,0,8.8,-8.8,15.27273,39.16076,0.1802555,16.31694,0,0,15.88924
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.01082,7.089237,0,0,0,15.27273,39.16076,0.1802555,0,0,0,7.089237
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.8132275,0.8132275,0,-1,0,0.8132275,0,0,0,0,0,0.856029,0.8132275,0,0,25.01082,7.089237,0,0.856029,-0.856029,14.37039,36.84709,0.1802555,0.8945503,0,0,7.089237
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.9301209,0.9301209,0,-1,0,0.9301209,0,0,1.110223E-16,0,0,0.9790747,0.9301209,0,0,25.96197,6.233208,0,0.9790747,-0.9790747,13.33836,34.20085,0.1802555,1.023133,0,0,6.233208
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,1.445292,1.445292,0,-1,0,1.445292,0,0,0,0,0,1.52136,1.445292,0,0,27.04983,5.254133,0,1.52136,-1.52136,11.7347,30.08892,0.1802555,1.589821,0,0,5.254133
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,2.057602,2.057602,0,-1,0,2.057602,0,0,4.440892E-16,0,0,2.165897,2.057602,0,0,28.74023,3.732773,0,2.165897,-2.165897,9.451648,24.23495,0.1802555,2.263362,0,0,3.732773
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.14678,1.566876,0,0,0,9.451648,24.23495,0.1802555,0,0,0,1.566876
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.9431767,0.9431767,0,-1,0,0.9431767,0,0,1.110223E-16,0,0,0.9928176,0.9431767,0,0,31.14678,1.566876,0,0.9928176,-0.9928176,8.405127,21.55156,0.1802555,1.037494,0,0,1.566876
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,1.077784,1.077784,9.877784,0,2.835079,1.077784,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24991,0.5740586,8.36,0,8.36,16.33612,41.8874,0.1804403,1.185562,0,12,0.5740586
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.2168153,0.2168153,9.016815,0,2.617254,0.2168153,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.88991,8.098059,8.36,0,8.36,24.26711,62.22324,0.1805193,0.2384969,0,12,8.098059
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,5.913281,5.913281,12,0,3.372,5.913281,11.28678,0,0,0,0.6674188,0,0,6.086719,5.782383,15.52991,15.62206,6.449802,0,6.449802,30.38593,77.91249,0.1808315,6.504609,0.5339351,12,16.28948
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,10.18736,10.18736,12,0,3.372,10.18736,18.17097,0,0,0,1.851143,0,0,1.812636,1.722004,9.080109,21.42688,3.573147,0,3.573147,33.77571,86.60423,0.1809853,11.2061,1.480914,12,23.27802
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,4.00645,4.00645,0,-1,0,4.00645,105.0951,0,8.881784E-16,0,4.210584,4.217316,4.00645,0,0,5.506962,24.64271,0,0.006731438,-0.006731438,33.76862,86.58603,0.1809853,4.407094,3.368467,0,28.8533
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,10.34036,8.36,0,-1,0,8.36,80.54401,0,1.980365,3.014401,6.733479,8.8,8.36,0,0,5.514441,24.63598,0,2.06652,-2.06652,31.59032,81.00065,0.1809853,11.3744,5.386784,0,31.36946
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,5.165696,5.165696,0,-1,0,5.165696,114.0386,0,0,0,5.890887,5.437575,5.165696,0,0,7.810575,22.56946,0.4533119,0,0.4533119,32.02037,82.10334,0.18095,5.682266,4.712709,0,28.46035
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,4.985715,4.985715,0,-1,0,4.985715,158.2587,0,0,0,7.890329,5.248121,4.985715,0,0,7.357263,22.97744,2.642209,0,2.642209,34.52699,88.53056,0.1807447,5.484286,6.312263,0,30.86777
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,6.378987,6.378987,0,-1,0,6.378987,122.102,0,0,0,7.78887,6.714723,6.378987,0,0,4.715055,25.35543,1.074147,0,1.074147,35.54601,91.14343,0.1806614,7.016885,6.231096,0,33.1443
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.3478985,0.3478985,0,-1,0,0.3478985,1840.774,2.396909,0,0,6.404026,0.3662089,0.3478985,0,0,3.640908,26.32216,3.640908,0,3.640908,39.00008,100,0.1803795,0.3826883,5.12322,0,32.72619
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,8.059921,8.059921,0,-1,0,8.059921,91.83687,0,1.776357E-15,0.5059136,7.401979,8.484128,8.059921,0,0,0,29.59898,0,1.082149,-1.082149,37.85939,97.07517,0.1803795,8.865913,5.921584,0,37.00096
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,1.219339,0,0,2.421726,0,0,0,0,1.202387,28.51683,1.202387,0,1.202387,39.00008,100,0.1802866,0,1.937381,0,30.93856
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,12.12092,8.36,0,-1,0,8.36,10.47223,0,3.76092,4.973012,0.8754788,8.8,8.36,0,0,0,29.59898,0,7.924521,-7.924521,30.6469,78.58163,0.1802866,13.33301,0.7003831,0,30.47446
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,11.98894,8.36,0,-1,0,8.36,4.127864,0,3.628941,4.827835,0.3450895,8.8,8.36,0,0,8.805023,21.67446,0,8.45491,-8.45491,21.73464,55.72974,0.1802866,13.18783,0.2760716,0,22.01955
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,1.144254,1.144254,0,-1,0,1.144254,0,0,0,0,0,1.204478,1.144254,0,0,18.19937,13.21955,0,1.204478,-1.204478,20.46501,52.47428,0.1802866,1.25868,0,0,13.21955
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,6.964922,6.964922,0,-1,0,6.964922,0,0,8.881784E-16,0,0,7.331497,6.964922,0,0,19.53768,12.01507,0,7.331497,-7.331497,12.73693,32.65874,0.1802866,7.661415,0,0,12.01507
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,22.4242,4.449393,0,-1,0,4.449393,0,0,17.9748,20.21722,0,4.683571,4.449393,0,0,27.68379,4.683571,0,4.683571,-4.683571,7.800015,20,0.1802866,24.66661,0,0,4.683571
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,3.779092,0,0,-1,0,0,0,0,3.779092,4.157001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802866,4.157001,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,3.600379,0,0,-1,0,0,0,0,3.600379,3.960417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802866,3.960417,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,3.931848,0,0,-1,0,0,0,0,3.931848,4.325033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802866,4.325033,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,3.260856,0,0,-1,0,0,0,0,3.260856,3.586942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802866,3.586942,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.993666,0,0,-1,0,0,0,0,1.993666,2.193032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802866,2.193032,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,4.534403,0,0,-1,0,0,0,0,4.534403,4.987843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802866,4.987843,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,3.565275,0,0,-1,0,0,0,0,3.565275,3.921802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802866,3.921802,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,1.284823,1.284823,10.08482,0,2.88746,1.284823,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1804934,1.413306,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,4.489293,4.489293,12,0,3.372,4.489293,0,0,0,0,0,0,0,7.510707,7.135172,24.52775,7.524,7.135172,0,7.135172,22.50003,57.69226,0.1808438,4.938222,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,14.25241,14.25241,12,0,3.372,14.25241,15.7632,8.881784E-16,0,0,2.246636,2.370955,2.252407,0,0,17.39258,13.94565,0,0.1243189,-0.1243189,22.36898,57.35625,0.1808438,15.67765,1.797309,12,16.19229
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,9.231222,9.231222,12,0,3.372,9.231222,62.49809,-4.440892E-16,0,0,5.769337,0,0,2.768778,2.630339,17.53071,13.82134,8.399676,0,8.399676,30.33762,77.7886,0.181183,10.15434,4.615469,12,19.59067
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,18.95984,8.36,0,-1,0,8.36,93.79692,0,10.59984,12.49582,7.841423,8.8,8.36,0,0,9.131038,21.38104,0,0.9585773,-0.9585773,29.32719,75.19776,0.181183,20.85582,6.273138,0,29.22247
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,6.9308,6.9308,0,-1,0,6.9308,146.9661,0,0,0,10.18592,7.295579,6.9308,0,0,10.19612,20.42247,2.890345,0,2.890345,32.06921,82.22858,0.1809612,7.62388,8.148739,0,30.60839
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,17.15275,8.36,0,-1,0,8.36,123.2911,0,8.792752,10.50803,10.30713,8.8,8.36,0,0,7.305779,23.02378,1.507134,0,1.507134,33.499,85.8947,0.1808458,18.86803,8.245707,0,33.33091
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,12.50252,8.36,0,-1,0,8.36,152.3916,0,4.142516,5.392767,12.73994,8.8,8.36,0,0,5.798645,24.3802,3.939938,0,3.939938,37.23676,95.47867,0.1805448,13.75277,10.19195,0,37.12014
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,3.982382,3.982382,0,-1,0,3.982382,306.362,6.149816,0,0,12.2005,4.191981,3.982382,0,0,1.858707,27.92614,1.858707,0,1.858707,39.00008,100,0.1804031,4.38062,9.760403,0,40.12664
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,8.053699,8.053699,0,-1,0,8.053699,137.1094,2.564803,0,0.4990683,11.04238,8.477577,8.053699,0,0,0,29.59898,0,0,0,39.00008,100,0.1804031,8.859068,8.833904,0,40.64136
