Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804031,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804031,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.1245769,0.1245769,0,-1,0,0.1245769,2551.257,3.047144,0,0,3.178277,0.1311336,0.1245769,0,0,0,29.59898,0,0,0,39.00008,100,0.1804031,0.1370346,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804031,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,6.954512,6.954512,0,-1,0,6.954512,0,0,8.881784E-16,0,0,7.320539,6.954512,0,0,0,29.59898,0,7.320539,-7.320539,31.28355,80.21407,0.1804031,7.649963,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,19.44691,8.36,0,-1,0,8.36,0,0,11.0869,13.0316,0,8.8,8.36,0,0,8.133932,22.27844,0,8.8,-8.8,22.00754,56.42947,0.1804031,21.39159,0,0,22.27844
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,8.560431,8.36,0,-1,0,8.36,0,0,0.2004311,1.056474,0,8.8,8.36,0,0,17.91171,13.47844,0,8.8,-8.8,12.73152,32.64487,0.1804031,9.416474,0,0,13.47844
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.8115618,0.8115618,0,-1,0,0.8115618,0,0,0,0,0,0.8542756,0.8115618,0,0,27.68949,4.678439,0,0.8542756,-0.8542756,11.83104,30.33593,0.1804031,0.892718,0,0,4.678439
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.5276038,0.5276038,0,-1,0,0.5276038,0,0,0,0,0,0.5553724,0.5276038,0,0,28.63868,3.824163,0,0.5553724,-0.5553724,11.24562,28.83488,0.1804031,0.5803642,0,0,3.824163
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,2.034636,2.034636,0,-1,0,2.034636,0,0,0,0,0,2.141722,2.034636,0,0,29.25576,3.268791,0,2.141722,-2.141722,8.98805,23.04624,0.1804031,2.2381,0,0,3.268791
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,4.819076,1.070716,0,-1,0,1.070716,0,0,3.74836,4.230268,0,1.127069,1.070716,0,0,31.63545,1.127069,0,1.127069,-1.127069,7.800015,20,0.1804031,5.300983,0,0,1.127069
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,2.076977,0,0,-1,0,0,0,0,2.076977,2.284675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804031,2.284675,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,1.410036,0,0,-1,0,0,0,0,1.410036,1.551039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804031,1.551039,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,2.528533,0,0,-1,0,0,0,0,2.528533,2.781387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804031,2.781387,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,4.176616,4.176616,12,0,3.372,4.176616,0,0,0,0,0,0,0,7.823384,7.432215,32.88775,0,7.432215,0,7.432215,14.85083,38.07898,0.1807643,4.594277,0,12,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.45554,6.688993,8.36,0,8.36,22.78183,58.41482,0.1808144,0,0,12,6.688993
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,3.748824,3.748824,11.98588,0,3.368428,3.748824,45.85051,0,0,0,1.718855,0,0,8.237059,7.825206,17.09554,14.21299,9.544061,0,9.544061,31.83612,81.63091,0.1811486,4.123706,1.375084,12,15.93185
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,14.30886,14.30886,12,0,3.372,14.30886,35.10721,0,0,0,5.023442,2.430379,2.30886,0,0,7.551478,22.80265,2.593063,0,2.593063,34.29611,87.93858,0.1812416,15.73975,4.018754,12,27.82609
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,8.278319,8.278319,0,-1,0,8.278319,104.1283,0,0,0.7461513,8.620073,8.714021,8.278319,0,0,4.958415,25.1364,0,0.09394722,-0.09394722,34.19708,87.68465,0.1812416,9.106152,6.896059,0,33.75648
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,17.03271,8.36,0,-1,0,8.36,126.6329,0,8.672711,10.37598,10.58651,8.8,8.36,0,0,5.0628,25.04246,1.786514,0,1.786514,35.89192,92.03038,0.1811066,18.73598,8.469211,0,35.62897
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,16.72042,8.36,0,-1,0,8.36,122.556,0,8.36042,10.03246,10.24568,8.8,8.36,0,0,3.276287,26.65032,1.44568,0,1.44568,37.26341,95.54702,0.1809975,18.39246,8.196544,0,36.896
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,7.403544,7.403544,0,-1,0,7.403544,159.3176,2.171335,0,0,11.79515,7.793204,7.403544,0,0,1.830607,27.95143,1.830607,0,1.830607,39.00008,100,0.1808596,8.143898,9.436117,0,39.74658
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,3.06429,3.06429,0,-1,0,3.06429,342.5261,7.270422,0,0,10.49599,3.225568,3.06429,0,0,0,29.59898,0,0,0,39.00008,100,0.1808596,3.370718,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,12.32361,8.36,0,-1,0,8.36,80.51421,0,3.963613,5.195974,6.730988,8.8,8.36,0,0,0,29.59898,0,2.069013,-2.069013,36.81915,94.40788,0.1808596,13.55597,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,1.020709,1.020709,0,-1,0,1.020709,524.1774,1.976994,0,0,5.350327,1.074431,1.020709,0,0,2.298903,27.52997,2.298903,0,2.298903,39.00008,100,0.1806866,1.12278,4.280262,0,32.88029
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,8.370109,8.36,0,-1,0,8.36,45.1596,0,0.01010865,0.8471195,3.775342,8.8,8.36,0,0,0,29.59898,0,5.024658,-5.024658,33.70362,86.41937,0.1806866,9.20712,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.542701,1.542701,0,-1,0,1.542701,68.22978,0,0,0,1.052581,1.623895,1.542701,0,0,5.582953,24.57432,0,0.5713141,-0.5713141,33.10141,84.87523,0.1806866,1.696971,0.842065,0,25.6269
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,3.712436,3.712436,0,-1,0,3.712436,8.79889,0,4.440892E-16,0,0.3266532,3.907828,3.712436,0,0,6.217747,24.00301,0,3.581175,-3.581175,29.32652,75.19604,0.1806866,4.08368,0.2613226,0,24.32966
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,6.114753,6.114753,0,-1,0,6.114753,0,0,0,0,0,6.436582,6.114753,0,0,10.19683,20.42183,0,6.436582,-6.436582,22.54176,57.79928,0.1806866,6.726228,0,0,20.42183
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,3.640268,3.640268,0,-1,0,3.640268,0,0,0,0,0,3.831861,3.640268,0,0,17.34859,13.98525,0,3.831861,-3.831861,18.50263,47.44254,0.1806866,4.004294,0,0,13.98525
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60621,10.15339,0,0,0,18.50263,47.44254,0.1806866,0,0,0,10.15339
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.60621,10.15339,0,0,0,18.50263,47.44254,0.1806866,0,0,0,10.15339
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,2.967429,2.967429,0,-1,0,2.967429,0,0,0,0,0,3.123609,2.967429,0,0,21.60621,10.15339,0,3.123609,-3.123609,15.21005,39.00006,0.1806866,3.264172,0,0,10.15339
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,2.970824,2.970824,0,-1,0,2.970824,0,0,4.440892E-16,0,0,3.127183,2.970824,0,0,25.07689,7.02978,0,3.127183,-3.127183,11.91371,30.54792,0.1806866,3.267906,0,0,7.02978
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.55153,3.902597,0,0,0,11.91371,30.54792,0.1806866,0,0,0,3.902597
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,2.144037,2.144037,0,-1,0,2.144037,0,0,4.440892E-16,0,0,2.256881,2.144037,0,0,28.55153,3.902597,0,2.256881,-2.256881,9.534753,24.44803,0.1806866,2.35844,0,0,3.902597
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,3.38047,1.56343,0,-1,0,1.56343,0,0,1.81704,2.155087,0,1.645716,1.56343,0,0,31.05918,1.645716,0,1.645716,-1.645716,7.800015,20,0.1806866,3.718517,0,0,1.645716
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,1.289475,0,0,-1,0,0,0,0,1.289475,1.418422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806866,1.418422,0,0,0
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,4.704066,4.704066,12,0,3.372,4.704066,0,0,0,0,0,0,0,7.295934,6.931137,32.88775,0,6.931137,0,6.931137,14.37547,36.8601,0.1810178,5.174473,0,12,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,5.196164,5.196164,12,0,3.372,5.196164,0,0,0,0,0,0,0,6.803836,6.463645,25.95662,6.238024,6.463645,0,6.463645,20.50742,52.58303,0.181325,5.71578,0,12,6.238024
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,10.84365,10.84365,12,0,3.372,10.84365,8.136786,0,0,0,0.8823246,0,0,1.156349,1.098532,19.49297,12.0553,1.980856,0,1.980856,22.38663,57.40149,0.1814083,11.92802,0.7058597,12,12.93763
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,10.55455,10.55455,12,0,3.372,10.55455,33.04626,-2.220446E-16,0,0,3.487885,0,0,1.445446,1.373173,17.51212,13.83807,4.861059,0,4.861059,26.99823,69.2261,0.1815963,11.61001,2.790308,12,17.32596
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,9.138823,8.36,0,-1,0,8.36,48.31826,0,0.7788225,1.692705,4.039407,8.8,8.36,0,0,12.65106,18.21303,0,4.760593,-4.760593,21.98013,56.35919,0.1815963,10.0527,3.231526,0,22.25243
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,5.850243,5.850243,0,-1,0,5.850243,150.6654,0,0,0,8.814292,6.15815,5.850243,0,0,17.9406,13.45243,2.656142,0,2.656142,24.49996,62.82029,0.1813976,6.435267,7.051434,0,22.26673
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,12.14295,8.36,0,-1,0,8.36,73.03747,0,3.782953,4.997248,6.105933,8.8,8.36,0,0,15.28446,15.84296,0,2.694067,-2.694067,21.66017,55.53878,0.1813976,13.35725,4.884746,0,21.94889
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,5.321629,5.321629,0,-1,0,5.321629,157.6335,0,0,0,8.388669,5.601715,5.321629,0,0,18.27787,13.14889,2.786954,0,2.786954,24.3041,62.31809,0.1811896,5.853792,6.710935,0,21.53756
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,12.77406,8.36,0,-1,0,8.36,115.566,0,4.414064,5.691471,9.661321,8.8,8.36,0,0,15.49092,15.65715,0.8613205,0,0.8613205,25.12123,64.41327,0.1811254,14.05147,7.729056,0,25.31847
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,8.78664,8.36,0,-1,0,8.36,72.0935,0,0.4266404,1.305305,6.027016,8.8,8.36,0,0,14.6296,16.43234,0,2.772984,-2.772984,22.19824,56.91846,0.1811254,9.665304,4.821613,0,22.45936
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,7.194151,7.194151,0,-1,0,7.194151,50.26909,0,0,0,3.616434,7.572791,7.194151,0,0,17.71069,13.65936,0,3.956357,-3.956357,18.02788,46.22523,0.1811254,7.913567,2.893147,0,17.27579
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,1.075549,1.075549,0,-1,0,1.075549,286.5481,0,0,0,3.081966,1.132157,1.075549,0,0,22.10664,9.703001,1.949809,0,1.949809,19.87763,50.96817,0.1809802,1.183104,2.465573,0,12.78497
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,3.316247,3.316247,0,-1,0,3.316247,54.01307,0,0,0,1.791207,3.490787,3.316247,0,0,20.15683,11.45783,0,1.69958,-1.69958,18.08611,46.37456,0.1809802,3.647872,1.432966,0,13.24904
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0,0,0,0.6218672,0,0,0,0,22.04525,9.758249,0.6218672,0,0.6218672,18.67607,47.88726,0.1809339,0,0.4974938,0,10.38012
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,18.71096,8.36,0,-1,0,8.36,0,0,10.35096,12.22206,0,8.8,8.36,0,0,21.42339,10.31793,0,8.8,-8.8,9.400054,24.10266,0.1809339,20.58206,0,0,10.31793
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,14.52126,1.442033,0,-1,0,1.442033,0,0,13.07922,14.53135,0,1.51793,1.442033,0,0,31.20116,1.51793,0,1.51793,-1.51793,7.800015,20,0.1809339,15.97338,0,0,1.51793
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,2.535719,0,0,-1,0,0,0,0,2.535719,2.789291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,2.789291,0,0,0
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,2.24969,0,0,-1,0,0,0,0,2.24969,2.474659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,2.474659,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,2.932239,0,0,-1,0,0,0,0,2.932239,3.225463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,3.225463,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,3.220402,0,0,-1,0,0,0,0,3.220402,3.542442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,3.542442,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.761534,0,0,-1,0,0,0,0,1.761534,1.937687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,1.937687,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.9943754,0,0,-1,0,0,0,0,0.9943754,1.093813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,1.093813,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809339,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.003277619,0.003277619,8.803278,0,2.563229,0.003277619,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809826,0.003605381,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,5.370973,5.370973,12,0,3.372,5.370973,45.77987,0,0,0,2.458824,0,0,6.629027,6.297576,24.52775,7.524,8.7564,0,8.7564,24.03806,61.63593,0.1813643,5.90807,1.967059,12,9.982824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,3.497743,3.497743,11.46164,0,3.235795,3.497743,151.91,-8.881784E-16,0,0,5.313421,0,0,7.963895,7.5657,15.77135,15.40476,12.87912,0,12.87912,36.25627,92.9646,0.1813817,3.847518,4.250737,12,20.71818
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,5.355213,0,0,8.247445,0,0,0,0,2.892232,26.99597,2.892232,0,2.892232,39.00008,100,0.181169,0,6.597956,0,35.24342
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,9.85778,8.36,0,-1,0,8.36,98.96104,0,1.497779,2.483557,8.273144,8.8,8.36,0,0,0,29.59898,0,0.5268564,-0.5268564,38.44472,98.57601,0.181169,10.84356,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,-1,0,0,0,7.352355,0,0,7.93775,0,0,0,0,0.585396,29.07212,0.585396,0,0.585396,39.00008,100,0.181126,0,6.3502,0,37.00987
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,8.401176,8.36,0,-1,0,8.36,113.6054,0.6974085,0.04117633,0.881294,9.497409,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181126,9.241294,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,11.47648,8.36,0,-1,0,8.36,157.7737,4.389884,3.11648,4.264128,13.18988,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181126,12.62413,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,5.88395,5.88395,0,-1,0,5.88395,209.1754,6.114144,0,0,12.30778,6.193631,5.88395,0,0,0,29.59898,0,0,0,39.00008,100,0.181126,6.472345,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,2.709497,2.709497,0,-1,0,2.709497,284.707,4.862027,0,0,7.71413,2.852103,2.709497,0,0,0,29.59898,0,0,0,39.00008,100,0.181126,2.980447,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,9.966485,8.36,0,-1,0,8.36,68.13023,0,1.606485,2.603133,5.695687,8.8,8.36,0,0,0,29.59898,0,3.104313,-3.104313,35.72784,91.60967,0.181126,10.96313,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,2.848905,2.848905,0,-1,0,2.848905,104.6454,0,4.440892E-16,0,2.981248,2.998847,2.848905,0,0,3.449237,26.49467,0,0.01759927,-0.01759927,35.70929,91.56211,0.181126,3.133795,2.384998,0,29.47591
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,3.195033,3.195033,0,-1,0,3.195033,22.35955,0,0,0,0.7143952,3.363193,3.195033,0,0,3.468791,26.47707,0,2.648798,-2.648798,32.91722,84.40295,0.181126,3.514536,0.5715162,0,27.19146
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.4119,23.82827,0,0,0,32.91722,84.40295,0.181126,0,0,0,23.82827
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,5.021777,5.021777,0,-1,0,5.021777,0,0,0,0,0,5.286081,5.021777,0,0,6.4119,23.82827,0,5.286081,-5.286081,27.3452,70.11575,0.181126,5.523955,0,0,23.82827
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,6.934941,6.934941,0,-1,0,6.934941,0,0,8.881784E-16,0,0,7.299938,6.934941,0,0,12.28532,18.54219,0,7.299938,-7.299938,19.65039,50.38551,0.181126,7.628435,0,0,18.54219
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,4.999361,4.999361,0,-1,0,4.999361,0,0,8.881784E-16,0,0,5.262485,4.999361,0,0,20.39637,11.24225,0,5.262485,-5.262485,14.10324,36.16208,0.181126,5.499296,0,0,11.24225
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.9192281,0.9192281,0,-1,0,0.9192281,0,0,1.110223E-16,0,0,0.9676085,0.9192281,0,0,26.24357,5.979764,0,0.9676085,-0.9676085,13.08329,33.54684,0.181126,1.011151,0,0,5.979764
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.31869,5.012156,0,0,0,13.08329,33.54684,0.181126,0,0,0,5.012156
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,2.656766,2.656766,0,-1,0,2.656766,0,0,4.440892E-16,0,0,2.796596,2.656766,0,0,27.31869,5.012156,0,2.796596,-2.796596,10.13542,25.98821,0.181126,2.922442,0,0,5.012156
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.42602,2.21556,0,0,0,10.13542,25.98821,0.181126,0,0,0,2.21556
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,4.421542,2.104782,0,-1,0,2.104782,0,0,2.31676,2.758914,0,2.21556,2.104782,0,0,30.42602,2.21556,0,2.21556,-2.21556,7.800015,20,0.181126,4.863696,0,0,2.21556
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.970379,0,0,-1,0,0,0,0,1.970379,2.167417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181126,2.167417,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.9475407,0.9475407,9.74754,0,2.802128,0.9475407,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812806,1.042295,0,12,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,4.440487,4.440487,12,0,3.372,4.440487,0,0,0,0,0,0,0,7.559513,7.181537,24.52775,7.524,7.181537,0,7.181537,22.54401,57.80504,0.1816122,4.884536,0,12,7.524
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,2.954555,2.954555,11.75455,0,3.309902,2.954555,27.15727,0,0,0,0.8023764,0,0,8.8,8.36,17.34622,13.98738,9.162376,0,9.162376,31.23621,80.09267,0.1819321,3.25001,0.6419011,12,14.78976
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,15.7257,15.7257,12,0,3.372,15.7257,18.56515,4.440892E-16,0,0,2.9195,3.921792,3.725703,0,0,8.18384,22.23352,0,1.002292,-1.002292,30.1797,77.38368,0.1819321,17.29827,2.3356,12,25.15302
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,2.488071,2.488071,0,-1,0,2.488071,237.016,0,0,0,5.897129,2.619023,2.488071,0,0,9.297498,21.23123,3.278106,0,3.278106,33.28958,85.35773,0.181693,2.736879,4.717703,0,27.12836
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,7.87954,7.87954,0,-1,0,7.87954,72.90623,0,0,0.307494,5.744675,8.294252,7.87954,0,0,6.019392,24.18152,0,2.549577,-2.549577,30.60209,78.46674,0.181693,8.667494,4.59574,0,29.9262
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,12.85779,8.36,0,-1,0,8.36,56.31728,0,4.497795,5.783575,4.708124,8.8,8.36,0,0,8.852256,21.63195,0,4.091876,-4.091876,26.28888,67.40723,0.181693,14.14357,3.766499,0,26.34007
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,4.731146,4.731146,0,-1,0,4.731146,142.7924,0,0,0,6.755716,4.980154,4.731146,0,0,13.39878,17.54007,1.775562,0,1.775562,27.97332,71.72632,0.1815638,5.204261,5.404573,0,24.29579
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,2.794351,2.794351,0,-1,0,2.794351,268.3782,0,0,0,7.49943,2.941422,2.794351,0,0,11.62322,19.13808,4.558008,0,4.558008,32.29743,82.81375,0.1812329,3.073786,5.999544,0,26.63751
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,14.48324,8.36,0,-1,0,8.36,127.0445,0,6.123237,7.571561,10.62092,8.8,8.36,0,0,7.065215,23.24029,1.82092,0,1.82092,34.0249,87.24316,0.181101,15.93156,8.496736,0,33.86121
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,11.24611,8.36,0,-1,0,8.36,105.5309,0,2.886108,4.010718,8.822384,8.8,8.36,0,0,5.244295,24.87911,0.02238356,0,0.02238356,34.04614,87.29762,0.1810994,12.37072,7.057907,0,33.7015
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,9.293315,8.36,0,-1,0,8.36,69.30212,0,0.9333147,1.862646,5.793657,8.8,8.36,0,0,5.221911,24.89926,0,3.006343,-3.006343,30.87717,79.17208,0.1810994,10.22265,4.634925,0,30.69291
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,10.48433,8.36,0,-1,0,8.36,38.77891,0,2.12433,3.172763,3.241917,8.8,8.36,0,0,8.562292,21.89292,0,5.558083,-5.558083,25.01844,64.14972,0.1810994,11.53276,2.593534,0,25.13483
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,18.73636,8.36,0,-1,0,8.36,6.010193,0,10.37636,12.25,0.5024521,8.8,8.36,0,0,14.73794,16.33483,0,8.297548,-8.297548,16.27206,41.72314,0.1810994,20.61,0.4019617,0,16.83728
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,11.18575,7.63542,0,-1,0,7.63542,0,0,3.550334,4.66891,0,8.037284,7.63542,0,0,23.95744,8.037284,0,8.037284,-8.037284,7.800015,20,0.1810994,12.30433,0,0,8.037284
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,2.721161,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.721161,2.993277,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810994,2.993277,0,0,8.426001E-16
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,11.9166,0,0,-1,0,0,0,0,11.9166,13.10825,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1810994,13.10825,0,0,8.426001E-16
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,2.008173,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.008173,2.20899,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810994,2.20899,0,0,8.426001E-16
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,5.150135,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.150135,5.665149,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810994,5.665149,0,0,8.426001E-16
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,2.118219,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.118219,2.330041,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810994,2.330041,0,0,8.426001E-16
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,1.186877,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.186877,1.305564,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810994,1.305564,0,0,8.426001E-16
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,2.715327,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.715327,2.98686,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1810994,2.98686,0,0,8.426001E-16
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1810994,0,0,0,8.426001E-16
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1810994,0,0,0,8.426001E-16
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,4.636495,4.636495,12,0,3.372,4.636495,0,0,0,0,0,0,0,7.363505,6.995329,32.88775,8.426001E-16,6.995329,0,6.995329,14.43637,37.01625,0.1814194,5.100145,0,12,8.426001E-16
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,2.205098,2.205098,11.0051,0,3.12029,2.205098,0,0,0,0,0,0,0,8.8,8.36,25.89242,6.295796,8.36,0,8.36,22.36736,57.35209,0.1817107,2.425608,0,12,6.295796
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,11.48412,11.48412,12,0,3.372,11.48412,13.81774,0,0,0,1.586847,0,0,0.5158764,0.4900825,17.53242,13.8198,2.076929,0,2.076929,24.33771,62.40425,0.1817867,12.63254,1.269477,12,15.40664
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.6765016,0.6765016,9.476501,0,2.733555,0.6765016,701.0032,1.776357E-15,0,0,4.742298,0,0,8.8,8.36,15.45549,15.68903,13.1023,0,13.1023,36.76764,94.27581,0.1815652,0.7441517,3.793838,12,20.43133
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,13.91842,8.36,0,-1,0,8.36,94.22176,0,5.558417,6.950258,7.876939,8.8,8.36,0,0,2.353197,27.4811,0,0.9230609,-0.9230609,35.79465,91.78097,0.1815652,15.31026,6.301551,0,35.35804
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,4.199948,4.199948,0,-1,0,4.199948,217.5156,1.335723,0,0,9.135541,4.420998,4.199948,0,0,3.37882,26.55804,3.37882,0,3.37882,39.00008,100,0.1813233,4.619943,7.308433,0,35.69358
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,15.31094,8.36,0,-1,0,8.36,145.3952,3.355039,6.950935,8.482029,12.15504,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813233,16.84203,9.724031,0,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,11.25099,8.36,0,-1,0,8.36,146.2791,3.42893,2.890992,4.016091,12.22893,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813233,12.37609,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,7.001485,7.001485,0,-1,0,7.001485,177.8927,5.085146,0,0,12.45513,7.369985,7.001485,0,0,0,29.59898,0,0,0,39.00008,100,0.1813233,7.701634,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,10.34099,8.36,0,-1,0,8.36,119.3301,1.176,1.980989,3.015088,9.976,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813233,11.37509,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,8.283158,8.283158,0,-1,0,8.283158,77.11879,0,0,0.7514737,6.387871,8.719113,8.283158,0,0,0,29.59898,0,2.331243,-2.331243,36.54273,93.69913,0.1813233,9.111474,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,7.208348,7.208348,0,-1,0,7.208348,90.03065,0,8.881784E-16,0,6.489723,7.587735,7.208348,0,0,2.59027,27.26774,0,1.098012,-1.098012,35.38533,90.73142,0.1813233,7.929183,5.191778,0,33.75746
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,16.97543,8.36,0,-1,0,8.36,32.67775,0,8.615425,10.31297,2.73186,8.8,8.36,0,0,3.810283,26.16972,0,6.06814,-6.06814,28.98895,74.33048,0.1813233,18.67297,2.185488,0,28.90158
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,10.54158,8.36,0,-1,0,8.36,5.482248,0,2.181584,3.235743,0.4583159,8.8,8.36,0,0,10.55266,20.10158,0,8.341684,-8.341684,20.19604,51.78461,0.1813233,11.59574,0.3666528,0,20.5599
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8212,11.7599,0,0,0,20.19604,51.78461,0.1813233,0,0,0,11.7599
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,10.52179,8.36,0,-1,0,8.36,0,0,2.161789,3.213968,0,8.8,8.36,0,0,19.8212,11.7599,0,8.8,-8.8,10.92002,28,0.1813233,11.57397,0,0,11.7599
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,9.821882,2.811904,0,-1,0,2.811904,0,0,7.009978,7.992166,0,2.959899,2.811904,0,0,29.59898,2.959899,0,2.959899,-2.959899,7.800015,20,0.1813233,10.80407,0,0,2.959899
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,5.585873,0,0,-1,0,0,0,0,5.585873,6.14446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813233,6.14446,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,2.064154,0,0,-1,0,0,0,0,2.064154,2.27057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813233,2.27057,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,3.463609,0,0,-1,0,0,0,0,3.463609,3.809969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813233,3.809969,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.752376,0,0,-1,0,0,0,0,1.752376,1.927614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813233,1.927614,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,1.506801,0,0,-1,0,0,0,0,1.506801,1.657482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813233,1.657482,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,4.674864,0,0,-1,0,0,0,0,4.674864,5.142351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813233,5.142351,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.6319461,0,0,-1,0,0,0,0,0.6319461,0.6951408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813233,0.6951408,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,8.193116,8.193116,12,0,3.372,8.193116,0,0,0,0,0,0,0,3.806884,3.616539,32.88775,0,3.616539,0,3.616539,11.23097,28.79729,0.1814864,9.012428,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,2.200639,2.200639,11.00064,0,3.119162,2.200639,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.27121,3.254886,8.36,0,8.36,19.16196,49.13313,0.1817736,2.420703,0,12,3.254886
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,4.982128,4.982128,12,0,3.372,4.982128,29.16189,0,0,0,1.452883,0,0,7.017872,6.666978,20.91121,10.77889,8.119861,0,8.119861,26.86514,68.88483,0.1821196,5.480341,1.162306,12,12.23177
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,20.82895,20.36,12,0,3.372,20.36,15.14285,0,0.4689471,2.551842,3.083084,8.8,8.36,0,0,12.79135,18.08676,0,5.716917,-5.716917,20.83898,53.43317,0.1821196,22.91184,2.466467,12,21.16984
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,1.258609,1.258609,0,-1,0,1.258609,326.1998,0,0,0,4.10558,1.324852,1.258609,0,0,19.14348,12.36984,2.780729,0,2.780729,23.47701,60.19733,0.1819218,1.38447,3.284464,0,16.47542
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,9.981011,8.36,0,-1,0,8.36,91.64726,0,1.621011,2.619113,7.661711,8.8,8.36,0,0,16.36275,14.8725,0,1.138289,-1.138289,22.27715,57.12077,0.1819218,10.97911,6.129369,0,22.53421
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,12.10334,8.36,0,-1,0,8.36,129.3166,0,3.743344,4.953678,10.81087,8.8,8.36,0,0,17.62752,13.73421,2.010869,0,2.010869,24.18482,62.01224,0.181779,13.31368,8.648695,0,24.54508
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,8.63404,8.36,0,-1,0,8.36,119.2109,0,0.2740402,1.137444,9.96603,8.8,8.36,0,0,15.61665,15.54399,1.16603,0,1.16603,25.29102,64.84863,0.1816963,9.497444,7.972824,0,25.51002
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,5.577075,5.577075,0,-1,0,5.577075,193.7224,0,0,0,10.80405,5.870605,5.577075,0,0,14.45062,16.59342,4.933441,0,4.933441,29.97129,76.8493,0.1813472,6.134783,8.643237,0,27.39746
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,7.532424,7.532424,0,-1,0,7.532424,95.63835,0,0,0,7.203886,7.928868,7.532424,0,0,9.51718,21.03352,0,0.7249815,-0.7249815,29.20709,74.88982,0.1813472,8.285666,5.763109,0,28.2374
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,6.804742,6.804742,0,-1,0,6.804742,98.64133,0,0,0,6.712288,7.162886,6.804742,0,0,10.32272,20.30853,0,0.4505979,-0.4505979,28.73212,73.67195,0.1813472,7.485216,5.369831,0,27.02082
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,0,0,0,3.349883,0,0,0,0,10.82338,19.85794,3.349883,0,3.349883,31.9101,81.82059,0.1811109,0,2.679906,0,23.20782
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,11.99757,8.36,0,-1,0,8.36,21.11202,0,3.637572,4.837328,1.764965,8.8,8.36,0,0,7.473497,22.87283,0,7.035035,-7.035035,24.49452,62.80633,0.1811109,13.19733,1.411972,0,24.6378
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,12.95435,8.36,0,-1,0,8.36,6.722239,0,4.594354,5.889789,0.5619792,8.8,8.36,0,0,15.2902,15.8378,0,8.238021,-8.238021,15.81088,40.54064,0.1811109,14.24979,0.4495833,0,16.39977
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,14.26429,7.219786,0,-1,0,7.219786,0,0,7.044508,8.470938,0,7.599775,7.219786,0,0,24.44356,7.599775,0,7.599775,-7.599775,7.800015,20,0.1811109,15.69072,0,0,7.599775
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,10.25744,0,0,-1,0,0,0,0,10.25744,11.28319,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1811109,11.28319,0,0,8.426001E-16
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1811109,0,0,0,8.426001E-16
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,3.37024,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.37024,3.707265,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1811109,3.707265,0,0,8.426001E-16
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.854781,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.854781,2.040259,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1811109,2.040259,0,0,8.426001E-16
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,2.877801,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.877801,3.165581,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1811109,3.165581,0,0,8.426001E-16
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,4.265179,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.265179,4.691697,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1811109,4.691697,0,0,8.426001E-16
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,4.499109,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.499109,4.949019,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1811109,4.949019,0,0,8.426001E-16
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,4.550292,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.550292,5.005321,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1811109,5.005321,0,0,8.426001E-16
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,2.539947,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.539947,2.793942,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1811109,2.793942,0,0,8.426001E-16
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,1.187833,1.187833,9.987833,0,2.862922,1.187833,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1812855,1.306616,0,12,8.426001E-16
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,4.746965,4.746965,12,0,3.372,4.746965,0,0,0,0,0,0,0,7.253035,6.890383,24.52775,7.524,6.890383,0,6.890383,22.2678,57.09681,0.1815908,5.221662,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,2.517595,2.517595,11.31759,0,3.199352,2.517595,59.89819,1.776357E-15,0,0,1.507994,0,0,8.8,8.36,17.63737,13.72534,9.867993,0,9.867993,31.6294,81.10086,0.1818012,2.769354,1.206395,12,15.23334
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.648233,1.648233,0,0,0,1.648233,271.2894,0,0,0,4.471481,1.734982,1.648233,0,0,7.769377,22.60654,2.736499,0,2.736499,34.22547,87.75744,0.1816098,1.813056,3.577184,0,27.07802
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,2.789234,0,0,7.822113,0,0,0,0,5.032878,25.06939,5.032878,0,5.032878,39.00008,100,0.1812588,0,6.25769,0,32.8915
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,4.99331,4.99331,0,-1,0,4.99331,161.5109,2.808624,0,0,8.064739,5.256116,4.99331,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,5.492641,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,-1,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,5.07717,5.07717,0,-1,0,5.07717,258.8214,7.796414,0,0,13.1408,5.344389,5.07717,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,5.584887,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,7.203814,7.203814,0,-1,0,7.203814,179.1287,5.321139,0,0,12.9041,7.582963,7.203814,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,7.924196,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,13.87594,8.36,0,-1,0,8.36,89.79346,0,5.51594,6.903534,7.506733,8.8,8.36,0,0,0,29.59898,0,1.293267,-1.293267,37.63686,96.50456,0.1812588,15.26353,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,8.630686,8.36,0,-1,0,8.36,49.33174,0,0.2706858,1.133754,4.124133,8.8,8.36,0,0,1.436963,28.30571,0,4.675867,-4.675867,32.70806,83.86665,0.1812588,9.493754,3.299307,0,32.42984
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,15.27138,8.36,0,-1,0,8.36,20.21595,0,6.911381,8.438519,1.690053,8.8,8.36,0,0,6.632371,23.62984,0,7.109947,-7.109947,25.21352,64.64991,0.1812588,16.79852,1.352043,0,25.3199
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,7.91648,7.91648,0,-1,0,7.91648,6.982882,0,8.881784E-16,0.3481274,0.5527984,8.333137,7.91648,0,0,14.53231,16.5199,0,7.780338,-7.780338,17.01232,43.62125,0.1812588,8.708127,0.4422387,0,17.0727
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,13.63611,8.302582,0,-1,0,8.302582,0,0,5.333532,6.697144,0,8.73956,8.302582,0,0,23.17713,8.73956,0,8.73956,-8.73956,7.800015,20,0.1812588,14.99973,0,0,8.73956
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,9.663056,0,0,-1,0,0,0,0,9.663056,10.62936,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1812588,10.62936,0,0,8.426001E-16
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.370979,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.370979,0.4080769,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1812588,0.4080769,0,0,8.426001E-16
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,3.91444,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.91444,4.305884,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1812588,4.305884,0,0,8.426001E-16
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,2.809412,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.809412,3.090353,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1812588,3.090353,0,0,8.426001E-16
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1812588,0,0,0,8.426001E-16
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1812588,0,0,0,8.426001E-16
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,2.746854,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.746854,3.021539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1812588,3.021539,0,0,8.426001E-16
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,1.163194,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.163194,1.279513,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1812588,1.279513,0,0,8.426001E-16
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.776704,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.776704,0.8543745,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1812588,0.8543745,0,0,8.426001E-16
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.6113912,0.6113912,9.411391,0,2.717082,0.6113912,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1813687,0.6725303,0,12,8.426001E-16
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1814122,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,4.06898,4.06898,11.55184,0,3.258616,4.06898,50.27155,0,0,0,2.045539,0,0,7.482862,7.108719,16.16775,15.048,9.154259,0,9.154259,32.34649,82.93956,0.1816949,4.475878,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,7.217971,7.217971,0,0,0,7.217971,55.09329,0,0,0,3.976618,7.597865,7.217971,0,0,7.013495,23.28683,0,3.621247,-3.621247,28.52936,73.15207,0.1816949,7.939768,3.181294,0,27.26345
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,14.2235,8.36,0,-1,0,8.36,96.76062,0,5.863503,7.285853,8.089188,8.8,8.36,0,0,11.0371,19.66559,0,0.7108122,-0.7108122,27.7801,71.23089,0.1816949,15.64585,6.47135,0,27.75477
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,2.788138,2.788138,0,-1,0,2.788138,298.5282,0,0,0,8.323377,2.934882,2.788138,0,0,11.82689,18.95477,5.388494,0,5.388494,32.89207,84.33849,0.1813234,3.066952,6.658701,0,27.27815
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,9.919702,8.36,0,-1,0,8.36,126.5926,0,1.559701,2.551671,10.58314,8.8,8.36,0,0,6.438399,23.80442,1.783142,0,1.783142,34.58371,88.67601,0.1812008,10.91167,8.466514,0,34.38756
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.887137,1.887137,0,-1,0,1.887137,530.9646,3.378313,0,0,10.02003,1.98646,1.887137,0,0,4.655257,25.40925,4.655257,0,4.655257,39.00008,100,0.1808815,2.075851,8.016024,0,35.42928
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,-1,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808815,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.693294,0.693294,0,-1,0,0.693294,1422.642,9.133311,0,0,9.863094,0.7297831,0.693294,0,0,0,29.59898,0,0,0,39.00008,100,0.1808815,0.7626234,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,13.01064,8.36,0,-1,0,8.36,69.29146,0,4.650645,5.95171,5.792766,8.8,8.36,0,0,0,29.59898,0,3.007234,-3.007234,35.83017,91.87206,0.1808815,14.31171,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.08148794,0.08148794,0,-1,0,0.08148794,3352.303,0,0,0,2.731722,0.08577678,0.08148794,0,0,3.341371,26.59174,2.645946,0,2.645946,38.34034,98.30836,0.1807005,0.08963674,2.185378,0,29.32347
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,15.8628,8.36,0,-1,0,8.36,20.2861,0,7.502803,9.089083,1.695918,8.8,8.36,0,0,0.6954253,28.97309,0,7.104083,-7.104083,30.85198,79.10748,0.1807005,17.44908,1.356734,0,30.66901
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,16.74428,8.36,0,-1,0,8.36,5.072056,0,8.384279,10.05871,0.4240239,8.8,8.36,0,0,8.58885,21.86901,0,8.375977,-8.375977,22.02292,56.46893,0.1807005,18.41871,0.3392191,0,22.29304
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.89549,13.49304,0,0,0,22.02292,56.46893,0.1807005,0,0,0,13.49304
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,8.806073,8.36,0,-1,0,8.36,0,0,0.4460734,1.326681,0,8.8,8.36,0,0,17.89549,13.49304,0,8.8,-8.8,12.74691,32.68432,0.1807005,9.686681,0,0,13.49304
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,9.055907,4.458385,0,-1,0,4.458385,0,0,4.597522,5.503113,0,4.693037,4.458385,0,0,27.67327,4.693037,0,4.693037,-4.693037,7.800015,20,0.1807005,9.961498,0,0,4.693037
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.575233,0,0,-1,0,0,0,0,1.575233,1.732756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807005,1.732756,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807005,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,5.766063,0,0,-1,0,0,0,0,5.766063,6.342669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807005,6.342669,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,1.192574,0,0,-1,0,0,0,0,1.192574,1.311831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807005,1.311831,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.650528,0,0,-1,0,0,0,0,1.650528,1.815581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807005,1.815581,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,3.502185,0,0,-1,0,0,0,0,3.502185,3.852403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807005,3.852403,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,3.623171,0,0,-1,0,0,0,0,3.623171,3.985488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807005,3.985488,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.980165,1.980165,10.78016,0,3.063382,1.980165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809555,2.178182,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,2.208706,2.208706,11.00871,0,3.121202,2.208706,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181233,2.429576,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,3.386935,3.386935,11.51256,0,3.248678,3.386935,74.01065,0,0,0,2.506692,0,0,8.125626,7.719345,16.16775,15.048,10.22604,0,10.22604,33.36327,85.54668,0.181435,3.725628,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,8.435804,8.435804,8.834561,0,2.571144,8.435804,65.45876,0,0,0,5.521973,0,0,0.3987567,0.3788188,5.941717,24.25143,5.900792,0,5.900792,38.96125,99.90045,0.1816278,9.279385,4.417578,12,29.77341
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,2.650806,2.650806,0,-1,0,2.650806,324.294,5.765158,0,0,8.596406,2.790323,2.650806,0,0,0.04092503,29.56215,0.04092503,0,0.04092503,39.00008,100,0.181625,2.915887,6.877125,0,38.15855
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,6.89849,6.89849,0,-1,0,6.89849,143.8133,2.659376,0,0,9.920944,7.261569,6.89849,0,0,0,29.59898,0,0,0,39.00008,100,0.181625,7.588339,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,12.42158,8.36,0,-1,0,8.36,155.5529,4.204224,4.061578,5.303736,13.00422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181625,13.66374,10.40338,0,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,9.623012,8.36,0,-1,0,8.36,151.8526,3.89488,1.263011,2.225312,12.69488,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181625,10.58531,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,7.332014,7.332014,0,-1,0,7.332014,144.7815,2.897493,0,0,10.6154,7.71791,7.332014,0,0,0,29.59898,0,0,0,39.00008,100,0.181625,8.065216,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,7.915639,7.915639,0,-1,0,7.915639,103.8826,0,0,0.3472034,8.222973,8.332253,7.915639,0,0,0,29.59898,0,0.1092792,-0.1092792,38.88489,99.70464,0.181625,8.707204,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,7.767358,7.767358,0,-1,0,7.767358,41.65792,0,0,0.1840936,3.235719,8.176167,7.767358,0,0,0.1214214,29.4897,0,4.940447,-4.940447,33.6772,86.35162,0.181625,8.544093,2.588576,0,32.72542
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,9.983324,8.36,0,-1,0,8.36,49.78337,0,1.623324,2.621656,4.16189,8.8,8.36,0,0,5.610806,24.54925,0,4.63811,-4.63811,28.7882,73.81576,0.181625,10.98166,3.329512,0,28.71114
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,3.713583,3.713583,0,-1,0,3.713583,47.88052,0,4.440892E-16,0,1.778083,3.909034,3.713583,0,0,10.76426,19.91114,0,2.130952,-2.130952,26.54198,68.05623,0.181625,4.084941,1.422466,0,21.68922
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,13.88004,8.36,0,-1,0,8.36,4.076446,0,5.520037,6.908041,0.3407909,8.8,8.36,0,0,13.13199,17.78019,0,8.459209,-8.459209,17.62519,45.19271,0.181625,15.26804,0.2726327,0,18.12098
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,9.205805,8.36,0,-1,0,8.36,0,0,0.8458046,1.766385,0,8.8,8.36,0,0,22.53111,9.320981,0,8.8,-8.8,8.349177,21.40811,0.181625,10.12638,0,0,9.320981
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,11.25325,0.4949318,0,-1,0,0.4949318,0,0,10.75832,11.88364,0,0.5209809,0.4949318,0,0,32.30889,0.5209809,0,0.5209809,-0.5209809,7.800015,20,0.181625,12.37857,0,0,0.5209809
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,12.08851,0,0,-1,0,0,0,0,12.08851,13.29736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,13.29736,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.3321279,0,0,-1,0,0,0,0,0.3321279,0.3653407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,0.3653407,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.8281698,0,0,-1,0,0,0,0,0.8281698,0.9109867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,0.9109867,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.285408,0,0,-1,0,0,0,0,0.285408,0.3139488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,0.3139488,0,0,0
