Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,5.305579,0,0,-1,0,0,0,0,5.305579,5.836137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,5.836137,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,3.95781,0,0,-1,0,0,0,0,3.95781,4.353591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,4.353591,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,1.062809,0,0,-1,0,0,0,0,1.062809,1.16909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,1.16909,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,3.059221,0,0,-1,0,0,0,0,3.059221,3.365143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181625,3.365143,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,4.430338,4.430338,12,0,3.372,4.430338,0,0,0,0,0,0,0,7.569662,7.191179,32.88775,0,7.191179,0,7.191179,14.62217,37.49266,0.1819312,4.873372,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.9661993,0.9661993,9.766199,0,2.806849,0.9661993,0,0,0,0,0,0,0,8.8,8.36,25.69658,6.472061,8.36,0,8.36,22.55316,57.8285,0.1820727,1.062819,0,12,6.472061
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,17.33657,13.99606,10.80932,0,10.80932,32.80778,84.12234,0.1819478,0,1.959453,12,16.44538
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,5.553341,5.553341,0,0,0,5.553341,96.89189,0,0,0,5.380737,5.845622,5.553341,0,0,6.527259,23.72445,0,0.4648849,-0.4648849,32.31775,82.86584,0.1819478,6.108675,4.30459,0,29.10518
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,1.788152,0,0,8.831949,0,0,0,0,7.043798,23.25956,7.043798,0,7.043798,39.00008,100,0.181475,0,7.06556,0,32.09151
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,-1,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181475,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,-1,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181475,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,-1,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181475,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,19.86713,8.36,0,-1,0,8.36,141.9443,3.066545,11.50713,13.49384,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181475,21.85384,9.493236,0,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,4.94923,4.94923,0,-1,0,4.94923,207.8763,5.078558,0,0,10.28827,5.209716,4.94923,0,0,0,29.59898,0,0,0,39.00008,100,0.181475,5.444153,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,3.53588,3.53588,0,-1,0,3.53588,240.4117,4.778691,0,0,8.50067,3.721979,3.53588,0,0,0,29.59898,0,0,0,39.00008,100,0.181475,3.889468,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,8.474801,8.36,0,-1,0,8.36,66.72802,0,0.114801,0.9622811,5.578463,8.8,8.36,0,0,0,29.59898,0,3.221538,-3.221538,35.60428,91.29284,0.181475,9.322281,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,4.214,4.214,0,-1,0,4.214,57.31676,0,8.881784E-16,0,2.415329,4.43579,4.214,0,0,3.579486,26.37744,0,2.020461,-2.020461,33.47453,85.83195,0.181475,4.6354,1.932263,0,28.79277
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.8095946,0.8095946,0,-1,0,0.8095946,49.84924,0,1.110223E-16,0,0.4035768,0.8522049,0.8095946,0,0,5.824443,24.35698,0,0.4486281,-0.4486281,33.00163,84.6194,0.181475,0.8905541,0.3228614,0,24.76056
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,19.5897,8.36,0,-1,0,8.36,0,0,11.2297,13.18867,0,8.8,8.36,0,0,6.322918,23.90835,0,8.8,-8.8,23.72562,60.83479,0.181475,21.54867,0,0,23.90835
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,15.10606,8.36,0,-1,0,8.36,0,0,6.746059,8.256665,0,8.8,8.36,0,0,16.1007,15.10835,0,8.8,-8.8,14.4496,37.05019,0.181475,16.61666,0,0,15.10835
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.85987,1.85987,0,-1,0,1.85987,0,0,2.220446E-16,0,0,1.957758,1.85987,0,0,25.87847,6.308352,0,1.957758,-1.957758,12.38594,31.75877,0.181475,2.045857,0,0,6.308352
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,2.933635,2.933635,0,-1,0,2.933635,0,0,4.440892E-16,0,0,3.088037,2.933635,0,0,28.05376,4.350594,0,3.088037,-3.088037,9.130868,23.41243,0.181475,3.226998,0,0,4.350594
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.899051,1.199429,0,-1,0,1.199429,0,0,0.6996216,0.8895266,0,1.262557,1.199429,0,0,31.48491,1.262557,0,1.262557,-1.262557,7.800015,20,0.181475,2.088956,0,0,1.262557
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.624716,0,0,-1,0,0,0,0,1.624716,1.787188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181475,1.787188,0,0,0
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.5728243,0,0,-1,0,0,0,0,0.5728243,0.6301067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181475,0.6301067,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,2.179193,0,0,-1,0,0,0,0,2.179193,2.397112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181475,2.397112,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,2.118661,0,0,-1,0,0,0,0,2.118661,2.330527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181475,2.330527,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.9790573,0,0,-1,0,0,0,0,0.9790573,1.076963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181475,1.076963,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,3.092991,3.092991,11.89299,0,3.344927,3.092991,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1818268,3.402291,0,12,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,1.336342,1.336342,10.13634,0,2.900495,1.336342,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.182005,1.469976,0,12,7.524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,3.080981,3.080981,11.42207,0,3.225784,3.080981,70.85653,0,0,0,2.183076,0,0,8.341089,7.924035,16.16775,15.048,10.10711,0,10.10711,33.25045,85.25739,0.1821979,3.38908,1.746461,12,17.23108
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,7.97612,7.97612,8.296573,0,2.435033,7.97612,71.75574,0,0,0,5.723324,0,0,0.320453,0.3044303,6.060643,24.1444,6.027754,0,6.027754,38.96888,99.92,0.1823403,8.773732,4.578659,12,29.86772
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,4.657498,4.657498,0,-1,0,4.657498,175.0001,3.215108,0,0,8.150626,4.90263,4.657498,0,0,0.0328886,29.56938,0.0328886,0,0.0328886,39.00008,100,0.1823381,5.123248,6.520501,0,37.72001
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,9.299133,8.36,0,-1,0,8.36,129.4253,2.019954,0.9391334,1.869047,10.81995,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823381,10.22905,8.655964,0,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,5.414955,5.414955,0,-1,0,5.414955,208.8584,5.609636,0,0,11.30959,5.699953,5.414955,0,0,0,29.59898,0,0,0,39.00008,100,0.1823381,5.95645,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,18.16839,8.36,0,-1,0,8.36,126.7817,1.798947,9.808389,11.62523,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823381,19.98523,8.479158,0,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,2.635182,2.635182,0,-1,0,2.635182,477.3657,9.805581,0,0,12.57946,2.773876,2.635182,0,0,0,29.59898,0,0,0,39.00008,100,0.1823381,2.898701,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,9.217658,8.36,0,-1,0,8.36,136.1314,2.580584,0.8576578,1.779424,11.38058,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1823381,10.13942,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,11.36474,8.36,0,-1,0,8.36,97.53237,0,3.004744,4.141218,8.153707,8.8,8.36,0,0,0,29.59898,0,0.6462937,-0.6462937,38.31882,98.2532,0.1823381,12.50122,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,9.898123,8.36,0,-1,0,8.36,72.92104,0,1.538123,2.527936,6.0962,8.8,8.36,0,0,0.7181041,28.95268,0,2.703801,-2.703801,35.46877,90.94538,0.1823381,10.88794,4.876959,0,35.04889
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,12.82913,8.36,0,-1,0,8.36,44.55546,0,4.469131,5.752044,3.724836,8.8,8.36,0,0,3.722327,26.24888,0,5.075164,-5.075164,30.11908,77.22825,0.1823381,14.11204,2.979869,0,29.97372
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,11.54641,8.36,0,-1,0,8.36,5.598945,0,3.186408,4.341049,0.4680718,8.8,8.36,0,0,9.361398,21.17372,0,8.331928,-8.331928,21.33645,54.70874,0.1823381,12.70105,0.3744574,0,21.64179
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,30.2545,8.36,0,-1,0,8.36,0,0,21.8945,24.91995,0,8.8,8.36,0,0,18.6191,12.84179,0,8.8,-8.8,12.06044,30.92414,0.1823381,33.27995,0,0,12.84179
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,23.47965,3.839702,0,-1,0,3.839702,0,0,19.63995,21.98792,0,4.041791,3.839702,0,0,28.39687,4.041791,0,4.041791,-4.041791,7.800015,20,0.1823381,25.82762,0,0,4.041791
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,12.92085,0,0,-1,0,0,0,0,12.92085,14.21293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,14.21293,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,3.60366,0,0,-1,0,0,0,0,3.60366,3.964026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,3.964026,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,2.140984,0,0,-1,0,0,0,0,2.140984,2.355083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,2.355083,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,3.691906,0,0,-1,0,0,0,0,3.691906,4.061097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,4.061097,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,1.25926,0,0,-1,0,0,0,0,1.25926,1.385186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,1.385186,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,2.392988,0,0,-1,0,0,0,0,2.392988,2.632287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,2.632287,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,2.963368,0,0,-1,0,0,0,0,2.963368,3.259705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,3.259705,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.7723919,0,0,-1,0,0,0,0,0.7723919,0.8496311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823381,0.8496311,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.9804,1.9804,10.7804,0,3.063441,1.9804,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.182579,2.178441,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.3429612,0.3429612,9.142962,0,2.649169,0.3429612,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1826516,0.3772573,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,4.182214,4.182214,12,0,3.372,4.182214,41.43274,0,0,0,1.732806,0,0,7.817786,7.426897,16.16775,15.048,9.159702,0,9.159702,32.35166,82.9528,0.182961,4.600435,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,9.085402,9.085402,11.19767,0,3.16901,9.085402,52.66265,0,0,0,4.784614,0,0,2.112265,2.006652,7.008051,23.29173,6.791266,0,6.791266,38.79442,99.47266,0.1831876,9.993941,3.827691,12,28.07635
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,10.42862,8.36,0,-1,0,8.36,78.64745,0,2.068616,3.111478,6.574926,8.8,8.36,0,0,0.2167851,29.40387,0,2.225073,-2.225073,36.44899,93.45875,0.1831876,11.47148,5.259941,0,35.9788
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,2.019198,2.019198,0,-1,0,2.019198,382.7159,2.913231,0,0,7.727791,2.125471,2.019198,0,0,2.689089,27.1788,2.689089,0,2.689089,39.00008,100,0.1830104,2.221117,6.182233,0,34.90659
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,5.225495,5.225495,0,-1,0,5.225495,147.0411,2.183104,0,0,7.683625,5.500521,5.225495,0,0,0,29.59898,0,0,0,39.00008,100,0.1830104,5.748044,6.1469,0,37.2826
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,10.35247,8.36,0,-1,0,8.36,39.21964,0,1.992473,3.027721,3.278762,8.8,8.36,0,0,0,29.59898,0,5.521238,-5.521238,33.18018,85.07722,0.1830104,11.38772,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,-1,0,0,0,2.378363,0,0,8.513072,0,0,0,0,6.134709,24.07774,6.134709,0,6.134709,39.00008,100,0.1826072,0,6.810458,0,32.59081
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,5.03736,5.03736,0,-1,0,5.03736,125.3216,1.010415,0,0,6.312899,5.302484,5.03736,0,0,0,29.59898,0,0,0,39.00008,100,0.1826072,5.541096,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,1.381057,1.381057,0,-1,0,1.381057,449.1375,4.749099,0,0,6.202843,1.453744,1.381057,0,0,0,29.59898,0,0,0,39.00008,100,0.1826072,1.519162,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826072,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,3.628205,3.628205,0,-1,0,3.628205,56.62703,0,0,0,2.054545,3.819163,3.628205,0,0,0,29.59898,0,1.764619,-1.764619,37.14001,95.2306,0.1826072,3.991026,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,11.94761,8.36,0,-1,0,8.36,6.676453,0,3.587606,4.782367,0.5581515,8.8,8.36,0,0,1.960687,27.83436,0,8.241849,-8.241849,28.45234,72.95456,0.1826072,13.14237,0.4465212,0,28.39251
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,6.176665,6.176665,0,-1,0,6.176665,0,0,8.881784E-16,0,0,6.501753,6.176665,0,0,11.1183,19.59251,0,6.501753,-6.501753,21.59889,55.38165,0.1826072,6.794332,0,0,19.59251
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,2.570024,2.570024,0,-1,0,2.570024,0,0,4.440892E-16,0,0,2.705288,2.570024,0,0,18.34247,13.09076,0,2.705288,-2.705288,18.74726,48.06981,0.1826072,2.827026,0,0,13.09076
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,24.22215,8.36,0,-1,0,8.36,0,0,15.86215,18.28436,0,8.8,8.36,0,0,21.34834,10.38547,0,8.8,-8.8,9.471247,24.2852,0.1826072,26.64436,0,0,10.38547
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12612,1.585469,0,0,0,9.471247,24.2852,0.1826072,0,0,0,1.585469
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,2.730913,1.506196,0,-1,0,1.506196,0,0,1.224717,1.497808,0,1.585469,1.506196,0,0,31.12612,1.585469,0,1.585469,-1.585469,7.800015,20,0.1826072,3.004004,0,0,1.585469
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826072,0,0,0,0
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.6215901,0,0,-1,0,0,0,0,0.6215901,0.6837491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826072,0.6837491,0,0,0
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,2.671768,0,0,-1,0,0,0,0,2.671768,2.938945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826072,2.938945,0,0,0
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,3.882854,0,0,-1,0,0,0,0,3.882854,4.271139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826072,4.271139,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.8235891,0,0,-1,0,0,0,0,0.8235891,0.905948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826072,0.905948,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,2.292024,2.292024,11.09202,0,3.142282,2.292024,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1828751,2.521227,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.2365836,0.2365836,9.036584,0,2.622256,0.2365836,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1829351,0.260242,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.1828977,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,5.566893,5.566893,0,0,0,5.566893,17.23649,0,0,0,0.9595369,5.859888,5.566893,0,0,6.680424,23.5866,0,4.900351,-4.900351,27.49705,70.50511,0.1828977,6.123582,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,12.12526,18.68625,2.402675,0,2.402675,29.77643,76.34966,0.1827415,0,1.92214,0,21.08892
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,17.18594,8.36,0,-1,0,8.36,58.97258,0,8.825938,10.54453,4.930108,8.8,8.36,0,0,9.722582,20.84865,0,3.869892,-3.869892,25.6972,65.89013,0.1827415,18.90453,3.944086,0,25.77876
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,16.75004,8.36,0,-1,0,8.36,61.25873,0,8.390038,10.06504,5.12123,8.8,8.36,0,0,14.02246,16.97876,0,3.67877,-3.67877,21.81944,55.94717,0.1827415,18.42504,4.096984,0,22.09999
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,11.79343,8.36,0,-1,0,8.36,53.77403,0,3.43343,4.612773,4.495509,8.8,8.36,0,0,18.10999,13.29999,0,4.304491,-4.304491,17.28211,44.313,0.1827415,12.97277,3.596407,0,17.7955
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,20.70411,8.36,0,-1,0,8.36,92.36971,0,12.34411,14.41453,7.722108,8.8,8.36,0,0,22.89275,8.995502,0,1.077892,-1.077892,16.14591,41.39968,0.1827415,22.77452,6.177687,0,16.71761
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,4.206103,4.206103,0,-1,0,4.206103,108.8202,0,0,0,4.577091,4.427477,4.206103,0,0,24.09041,7.91761,0.1496139,0,0.1496139,16.28785,41.76362,0.1827318,4.626714,3.661673,0,12.4947
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,8.241806,8.241806,0,-1,0,8.241806,39.79733,0,0,0.7931343,3.280019,8.675586,8.241806,0,0,23.9408,8.052262,0,5.395566,-5.395566,10.60042,27.18051,0.1827318,9.065987,2.624015,0,11.33228
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,2.676652,2.676652,0,-1,0,2.676652,35.09986,0,0,0.2419513,0.9395013,2.817528,2.676652,0,0,29.93587,2.656695,0,1.878027,-1.878027,8.620804,22.10458,0.1827318,2.944317,0.751601,0,3.596197
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,10.58954,1.744245,0,-1,0,1.744245,60.62103,0,8.845296,10.70786,1.057379,1.836048,1.744245,0,0,32.02257,0.7786683,0,0.7786683,-0.7786683,7.800015,20,0.1827318,11.64849,0.8459036,0,1.836048
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,7.330266,0.5058925,0,-1,0,0.5058925,105.2632,0,6.824373,7.962113,0.5325184,0.5325184,0.5058925,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,8.063293,0.4260147,0,0.5325184
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,3.640723,0,0,-1,0,0,0,0,3.640723,4.004796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,4.004796,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,10.22399,0,0,-1,0,0,0,0,10.22399,11.24639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,11.24639,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,7.334201,0,0,-1,0,0,0,0,7.334201,8.067621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,8.067621,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,2.925488,0,0,-1,0,0,0,0,2.925488,3.218036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,3.218036,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,5.824979,0,0,-1,0,0,0,0,5.824979,6.407476,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,6.407476,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,2.257541,0,0,-1,0,0,0,0,2.257541,2.483295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,2.483295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,1.423659,0,0,-1,0,0,0,0,1.423659,1.566025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,1.566025,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.782915,0,0,-1,0,0,0,0,1.782915,1.961207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,1.961207,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.2240304,0,0,-1,0,0,0,0,0.2240304,0.2464335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,0.2464335,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827318,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.993539,1.993539,10.79354,0,3.066765,1.993539,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829668,2.192893,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.8087897,0.8087897,9.608789,0,2.767024,0.8087897,187.3078,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1829848,0.8896686,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1828349,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.9835159,0.9835159,0,-1,0,0.9835159,365.3269,0,0,0,3.593048,1.03528,0.9835159,0,0,3.412989,26.52729,2.557768,0,2.557768,38.18874,97.91966,0.1826705,1.081867,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,7.069876,7.069876,0,-1,0,7.069876,90.2399,0,8.881784E-16,0,6.379849,7.441975,7.069876,0,0,0.8552212,28.82928,0,1.062126,-1.062126,37.06916,95.04895,0.1826705,7.776864,5.103879,0,35.20913
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,10.71481,8.36,0,-1,0,8.36,97.5125,0,2.354812,3.426293,8.152045,8.8,8.36,0,0,2.035361,27.76715,0,0.647955,-0.647955,36.38616,93.29766,0.1826705,11.78629,6.521636,0,35.9192
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,5.44958,5.44958,0,-1,0,5.44958,157.5543,0.09433838,0,0,8.586049,5.7364,5.44958,0,0,2.755311,27.1192,2.755311,0,2.755311,39.00008,100,0.1824939,5.994538,6.868839,0,35.70525
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,-1,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824939,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,12.31428,8.36,0,-1,0,8.36,49.96352,0,3.954276,5.185703,4.17695,8.8,8.36,0,0,0,29.59898,0,4.62305,-4.62305,34.12696,87.50484,0.1824939,13.5457,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,17.57465,8.36,0,-1,0,8.36,43.54626,0,9.21465,10.97212,3.640467,8.8,8.36,0,0,5.136722,24.97593,0,5.159533,-5.159533,28.68833,73.55968,0.1824939,19.33212,2.912374,0,28.6164
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,16.50471,8.36,0,-1,0,8.36,63.9923,0,8.144713,9.795184,5.349756,8.8,8.36,0,0,10.86954,19.81639,0,3.450244,-3.450244,25.05145,64.23437,0.1824939,18.15518,4.279805,0,25.16615
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,14.70314,16.36615,1.590117,0,1.590117,26.55997,68.10236,0.182392,0,1.272093,0,17.95627
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,13.11302,17.79726,0.5162783,0,0.5162783,27.04976,69.35821,0.182359,0,0.4130227,0,18.31354
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,8.87139,8.36,0,-1,0,8.36,0,0,0.5113902,1.398529,0,8.8,8.36,0,0,12.59675,18.26191,0,8.8,-8.8,17.77374,45.5736,0.182359,9.75853,0,0,18.26191
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,15.54155,8.36,0,-1,0,8.36,0,0,7.181553,8.735708,0,8.8,8.36,0,0,22.37452,9.461907,0,8.8,-8.8,8.497726,21.789,0.182359,17.09571,0,0,9.461907
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,15.74526,0.6288117,0,-1,0,0.6288117,0,0,15.11644,16.69097,0,0.661907,0.6288117,0,0,32.1523,0.661907,0,0.661907,-0.661907,7.800015,20,0.182359,17.31978,0,0,0.661907
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.633193,0,0,-1,0,0,0,0,1.633193,1.796513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182359,1.796513,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182359,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,4.021312,0,0,-1,0,0,0,0,4.021312,4.423443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182359,4.423443,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,4.058555,0,0,-1,0,0,0,0,4.058555,4.46441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182359,4.46441,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182359,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,2.008845,0,0,-1,0,0,0,0,2.008845,2.209729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182359,2.209729,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,4.490354,0,0,-1,0,0,0,0,4.490354,4.939389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182359,4.939389,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.7471191,0.7471191,9.547119,0,2.751421,0.7471191,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1824695,0.821831,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.762798,1.762798,10.5628,0,3.008388,1.762798,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.182679,1.939078,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,14.65938,14.65938,12,0,3.372,14.65938,13.26434,0,0,0,1.94447,2.799345,2.659378,0,0,16.16775,15.048,0,0.8548751,-0.8548751,22.76088,58.36112,0.182679,16.12532,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,2.054704,2.054704,10.8547,0,3.08224,2.054704,219.4681,0,0,0,4.509419,0,0,8.8,8.36,17.11761,14.19312,12.86942,0,12.86942,34.96989,89.6662,0.1826293,2.260174,3.607536,12,18.70255
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,21.33144,8.36,0,-1,0,8.36,106.4023,0,12.97144,15.10459,8.895232,8.8,8.36,0,0,4.248195,25.7756,0.09523267,0,0.09523267,35.06023,89.89785,0.1826233,23.46459,7.116186,0,34.67083
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,4.405565,4.405565,0,-1,0,4.405565,208.6783,0.4030568,0,0,9.193457,4.637437,4.405565,0,0,4.152963,25.86131,4.152963,0,4.152963,39.00008,100,0.1823604,4.846121,7.354765,0,35.05477
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,14.57677,8.36,0,-1,0,8.36,40.25535,0,6.216774,7.674452,3.365347,8.8,8.36,0,0,0,29.59898,0,5.434653,-5.434653,33.27145,85.31124,0.1823604,16.03445,2.692278,0,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,10.77227,8.36,0,-1,0,8.36,95.04458,0,2.412265,3.489492,7.945727,8.8,8.36,0,0,6.038503,24.16433,0,0.854273,-0.854273,32.37097,83.00232,0.1823604,11.84949,6.356582,0,32.11005
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,8.352558,8.352558,0,-1,0,8.352558,124.6206,0,0,0.8278135,10.40901,8.792166,8.352558,0,0,6.987695,23.31005,1.616843,0,1.616843,33.90484,86.93532,0.1822582,9.187814,8.327208,0,33.71906
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,3.419044,3.419044,0,-1,0,3.419044,231.7645,0,0,0,7.92413,3.598994,3.419044,0,0,5.370852,24.76521,4.325136,0,4.325136,38.00803,97.45628,0.1819855,3.760948,6.339304,0,32.68934
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,9.246296,8.36,0,-1,0,8.36,78.07004,0,0.8862964,1.810926,6.526655,8.8,8.36,0,0,1.045716,28.65783,0,2.273345,-2.273345,35.61171,91.31189,0.1819855,10.17093,5.221324,0,35.18449
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,8.126824,8.126824,0,-1,0,8.126824,32.06479,0,0,0.5795072,2.60585,8.554552,8.126824,0,0,3.571654,26.38449,0,5.948703,-5.948703,29.34123,75.23376,0.1819855,8.939507,2.08468,0,28.99034
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,14.68108,8.36,0,-1,0,8.36,27.25323,0,6.321084,7.789192,2.27837,8.8,8.36,0,0,10.18132,20.43579,0,6.52163,-6.52163,22.46682,57.60713,0.1819855,16.14919,1.822696,0,22.71416
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,14.50339,8.36,0,-1,0,8.36,4.8296,0,6.143387,7.593726,0.4037545,8.8,8.36,0,0,17.42758,13.91416,0,8.396245,-8.396245,13.6164,34.91379,0.1819855,15.95373,0.3230036,0,14.31791
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,11.74002,5.242015,0,-1,0,5.242015,0,0,6.498007,7.672009,0,5.517911,5.242015,0,0,26.75674,5.517911,0,5.517911,-5.517911,7.800015,20,0.1819855,12.91403,0,0,5.517911
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,21.8624,0,0,-1,0,0,0,0,21.8624,24.04864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,24.04864,0,0,0
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,10.28473,0,0,-1,0,0,0,0,10.28473,11.3132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,11.3132,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.9558448,0,0,-1,0,0,0,0,0.9558448,1.051429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,1.051429,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,3.555988,0,0,-1,0,0,0,0,3.555988,3.911587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,3.911587,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.934819,0,0,-1,0,0,0,0,1.934819,2.128301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,2.128301,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,2.060057,0,0,-1,0,0,0,0,2.060057,2.266063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,2.266063,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819855,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.001692296,0.001692296,8.801692,0,2.562828,0.001692296,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1820233,0.001861526,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,1.023139,1.023139,9.823138,0,2.821254,1.023139,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1821596,1.125452,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,2.33774,2.33774,11.13774,0,3.153848,2.33774,27.74214,0,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1823813,2.571514,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1821784,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1819347,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,3.214767,3.214767,0,-1,0,3.214767,203.4676,3.157044,0,0,6.541009,3.383966,3.214767,0,0,0,29.59898,0,0,0,39.00008,100,0.1819347,3.536244,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,4.001938,4.001938,0,-1,0,4.001938,157.0286,2.071623,0,0,6.28419,4.212567,4.001938,0,0,0,29.59898,0,0,0,39.00008,100,0.1819347,4.402133,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,-1,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1819347,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,6.212263,6.212263,0,-1,0,6.212263,98.16142,0,0,0,6.098045,6.539224,6.212263,0,0,0,29.59898,0,0.4411789,-0.4411789,38.53503,98.80759,0.1819347,6.833489,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,19.71112,8.36,0,-1,0,8.36,90.88488,0,11.35112,13.32223,7.597976,8.8,8.36,0,0,0.4901988,29.1578,0,1.202024,-1.202024,37.26799,95.55875,0.1819347,21.68223,6.078381,0,36.75578
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,10.00567,8.36,0,-1,0,8.36,46.00133,0,1.645672,2.64624,3.845711,8.8,8.36,0,0,1.825781,27.95577,0,4.954289,-4.954289,32.04571,82.16833,0.1819347,11.00624,3.076569,0,31.80149
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,20.60777,8.36,0,-1,0,8.36,49.93268,0,12.24777,14.30855,4.174372,8.8,8.36,0,0,7.330547,23.00149,0,4.625628,-4.625628,27.16987,69.6662,0.1819347,22.66854,3.339498,0,27.17586
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,7.625607,7.625607,0,-1,0,7.625607,21.00146,0,0,0.02816821,1.601489,8.026956,7.625607,0,0,12.47013,18.37586,0,6.425467,-6.425467,20.39683,52.29947,0.1819347,8.388168,1.281191,0,19.97735
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,15.78541,8.36,0,-1,0,8.36,5.251916,0,7.425406,9.003946,0.4390602,8.8,8.36,0,0,19.60954,11.95039,0,8.36094,-8.36094,11.58363,29.70156,0.1819347,17.36395,0.3512481,0,12.38945
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,7.339703,3.409979,0,-1,0,3.409979,0,0,3.929724,4.663694,0,3.589452,3.409979,0,0,28.89947,3.589452,0,3.589452,-3.589452,7.800015,20,0.1819347,8.073673,0,0,3.589452
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,7.652031,0,0,-1,0,0,0,0,7.652031,8.417234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,8.417234,0,0,0
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,1.400958,0,0,-1,0,0,0,0,1.400958,1.541053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,1.541053,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,3.808777,0,0,-1,0,0,0,0,3.808777,4.189655,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,4.189655,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.961777,0,0,-1,0,0,0,0,0.961777,1.057955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,1.057955,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,4.250792,0,0,-1,0,0,0,0,4.250792,4.675871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,4.675871,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,4.538519,0,0,-1,0,0,0,0,4.538519,4.992371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,4.992371,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,4.989786,0,0,-1,0,0,0,0,4.989786,5.488765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,5.488765,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,2.447558,0,0,-1,0,0,0,0,2.447558,2.692313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,2.692313,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.5185017,0,0,-1,0,0,0,0,0.5185017,0.5703519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819347,0.5703519,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.9187883,0.9187883,9.718788,0,2.794853,0.9187883,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1820601,1.010667,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,2.643431,2.643431,11.44343,0,3.231188,2.643431,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1823497,2.907774,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,11.58254,11.58254,12,0,3.372,11.58254,3.238185,0,0,0,0.375064,0,0,0.4174607,0.3965877,16.16775,15.048,0.7716517,0,0.7716517,24.39405,62.54873,0.1823759,12.74079,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,15.49914,15.49914,12,0,3.372,15.49914,5.239165,8.881784E-16,0,0,0.8120256,3.683307,3.499142,0,0,15.3961,15.74249,0,2.871281,-2.871281,21.36746,54.78824,0.1823759,17.04906,0.6496205,12,16.55451
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,3.947731,3.947731,0,-1,0,3.947731,59.86905,0,0,0,2.363469,4.155507,3.947731,0,0,18.58641,12.87121,0,1.792037,-1.792037,19.47848,49.94473,0.1823759,4.342505,1.890775,0,15.23467
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,6.941843,6.941843,0,-1,0,6.941843,21.66953,0,0,0,1.504265,7.307203,6.941843,0,0,20.57757,11.07917,0,5.802938,-5.802938,13.36165,34.26057,0.1823759,7.636027,1.203412,0,12.58343
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,12.66069,8.36,0,-1,0,8.36,61.34605,0,4.30069,7.939919,5.12853,8.8,8.36,0,0,27.02528,5.27623,0,3.67147,-3.67147,9.491581,24.33734,0.1823759,13.92676,4.102824,0,10.40476
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,7.49818,3.043459,0,-1,0,3.043459,52.53498,0,4.454721,6.419689,1.598881,3.203641,3.043459,0,0,31.10469,1.60476,0,1.60476,-1.60476,7.800015,20,0.1823759,8.247998,1.279104,0,3.203641
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,-1,0,0,0,0,0,0,0.5759012,0,0,0,0,32.88775,0,0.5759012,0,0.5759012,8.346363,21.40089,0.1823402,0,0.4607209,0,0.5759012
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,8.726782,1.200757,0,-1,0,1.200757,62.09781,0,7.526025,8.965392,0.7456438,1.263955,1.200757,0,0,32.31185,0.518311,0,0.518311,-0.518311,7.800015,20,0.1823402,9.599461,0.596515,0,1.263955
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,3.99701,0.3284314,0,-1,0,0.3284314,105.2632,0,3.668579,4.331025,0.3457172,0.3457172,0.3284314,0,0,32.88775,0,0,0,0,7.800015,20,0.1823402,4.396711,0.2765738,0,0.3457172
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,12.0823,0.7302735,0,-1,0,0.7302735,105.2632,0,11.35203,13.14447,0.768709,0.768709,0.7302735,0,0,32.88775,0,0,0,0,7.800015,20,0.1823402,13.29053,0.6149672,0,0.768709
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,32.88775,0,1.025894,0,1.025894,8.773264,22.4955,0.1822766,0,0.8207152,0,1.025894
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,9.331353,1.280992,0,-1,0,1.280992,33.18585,0,8.050361,9.306579,0.4251082,1.348413,1.280992,0,0,31.86186,0.9233047,0,0.9233047,-0.9233047,7.800015,20,0.1822766,10.26449,0.3400865,0,1.348413
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.922373,0,0,-1,0,0,0,0,1.922373,2.11461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,2.11461,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,5.318793,0,0,-1,0,0,0,0,5.318793,5.850673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,5.850673,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,13.29184,0,0,-1,0,0,0,0,13.29184,14.62102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,14.62102,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,1.354423,0,0,-1,0,0,0,0,1.354423,1.489865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,1.489865,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.772713,0,0,-1,0,0,0,0,1.772713,1.949984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,1.949984,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,4.794252,0,0,-1,0,0,0,0,4.794252,5.273678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,5.273678,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,1.39513,0,0,-1,0,0,0,0,1.39513,1.534643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,1.534643,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,2.681235,0,0,-1,0,0,0,0,2.681235,2.949359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,2.949359,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,1.478552,0,0,-1,0,0,0,0,1.478552,1.626407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822766,1.626407,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,2.074789,2.074789,10.87479,0,3.087322,2.074789,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825104,2.282268,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1825457,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,20.18294,20.18294,12,0,3.372,20.18294,12.99328,0,3.552714E-15,1.841238,2.622426,8.613626,8.182944,0,0,16.16775,15.048,0,5.991199,-5.991199,17.34672,44.47869,0.1825457,22.20124,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,25.10105,20.36,12,0,3.372,20.36,29.42167,0,4.741052,7.251157,5.990252,8.8,8.36,0,0,22.82464,9.056801,0,2.809747,-2.809747,14.38499,36.88451,0.1825457,27.61116,4.792202,12,15.04705
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.981205,1.981205,0,-1,0,1.981205,371.3566,0,0,0,7.357335,2.085479,1.981205,0,0,25.94658,6.247054,5.271856,0,5.271856,19.38631,49.70839,0.1822211,2.179325,5.885868,0,13.60439
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,16.71863,8.36,0,-1,0,8.36,130.3998,0,8.35863,10.03049,10.90143,8.8,8.36,0,0,20.67473,10.99172,2.101427,0,2.101427,21.3799,54.82014,0.182092,18.39049,8.721142,0,21.89315
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,6.891809,6.891809,0,-1,0,6.891809,169.8228,0,0,0,11.70387,7.254535,6.891809,0,0,18.5733,12.88301,4.44933,0,4.44933,25.6009,65.64321,0.1818193,7.580989,9.363092,0,24.58687
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,15.01923,8.36,0,-1,0,8.36,131.036,0,6.65923,8.161154,10.95461,8.8,8.36,0,0,14.12397,16.88741,2.154614,0,2.154614,27.64495,70.88435,0.1816876,16.52115,8.763691,0,27.84202
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,24.00681,8.36,0,-1,0,8.36,142.2551,0,15.64681,18.04749,11.89253,8.8,8.36,0,0,11.96936,18.82656,3.09253,0,3.09253,30.57878,78.40697,0.1814988,26.40749,9.514024,0,30.71909
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,5.012132,5.012132,0,-1,0,5.012132,230.2149,0,0,0,11.53867,5.275928,5.012132,0,0,8.876826,21.60983,6.262745,0,6.262745,36.52014,93.6412,0.1811177,5.513345,9.230939,0,33.14851
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,5.965261,5.965261,0,-1,0,5.965261,157.7477,0.5167554,0,0,9.410058,6.279222,5.965261,0,0,2.614081,27.24631,2.614081,0,2.614081,39.00008,100,0.1809591,6.561787,7.528046,0,36.65636
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,14.54624,8.36,0,-1,0,8.36,70.50256,0,6.186241,7.640865,5.894014,8.8,8.36,0,0,0,29.59898,0,2.905986,-2.905986,35.9369,92.14571,0.1809591,16.00087,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,2.673688,2.673688,0,-1,0,2.673688,99.71116,0,0,0,2.665965,2.814409,2.673688,0,0,3.228873,26.69299,0,0.1484432,-0.1484432,35.78043,91.7445,0.1809591,2.941057,2.132772,0,29.35896
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,4.618869,4.618869,0,-1,0,4.618869,6.93622,0,8.881784E-16,0,0.3203749,4.861967,4.618869,0,0,3.39381,26.54455,0,4.541592,-4.541592,30.99317,79.46951,0.1809591,5.080756,0.2562999,0,26.86492
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,16.61544,8.36,0,-1,0,8.36,0,0,8.255442,9.916986,0,8.8,8.36,0,0,8.440023,22.00296,0,8.8,-8.8,21.71715,55.6849,0.1809591,18.27699,0,0,22.00296
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,16.90136,8.36,0,-1,0,8.36,0,0,8.541357,10.23149,0,8.8,8.36,0,0,18.2178,13.20296,0,8.8,-8.8,12.44114,31.9003,0.1809591,18.59149,0,0,13.20296
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,11.13301,4.182809,0,-1,0,4.182809,0,0,6.950203,8.063504,0,4.402957,4.182809,0,0,27.99558,4.402957,0,4.402957,-4.402957,7.800015,20,0.1809591,12.24631,0,0,4.402957
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,4.79443,0,0,-1,0,0,0,0,4.79443,5.273873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809591,5.273873,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,3.607211,0,0,-1,0,0,0,0,3.607211,3.967932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809591,3.967932,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,3.494024,0,0,-1,0,0,0,0,3.494024,3.843426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809591,3.843426,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1768679,0,0,-1,0,0,0,0,0.1768679,0.1945547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809591,0.1945547,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,2.366,0,0,-1,0,0,0,0,2.366,2.6026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809591,2.6026,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.9951648,0,0,-1,0,0,0,0,0.9951648,1.094681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809591,1.094681,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,4.630494,0,0,-1,0,0,0,0,4.630494,5.093544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809591,5.093544,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,4.850295,4.850295,12,0,3.372,4.850295,0,0,0,0,0,0,0,7.149705,6.79222,32.88775,0,6.79222,0,6.79222,14.24368,36.52219,0.18122,5.335324,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.09553,6.112998,8.36,0,8.36,22.17467,56.85802,0.1812585,0,0,12,6.112998
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.626821,0.626821,9.426821,0,2.720986,0.626821,386.4826,1.776357E-15,0,0,2.422554,0,0,8.8,8.36,17.73553,13.637,10.78255,0,10.78255,32.4039,83.08676,0.1812094,0.6895032,1.938043,12,16.05955
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,8.974175,8.974175,10.7678,0,3.060252,8.974175,56.43926,0,0,0,5.064958,0,0,1.79362,1.703939,6.95298,23.3413,6.768898,0,6.768898,38.82544,99.55222,0.1814183,9.871593,4.051966,12,28.40625
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,8.273682,0,0,8.457764,0,0,0,0,0.1840821,29.4333,0.1840821,0,0.1840821,39.00008,100,0.1814072,0,6.766211,0,37.89107
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,11.19991,8.36,0,-1,0,8.36,124.2345,1.586002,2.839908,3.959899,10.386,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,12.3199,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,4.66713,4.66713,0,-1,0,4.66713,266.0965,7.506304,0,0,12.41907,4.912769,4.66713,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,5.133844,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,-1,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,12.09704,8.36,0,-1,0,8.36,137.5234,2.696953,3.737039,4.946743,11.49695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,13.30674,9.197562,0,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,13.75875,8.36,0,-1,0,8.36,128.9712,1.981993,5.398755,6.774631,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,15.13463,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,7.439848,7.439848,0,-1,0,7.439848,111.5316,0.466365,0,0,8.297784,7.831419,7.439848,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,8.183833,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814072,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,8.340446,8.340446,0,-1,0,8.340446,6.213806,0,0,0.81449,0.5182591,8.779416,8.340446,0,0,0,29.59898,0,8.261157,-8.261157,30.29205,77.67178,0.1814072,9.17449,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,12.24474,8.36,0,-1,0,8.36,0,0,3.884744,5.109219,0,8.8,8.36,0,0,9.179064,21.33782,0,8.8,-8.8,21.01604,53.88717,0.1814072,13.46922,0,0,21.33782
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,19.7822,8.36,0,-1,0,8.36,0,0,11.4222,13.40042,0,8.8,8.36,0,0,18.95684,12.53782,0,8.8,-8.8,11.74002,30.10257,0.1814072,21.76042,0,0,12.53782
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,12.38694,3.55093,0,-1,0,3.55093,0,0,8.836005,10.0747,0,3.737821,3.55093,0,0,28.73462,3.737821,0,3.737821,-3.737821,7.800015,20,0.1814072,13.62563,0,0,3.737821
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814072,0,0,0,0
