Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,5.577205,0,0,-1,0,0,0,0,5.577205,6.134925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814072,6.134925,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,2.033962,0,0,-1,0,0,0,0,2.033962,2.237358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814072,2.237358,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,2.10259,0,0,-1,0,0,0,0,2.10259,2.312849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814072,2.312849,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,4.097147,0,0,-1,0,0,0,0,4.097147,4.506862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814072,4.506862,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814072,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814072,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.916299,1.916299,10.7163,0,3.047224,1.916299,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816228,2.107929,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.988512,1.988512,10.78851,0,3.065494,1.988512,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181844,2.187363,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,7.544226,7.544226,12,0,3.372,7.544226,34.66496,0,0,0,2.615203,0,0,4.455774,4.232985,16.16775,15.048,6.848188,0,6.848188,30.15876,77.33,0.1820759,8.298648,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,23.54705,20.36,12,0,3.372,20.36,30.11453,0,3.187052,5.541758,6.131318,8.8,8.36,0,0,9.319566,21.21137,0,2.668682,-2.668682,27.34572,70.1171,0.1820759,25.90176,4.905054,12,27.34269
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,9.860888,8.36,0,-1,0,8.36,105.3492,0,1.500888,2.486977,8.807192,8.8,8.36,0,0,12.28477,18.54269,0.007191378,0,0.007191378,27.35255,70.13459,0.1820755,10.84698,7.045753,0,27.34988
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,4.336578,4.336578,0,-1,0,4.336578,227.079,0,0,0,9.84746,4.564819,4.336578,0,0,12.27758,18.54916,5.28264,0,5.28264,32.3641,82.9847,0.1817598,4.770236,7.877968,0,28.39662
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,14.52153,8.36,0,-1,0,8.36,128.856,0,6.161535,7.613688,10.77236,8.8,8.36,0,0,6.994936,23.30354,1.97236,0,1.97236,34.23524,87.7825,0.1816423,15.97369,8.617888,0,34.0759
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,2.662978,2.662978,0,-1,0,2.662978,399.8053,2.821015,0,0,10.64673,2.803134,2.662978,0,0,5.022576,25.07866,5.022576,0,5.022576,39.00008,100,0.1813435,2.929275,8.517381,0,35.72538
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,27.84963,8.36,0,-1,0,8.36,117.6558,1.036029,19.48963,22.2746,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813435,30.6346,7.868823,0,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,2.857509,2.857509,0,-1,0,2.857509,366.1459,7.454747,0,0,10.46265,3.007904,2.857509,0,0,0,29.59898,0,0,0,39.00008,100,0.1813435,3.14326,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813435,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,7.422215,7.422215,0,-1,0,7.422215,73.52795,0,0,0,5.457403,7.812859,7.422215,0,0,0,29.59898,0,2.355456,-2.355456,36.51721,93.63368,0.1813435,8.164437,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,9.334249,8.36,0,-1,0,8.36,41.15981,0,0.974249,1.907674,3.44096,8.8,8.36,0,0,2.617173,27.24352,0,5.35904,-5.35904,30.86829,79.14929,0.1813435,10.26767,2.752768,0,30.68448
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,16.83861,8.36,0,-1,0,8.36,5.36806,0,8.478606,10.16247,0.4487698,8.8,8.36,0,0,8.571662,21.88448,0,8.351231,-8.351231,22.06532,56.57762,0.1813435,18.52247,0.3590159,0,22.33325
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.85081,13.53325,0,0,0,22.06532,56.57762,0.1813435,0,0,0,13.53325
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,9.498586,8.36,0,-1,0,8.36,0,0,1.138586,2.088444,0,8.8,8.36,0,0,17.85081,13.53325,0,8.8,-8.8,12.7893,32.79301,0.1813435,10.44844,0,0,13.53325
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,11.17019,4.496589,0,-1,0,4.496589,0,0,6.673598,7.790617,0,4.733252,4.496589,0,0,27.62858,4.733252,0,4.733252,-4.733252,7.800015,20,0.1813435,12.28721,0,0,4.733252
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,2.704609,0,0,-1,0,0,0,0,2.704609,2.97507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813435,2.97507,0,0,0
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,3.935392,0,0,-1,0,0,0,0,3.935392,4.328932,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813435,4.328932,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,1.054321,0,0,-1,0,0,0,0,1.054321,1.159753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813435,1.159753,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,3.496174,0,0,-1,0,0,0,0,3.496174,3.845791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813435,3.845791,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,3.708598,0,0,-1,0,0,0,0,3.708598,4.079458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813435,4.079458,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813435,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,3.254449,0,0,-1,0,0,0,0,3.254449,3.579894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813435,3.579894,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,2.40327,2.40327,11.20327,0,3.170427,2.40327,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816015,2.643597,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.3465558,0.3465558,9.146556,0,2.650079,0.3465558,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1816698,0.3812114,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,12.10703,12.10703,12,0,3.372,12.10703,17.16056,0,0,0,2.077634,0.1126628,0.1070297,0,0,16.16775,15.048,1.964971,0,1.964971,25.52614,65.4515,0.1817244,13.31773,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,8.83141,8.83141,12,0,3.372,8.83141,55.27363,0,0,0,4.881441,0,0,3.16859,3.01016,14.20278,16.81647,7.891601,0,7.891601,33.01276,84.64795,0.1819712,9.714551,3.905153,12,21.69791
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,13.76335,8.36,0,-1,0,8.36,99.24336,0,5.40335,6.779685,8.296745,8.8,8.36,0,0,6.311181,23.91891,0,0.5032548,-0.5032548,32.48229,83.28775,0.1819712,15.13969,6.637396,0,32.21566
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,13.48597,8.36,0,-1,0,8.36,119.8575,0,5.125972,6.474569,10.02009,8.8,8.36,0,0,6.870353,23.41566,1.220089,0,1.220089,33.63977,86.25564,0.1818991,14.83457,8.016071,0,33.43575
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,12.748,8.36,0,-1,0,8.36,138.4924,0,4.387997,5.662796,11.57796,8.8,8.36,0,0,5.650265,24.51374,2.777962,0,2.777962,36.27517,93.01308,0.1817353,14.0228,9.262369,0,36.0917
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.3275615,0.3275615,0,-1,0,0.3275615,2926.818,6.370024,0,0,9.587129,0.3448016,0.3275615,0,0,2.872303,27.01391,2.872303,0,2.872303,39.00008,100,0.1815663,0.3603177,7.669703,0,36.60104
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,9.645474,8.36,0,-1,0,8.36,103.1363,0,1.285475,2.250022,8.622199,8.8,8.36,0,0,0,29.59898,0,0.1778013,-0.1778013,38.81266,99.51944,0.1815663,10.61002,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,18.12681,8.36,0,-1,0,8.36,132.7031,2.096424,9.76681,11.57949,11.09398,8.8,8.36,0,0,0.197557,29.42118,0.197557,0,0.197557,39.00008,100,0.1815546,19.93949,8.875185,0,40.51516
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,14.73437,8.36,0,-1,0,8.36,98.60799,0,6.374369,7.847806,8.243629,8.8,8.36,0,0,0,29.59898,0,0.556372,-0.556372,38.41361,98.49624,0.1815546,16.20781,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,9.09903,8.36,0,-1,0,8.36,54.98096,0,0.7390305,1.648934,4.596408,8.8,8.36,0,0,0.6181911,29.04261,0,4.203592,-4.203592,33.98264,87.13479,0.1815546,10.00893,3.677126,0,33.63902
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,7.976597,7.976597,0,-1,0,7.976597,26.03351,0,8.881784E-16,0.414257,2.076588,8.396419,7.976597,0,0,5.288849,24.83901,0,6.31983,-6.31983,27.32095,70.05357,0.1815546,8.774257,1.66127,0,26.9156
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,28.33672,8.36,0,-1,0,8.36,5.009562,0,19.97672,22.81039,0.4187993,8.8,8.36,0,0,12.31088,18.51918,0,8.381201,-8.381201,18.48639,47.4009,0.1815546,31.17039,0.3350395,0,18.93798
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,17.95442,8.36,0,-1,0,8.36,0,0,9.594417,11.38986,0,8.8,8.36,0,0,21.62333,10.13798,0,8.8,-8.8,9.210374,23.61629,0.1815546,19.74986,0,0,10.13798
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,14.1262,1.271084,0,-1,0,1.271084,0,0,12.85512,14.26774,0,1.337983,1.271084,0,0,31.40111,1.337983,0,1.337983,-1.337983,7.800015,20,0.1815546,15.53882,0,0,1.337983
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,2.061444,0,0,-1,0,0,0,0,2.061444,2.267588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,2.267588,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,1.069646,0,0,-1,0,0,0,0,1.069646,1.176611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,1.176611,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,2.476466,0,0,-1,0,0,0,0,2.476466,2.724113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,2.724113,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,3.077008,0,0,-1,0,0,0,0,3.077008,3.384708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,3.384708,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,3.033116,0,0,-1,0,0,0,0,3.033116,3.336428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,3.336428,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.891328,0,0,-1,0,0,0,0,1.891328,2.080461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815546,2.080461,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,1.381531,1.381531,10.18153,0,2.911927,1.381531,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817165,1.519684,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,6.851864,6.851864,12,0,3.372,6.851864,0,0,0,0,0,0,0,5.148136,4.890729,24.52775,7.524,4.890729,0,4.890729,20.37076,52.23262,0.1818966,7.53705,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,12.83696,12.83696,12,0,3.372,12.83696,13.35826,0,0,0,1.714795,0.8810084,0.8369581,0,0,19.63702,11.92566,0.8337861,0,0.8337861,21.16176,54.26081,0.1819195,14.12065,1.371836,12,13.64045
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,13.57129,13.57129,12,0,3.372,13.57129,17.65716,0,0,0,2.396303,1.653986,1.571286,0,0,18.80324,12.67606,0.7423178,0,0.7423178,21.86598,56.06652,0.1819398,14.92842,1.917043,12,15.07237
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,11.59048,8.36,0,-1,0,8.36,49.3915,0,3.230477,4.389524,4.129129,8.8,8.36,0,0,18.06092,13.34415,0,4.67087,-4.67087,16.94246,43.4421,0.1819398,12.74952,3.303304,0,17.47328
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.1303382,0.1303382,0,-1,0,0.1303382,3047.564,0,0,0,3.97214,0.1371981,0.1303382,0,0,23.25078,8.67328,3.834942,0,3.834942,20.5806,52.77066,0.1817152,0.143372,3.177712,0,12.64542
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,6.139282,6.139282,0,-1,0,6.139282,105.4892,0,0,0,6.476279,6.462402,6.139282,0,0,19.41583,12.12473,0.01387689,0,0.01387689,20.59377,52.80442,0.1817144,6.753211,5.181024,0,18.60101
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,3.472777,3.472777,0,-1,0,3.472777,232.3371,0,0,0,8.068548,3.655555,3.472777,0,0,19.40196,12.13722,4.412994,0,4.412994,24.7803,63.5391,0.1814566,3.820055,6.454839,0,20.20576
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,10.57776,8.36,0,-1,0,8.36,112.6027,0,2.217757,3.275533,9.413583,8.8,8.36,0,0,14.98896,16.10891,0.6135831,0,0.6135831,25.36239,65.03165,0.1814208,11.63553,7.530867,0,25.5225
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,2.39696,2.39696,0,-1,0,2.39696,296.478,0,0,0,7.106458,2.523116,2.39696,0,0,14.37538,16.66114,4.583342,0,4.583342,29.71054,76.18071,0.181154,2.636656,5.685166,0,23.76759
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,7.968142,7.968142,0,-1,0,7.968142,23.65593,0,8.881784E-16,0.4049557,1.884938,8.387517,7.968142,0,0,9.792038,20.78614,0,6.50258,-6.50258,22.85621,58.60556,0.181154,8.764956,1.50795,0,22.67108
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,3.735276,3.735276,0,-1,0,3.735276,29.22283,0,0,0,1.091553,3.93187,3.735276,0,0,17.01713,14.28356,0,2.840316,-2.840316,19.86226,50.92876,0.181154,4.108804,0.8732427,0,15.37512
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,8.689921,8.36,0,-1,0,8.36,15.67788,0,0.3299213,1.198913,1.31067,8.8,8.36,0,0,20.17303,11.44325,0,7.48933,-7.48933,11.96781,30.68664,0.181154,9.558913,1.048536,0,12.75392
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,18.92849,4.175066,0,-1,0,4.175066,10.56003,0,14.75343,16.98135,0.4408883,4.394807,4.175066,0,0,28.49451,3.953918,0,3.953918,-3.953918,7.800015,20,0.181154,20.82134,0.3527106,0,4.394807
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,0,0,0,0
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,0,0,0,0
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,3.645132,0,0,-1,0,0,0,0,3.645132,4.009645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,4.009645,0,0,0
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.8634812,0,0,-1,0,0,0,0,0.8634812,0.9498293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,0.9498293,0,0,0
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,1.268797,0,0,-1,0,0,0,0,1.268797,1.395676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,1.395676,0,0,0
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,0,0,0,0
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,4.404192,0,0,-1,0,0,0,0,4.404192,4.844611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,4.844611,0,0,0
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.3354487,0,0,-1,0,0,0,0,0.3354487,0.3689936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,0.3689936,0,0,0
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,0,0,0,0
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,4.328152,0,0,-1,0,0,0,0,4.328152,4.760968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181154,4.760968,0,0,0
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,1.202201,1.202201,10.0022,0,2.866557,1.202201,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812993,1.322421,0,12,0
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,1.158327,1.158327,9.958327,0,2.855457,1.158327,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1814398,1.27416,0,12,7.524
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,2.543608,2.543608,11.34361,0,3.205933,2.543608,59.93628,1.776357E-15,0,0,1.524544,0,0,8.8,8.36,16.16775,15.048,9.884544,0,9.884544,33.0393,84.71599,0.1816155,2.797969,1.219635,12,16.57254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,0,0,0,0,0,0,0,0,3.737262,0,0,0,0,6.283209,23.94409,3.737262,0,3.737262,36.58478,93.80694,0.1813998,0,2.989809,0,27.68135
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.688543,1.688543,0,-1,0,1.688543,315.1936,0.9988175,0,0,5.322179,1.777413,1.688543,0,0,2.545948,27.30762,2.545948,0,2.545948,39.00008,100,0.1812531,1.857397,4.257743,0,32.6298
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,4.139322,4.139322,0,-1,0,4.139322,185.5803,3.324584,0,0,7.681765,4.357181,4.139322,0,0,0,29.59898,0,0,0,39.00008,100,0.1812531,4.553254,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,-1,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812531,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,1.505384,1.505384,0,-1,0,1.505384,701.9474,8.982388,0,0,10.567,1.584615,1.505384,0,0,0,29.59898,0,0,0,39.00008,100,0.1812531,1.655922,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,11.73576,8.36,0,-1,0,8.36,74.13029,0,3.375764,4.54934,6.197292,8.8,8.36,0,0,0,29.59898,0,2.602708,-2.602708,36.25658,92.96541,0.1812531,12.90934,4.957833,0,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,21.07148,8.36,0,-1,0,8.36,61.95842,0,12.71148,14.81862,5.179724,8.8,8.36,0,0,2.891898,26.99627,0,3.620276,-3.620276,32.44048,83.18054,0.1812531,23.17862,4.143779,0,32.17599
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,2.795294,2.795294,0,-1,0,2.795294,240.5109,0,0,0,6.722987,2.942415,2.795294,0,0,6.914427,23.37599,3.780572,0,3.780572,36.02704,92.37685,0.1810357,3.074823,5.378389,0,30.09898
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,6.819256,6.819256,0,-1,0,6.819256,66.65433,0,0,0,4.54533,7.178165,6.819256,0,0,3.133855,26.77851,0,2.632835,-2.632835,33.25179,85.26083,0.1810357,7.501182,3.636264,0,31.32384
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.9158299,0.9158299,0,-1,0,0.9158299,103.9989,0,1.110223E-16,0,0.9524531,0.9640315,0.9158299,0,0,6.059227,24.14567,0,0.01157834,-0.01157834,33.23959,85.22954,0.1810357,1.007413,0.7619625,0,25.09813
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,8.851586,8.36,0,-1,0,8.36,4.41539,0,0.4915861,1.376745,0.3691266,8.8,8.36,0,0,6.072092,24.1341,0,8.430874,-8.430874,24.35266,62.44261,0.1810357,9.736745,0.2953013,0,24.50322
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,17.61304,8.36,0,-1,0,8.36,0,0,9.253044,11.01435,0,8.8,8.36,0,0,15.43973,15.70322,0,8.8,-8.8,15.07665,38.658,0.1810357,19.37435,0,0,15.70322
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.21751,6.903222,0,0,0,15.07665,38.658,0.1810357,0,0,0,6.903222
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,13.51461,6.558061,0,-1,0,6.558061,0,0,6.956545,8.308005,0,6.903222,6.558061,0,0,25.21751,6.903222,0,6.903222,-6.903222,7.800015,20,0.1810357,14.86607,0,0,6.903222
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,3.723106,0,0,-1,0,0,0,0,3.723106,4.095416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,4.095416,0,0,0
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,1.433273,0,0,-1,0,0,0,0,1.433273,1.5766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,1.5766,0,0,0
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.7348011,0,0,-1,0,0,0,0,0.7348011,0.8082812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,0.8082812,0,0,0
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,2.465598,0,0,-1,0,0,0,0,2.465598,2.712158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,2.712158,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,5.052906,0,0,-1,0,0,0,0,5.052906,5.558196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,5.558196,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,3.186582,0,0,-1,0,0,0,0,3.186582,3.50524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,3.50524,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.81102,0,0,-1,0,0,0,0,1.81102,1.992122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,1.992122,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810357,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,4.215094,4.215094,12,0,3.372,4.215094,0,0,0,0,0,0,0,7.784906,7.395661,32.88775,0,7.395661,0,7.395661,14.81616,37.99007,0.1813046,4.636603,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,8.66826,8.66826,12,0,3.372,8.66826,25.7335,0,0,0,2.230646,0,0,3.33174,3.165153,25.49209,6.656095,5.3958,0,5.3958,19.93506,51.11544,0.1814796,9.535086,1.784517,12,8.886741
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,20.09629,11.51231,12.3133,0,12.3133,31.61648,81.06774,0.1812895,0,3.16264,12,15.46561
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.714633,1.714633,0,-1,0,1.714633,471.7609,0,0,0,8.08897,1.804877,1.714633,0,0,7.782993,22.59428,6.284092,0,6.284092,37.57809,96.3539,0.1809317,1.886097,6.471176,0,30.68325
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,-1,0,0,0,8.466762,0,0,9.965663,0,0,0,0,1.498901,28.24997,1.498901,0,1.498901,39.00008,100,0.1808465,0,7.97253,0,38.21563
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,7.901575,7.901575,0,-1,0,7.901575,122.0134,1.32353,0,0.3317323,9.640977,8.317448,7.901575,0,0,0,29.59898,0,0,0,39.00008,100,0.1808465,8.691732,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,5.152825,5.152825,0,-1,0,5.152825,205.5071,5.165394,0,0,10.58942,5.424026,5.152825,0,0,0,29.59898,0,0,0,39.00008,100,0.1808465,5.668107,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,4.62377,4.62377,0,-1,0,4.62377,253.3972,6.849376,0,0,11.7165,4.867126,4.62377,0,0,0,29.59898,0,0,0,39.00008,100,0.1808465,5.086147,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.2421644,0.2421644,0,-1,0,0.2421644,3953.523,9.319115,0,0,9.574024,0.2549098,0.2421644,0,0,0,29.59898,0,0,0,39.00008,100,0.1808465,0.2663808,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808465,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,7.406002,7.406002,0,-1,0,7.406002,67.42894,8.881784E-16,0,0,4.993789,7.795791,7.406002,0,0,0,29.59898,0,2.802002,-2.802002,36.04651,92.42676,0.1808465,8.146602,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,3.871413,3.871413,0,-1,0,3.871413,51.94375,0,0,0,2.010957,4.075171,3.871413,0,0,3.113336,26.79698,0,2.064214,-2.064214,33.87064,86.84761,0.1808465,4.258554,1.608765,0,28.80793
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0,0,0,0.430701,0,0,0,0,5.406908,24.73276,0.430701,0,0.430701,34.27923,87.89529,0.1808221,0,0.3445608,0,25.16346
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.976207,25.12039,0,0,0,34.27923,87.89529,0.1808221,0,0,0,25.12039
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.622505,1.622505,0,-1,0,1.622505,0,0,2.220446E-16,0,0,1.7079,1.622505,0,0,4.976207,25.12039,0,1.7079,-1.7079,32.47895,83.27919,0.1808221,1.784756,0,0,25.12039
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.1448188,0.1448188,0,-1,0,0.1448188,0,0,0,0,0,0.1524409,0.1448188,0,0,6.873873,23.41249,0,0.1524409,-0.1524409,32.31826,82.86717,0.1808221,0.1593007,0,0,23.41249
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.620115,1.620115,0,-1,0,1.620115,0,0,2.220446E-16,0,0,1.705384,1.620115,0,0,7.043252,23.26005,0,1.705384,-1.705384,30.52063,78.25787,0.1808221,1.782127,0,0,23.26005
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,4.691512,4.691512,0,-1,0,4.691512,0,0,8.881784E-16,0,0,4.938434,4.691512,0,0,8.938124,21.55467,0,4.938434,-4.938434,25.31506,64.91029,0.1808221,5.160663,0,0,21.55467
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.42527,16.61623,0,0,0,25.31506,64.91029,0.1808221,0,0,0,16.61623
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.6824889,0.6824889,0,-1,0,0.6824889,0,0,1.110223E-16,0,0,0.7184093,0.6824889,0,0,14.42527,16.61623,0,0.7184093,-0.7184093,24.55779,62.96857,0.1808221,0.7507377,0,0,16.61623
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.7620647,0.7620647,0,-1,0,0.7620647,0,0,1.110223E-16,0,0,0.8021734,0.7620647,0,0,15.22351,15.89782,0,0.8021734,-0.8021734,23.71223,60.80046,0.1808221,0.8382712,0,0,15.89782
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.813662,1.813662,0,-1,0,1.813662,0,0,2.220446E-16,0,0,1.909118,1.813662,0,0,16.11481,15.09565,0,1.909118,-1.909118,21.69984,55.64051,0.1808221,1.995028,0,0,15.09565
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,2.26148,2.26148,0,-1,0,2.26148,0,0,0,0,0,2.380505,2.26148,0,0,18.23605,13.18653,0,2.380505,-2.380505,19.19057,49.20649,0.1808221,2.487628,0,0,13.18653
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,2.706284,2.706284,0,0,0,2.706284,0,0,4.440892E-16,0,0,2.84872,2.706284,0,0,20.88106,10.80603,0,2.84872,-2.84872,16.18775,41.50698,0.1808221,2.976912,0,0,10.80603
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,4.978881,4.978881,0,0,0,4.978881,0,0,0,0,0,5.240927,4.978881,0,0,24.0463,7.957307,0,5.240927,-5.240927,10.66333,27.34182,0.1808221,5.476769,0,0,7.957307
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,6.050532,6.050532,12,0,3.372,6.050532,24.37108,0,0,0,1.47458,0,0,5.949468,5.651995,29.86955,2.716379,7.126575,0,7.126575,17.42419,44.67733,0.1810656,6.655585,1.179664,12,4.190959
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,9.377307,9.377307,12,0,3.372,9.377307,38.77285,0,0,0,3.635849,0,0,2.622693,2.491559,22.74298,9.130297,6.127407,0,6.127407,23.23716,59.58235,0.1812528,10.31504,2.908679,12,12.76615
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,17.0158,8.36,0,-1,0,8.36,72.13602,0,8.655801,10.35738,6.030572,8.8,8.36,0,0,16.61557,14.64496,0,2.769428,-2.769428,20.31793,52.09715,0.1812528,18.71738,4.824458,0,20.67554
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,12.88417,8.36,0,-1,0,8.36,72.9507,0,4.524167,5.812583,6.098679,8.8,8.36,0,0,19.69271,11.87554,0,2.701321,-2.701321,17.47049,44.79603,0.1812528,14.17258,4.878943,0,17.97421
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,0,-1,0,0,0,0,0,0,6.578129,0,0,0,0,22.69418,9.174213,6.578129,0,6.578129,23.71105,60.79744,0.1808809,0,5.262503,0,15.75234
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,3.795266,3.795266,0,-1,0,3.795266,298.1088,0,0,0,11.31402,3.995017,3.795266,0,0,16.11605,15.09453,7.319003,0,7.319003,30.65446,78.60103,0.1804688,4.174792,9.051215,0,26.40855
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,-1,0,0,0,3.54604,0,0,12.34309,0,0,0,0,8.797051,21.68163,8.797051,0,8.797051,39.00008,100,0.179976,0,9.874473,0,34.02472
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,4.430125,4.430125,0,-1,0,4.430125,228.1816,5.445439,0,0,10.10873,4.66329,4.430125,0,0,0,29.59898,0,0,0,39.00008,100,0.179976,4.873137,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,6.339415,6.339415,0,-1,0,6.339415,83.77946,0,8.881784E-16,0,5.311128,6.673069,6.339415,0,0,0,29.59898,0,1.361941,-1.361941,37.56447,96.31895,0.179976,6.973357,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,7.297177,7.297177,0,-1,0,7.297177,40.08183,0,8.881784E-16,0,2.924841,7.681239,7.297177,0,0,1.513267,28.23704,0,4.756397,-4.756397,32.55079,83.46338,0.179976,8.026895,2.339873,0,31.16188
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,15.75604,8.36,0,-1,0,8.36,31.12673,0,7.39604,8.971643,2.602195,8.8,8.36,0,0,6.798153,23.48064,0,6.197805,-6.197805,26.01772,66.71198,0.179976,17.33164,2.081756,0,26.08284
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,24.36825,8.36,0,-1,0,8.36,5.297075,0,16.00825,18.44507,0.4428355,8.8,8.36,0,0,13.6846,17.28284,0,8.357164,-8.357164,17.2085,44.12427,0.179976,26.80507,0.3542684,0,17.72567
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,14.08341,8.36,0,-1,0,8.36,0,0,5.723408,7.131748,0,8.8,8.36,0,0,22.97034,8.925671,0,8.8,-8.8,7.932484,20.33966,0.179976,15.49175,0,0,8.925671
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,15.71524,0.1193871,0,-1,0,0.1193871,0,0,15.59585,17.16737,0,0.1256707,0.1193871,0,0,32.74812,0.1256707,0,0.1256707,-0.1256707,7.800015,20,0.179976,17.28676,0,0,0.1256707
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,11.60299,0,0,-1,0,0,0,0,11.60299,12.76328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,12.76328,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,3.663031,0,0,-1,0,0,0,0,3.663031,4.029335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,4.029335,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.1102955,0,0,-1,0,0,0,0,0.1102955,0.1213251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,0.1213251,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.72071,0,0,-1,0,0,0,0,1.72071,1.892781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,1.892781,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.914932,0,0,-1,0,0,0,0,1.914932,2.106425,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,2.106425,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,2.08423,0,0,-1,0,0,0,0,2.08423,2.292653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,2.292653,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,3.098437,0,0,-1,0,0,0,0,3.098437,3.408281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,3.408281,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179976,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,4.167425,4.167425,12,0,3.372,4.167425,0,0,0,0,0,0,0,7.832575,7.440947,32.88775,0,7.440947,0,7.440947,14.85912,38.10022,0.1802432,4.584167,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,4.148601,4.148601,12,0,3.372,4.148601,0,0,0,0,0,0,0,7.851399,7.458829,25.44681,6.696852,7.458829,0,7.458829,21.93518,56.24395,0.1805097,4.563461,0,12,6.696852
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,6.610205,6.610205,12,0,3.372,6.610205,32.58327,0,0,0,2.153821,0,0,5.389795,5.120305,17.98798,13.4098,7.274127,0,7.274127,28.83603,73.93839,0.1807493,7.271225,1.723057,12,15.56362
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,5.591086,0,1.750545,0,0,1.776357E-15,0,0,5.402319,0,0,5.591086,5.311532,10.71385,19.95651,10.71385,0,10.71385,39.00008,100,0.1803781,0,4.321856,12,25.35883
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,13.68681,8.36,0,-1,0,8.36,94.25649,0,5.32681,6.695491,7.879843,8.8,8.36,0,0,0,29.59898,0,0.9201574,-0.9201574,38.03015,97.513,0.1803781,15.05549,6.303874,0,37.47882
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,15.38855,8.36,0,-1,0,8.36,119.3473,0.1550377,7.028554,8.56741,9.977435,8.8,8.36,0,0,1.022397,28.67882,1.022397,0,1.022397,39.00008,100,0.1803215,16.92741,7.981948,0,38.65625
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.876845,1.876845,0,-1,0,1.876845,481.7014,7.065161,0,0,9.040787,1.975626,1.876845,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,2.064529,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,5.846494,5.846494,0,-1,0,5.846494,153.4958,2.819916,0,0,8.97412,6.154204,5.846494,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,6.431143,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,7.923911,7.923911,0,-1,0,7.923911,135.4242,2.389932,0,0.356302,10.73089,8.340959,7.923911,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,8.716302,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,4.596859,4.596859,0,-1,0,4.596859,168.5241,2.908016,0,0,7.746816,4.838799,4.596859,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,5.056545,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803215,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,12.50915,8.36,0,-1,0,8.36,31.00952,0,4.149151,5.400066,2.592396,8.8,8.36,0,0,0,29.59898,0,6.207604,-6.207604,32.45669,83.22211,0.1803215,13.76007,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,3.583552,3.583552,0,-1,0,3.583552,12.00624,0,4.440892E-16,0,0.4302498,3.77216,3.583552,0,0,6.897337,23.39137,0,3.34191,-3.34191,28.93401,74.18961,0.1803215,3.941907,0.3441998,0,23.82162
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61057,20.04946,0,0,0,28.93401,74.18961,0.1803215,0,0,0,20.04946
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,16.07926,8.36,0,-1,0,8.36,0,0,7.719264,9.32719,0,8.8,8.36,0,0,10.61057,20.04946,0,8.8,-8.8,19.65799,50.40501,0.1803215,17.68719,0,0,20.04946
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,14.38567,8.36,0,-1,0,8.36,0,0,6.025673,7.464241,0,8.8,8.36,0,0,20.38835,11.24946,0,8.8,-8.8,10.38198,26.6204,0.1803215,15.82424,0,0,11.24946
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.5454223,0.5454223,0,-1,0,0.5454223,0,0,0,0,0,0.5741287,0.5454223,0,0,30.16613,2.449464,0,0.5741287,-0.5741287,9.776793,25.06865,0.1803215,0.5999645,0,0,2.449464
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,2.580989,1.781568,0,-1,0,1.781568,0,0,0.7994204,1.057519,0,1.875335,1.781568,0,0,30.80405,1.875335,0,1.875335,-1.875335,7.800015,20,0.1803215,2.839087,0,0,1.875335
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.666832,0,0,-1,0,0,0,0,0.666832,0.7335152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803215,0.7335152,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,5.722833,0,0,-1,0,0,0,0,5.722833,6.295117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803215,6.295117,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,3.510843,0,0,-1,0,0,0,0,3.510843,3.861927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803215,3.861927,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.899258,0,0,-1,0,0,0,0,1.899258,2.089184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803215,2.089184,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,2.47191,0,0,-1,0,0,0,0,2.47191,2.719101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803215,2.719101,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,2.496308,2.496308,11.29631,0,3.193966,2.496308,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1805741,2.745938,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,2.859984,2.859984,11.65998,0,3.285976,2.859984,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1808567,3.145983,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,13.81232,13.81232,12,0,3.372,13.81232,16.71847,0,0,0,2.309209,1.907705,1.81232,0,0,16.16775,15.048,0.4015036,0,0.4015036,24.0429,61.64834,0.1808673,15.19355,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,5.070859,5.070859,12,0,3.372,5.070859,85.85334,0,0,0,4.353502,0,0,6.929141,6.582684,15.76625,15.40935,10.93619,0,10.93619,34.41788,88.25079,0.1810354,5.577945,3.482802,12,19.76286
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,5.022748,5.022748,0,-1,0,5.022748,121.1204,0,0,0,6.083573,5.287103,5.022748,0,0,4.830064,25.25192,0.7964698,0,0.7964698,35.17347,90.18822,0.1809915,5.525023,4.866858,0,31.33549
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1815752,0.1815752,0,-1,0,0.1815752,2751.646,0.7715808,0,0,4.996307,0.1911318,0.1815752,0,0,4.033594,25.96874,4.033594,0,4.033594,39.00008,100,0.1807695,0.1997327,3.997045,0,30.96505
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,4.275588,4.275588,0,-1,0,4.275588,101.4505,0,0,0,4.337605,4.500618,4.275588,0,0,0,29.59898,0,0.1630142,-0.1630142,38.82825,99.5594,0.1807695,4.703146,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,3.683859,3.683859,0,-1,0,3.683859,101.7501,0,0,0,3.74833,3.877747,3.683859,0,0,0.1811269,29.43596,0,0.1294166,-0.1294166,38.69183,99.20962,0.1807695,4.052245,2.998664,0,33.1843
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,16.68622,8.36,0,-1,0,8.36,53.74645,0,8.326218,9.99484,4.493204,8.8,8.36,0,0,0.3249231,29.30655,0,4.306797,-4.306797,34.15207,87.56923,0.1807695,18.35484,3.594563,0,33.79975
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,2.115842,2.115842,0,-1,0,2.115842,164.8912,0,0,0,3.488837,2.227202,2.115842,0,0,5.110252,24.99975,1.261636,0,1.261636,35.34896,90.63818,0.1807002,2.327426,2.79107,0,28.48859
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,2.667228,0,0,6.515845,0,0,0,0,3.848617,26.13522,3.848617,0,3.848617,39.00008,100,0.1804891,0,5.212677,0,32.65107
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,11.31527,8.36,0,-1,0,8.36,53.03258,0,2.95527,4.086797,4.433524,8.8,8.36,0,0,0,29.59898,0,4.366476,-4.366476,34.39741,88.1983,0.1804891,12.4468,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,5.734678,5.734678,0,-1,0,5.734678,30.27377,0,8.881784E-16,0,1.736103,6.036503,5.734678,0,0,4.85164,25.2325,0,4.3004,-4.3004,29.86439,76.5752,0.1804891,6.308146,1.388883,0,26.96861
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,9.511654,8.36,0,-1,0,8.36,3.429957,0,1.151654,2.10282,0.2867444,8.8,8.36,0,0,9.629863,20.9321,0,8.513255,-8.513255,20.89063,53.56561,0.1804891,10.46282,0.2293956,0,21.21885
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.08904,12.41885,0,0,0,20.89063,53.56561,0.1804891,0,0,0,12.41885
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,13.39098,8.36,0,-1,0,8.36,0,0,5.030982,6.37008,0,8.8,8.36,0,0,19.08904,12.41885,0,8.8,-8.8,11.61461,29.781,0.1804891,14.73008,0,0,12.41885
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,18.0215,3.437904,0,-1,0,3.437904,0,0,14.5836,16.38575,0,3.618846,3.437904,0,0,28.86681,3.618846,0,3.618846,-3.618846,7.800015,20,0.1804891,19.82365,0,0,3.618846
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,3.840959,0,0,-1,0,0,0,0,3.840959,4.225055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804891,4.225055,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,4.550337,0,0,-1,0,0,0,0,4.550337,5.005371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804891,5.005371,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,2.337206,0,0,-1,0,0,0,0,2.337206,2.570927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804891,2.570927,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,3.119372,0,0,-1,0,0,0,0,3.119372,3.431309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804891,3.431309,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,1.442438,0,0,-1,0,0,0,0,1.442438,1.586682,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804891,1.586682,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,2.919473,0,0,-1,0,0,0,0,2.919473,3.21142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804891,3.21142,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,3.99495,0,0,-1,0,0,0,0,3.99495,4.394445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804891,4.394445,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,3.481351,3.481351,12,0,3.372,3.481351,0,1.776357E-15,0,0,0,0,0,8.518648,8.092716,32.88775,0,8.092716,0,8.092716,15.47744,39.68567,0.180772,3.829487,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,1.222465,1.222465,10.02246,0,2.871684,1.222465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.79504,7.283444,8.36,0,8.36,23.40843,60.0215,0.1809118,1.344711,0,12,7.283444
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,10.95018,10.95018,12,0,3.372,10.95018,14.69015,0,0,0,1.608597,0,0,1.049824,0.997333,16.43504,14.80744,2.60593,0,2.60593,25.88064,66.36047,0.1809882,12.04519,1.286878,12,16.41604
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,17.1005,17.1005,12,0,3.372,17.1005,29.4829,0,0,0,5.041723,5.368948,5.100501,0,0,13.82911,17.15278,0,0.3272248,-0.3272248,25.53571,65.47605,0.1809882,18.81055,4.033379,12,22.19451
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,2.935738,2.935738,0,-1,0,2.935738,208.892,0,0,0,6.132523,3.09025,2.935738,0,0,14.19269,16.82556,3.042273,0,3.042273,28.42186,72.87643,0.1808222,3.229312,4.906018,0,22.95808
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,16.95057,8.36,0,-1,0,8.36,108.4984,0,8.590571,10.28563,9.070464,8.8,8.36,0,0,11.15042,19.5636,0.2704642,0,0.2704642,28.67845,73.53433,0.1808074,18.64563,7.256371,0,28.63407
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,8.658036,8.36,0,-1,0,8.36,111.559,0,0.298036,1.16384,9.326334,8.8,8.36,0,0,10.87995,19.80702,0.5263344,0,0.5263344,29.17777,74.81465,0.1807787,9.52384,7.461068,0,29.13335
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,8.729221,8.36,0,-1,0,8.36,81.23229,0,0.3692214,1.242144,6.791019,8.8,8.36,0,0,10.35362,20.28072,0,2.00898,-2.00898,27.06012,69.38479,0.1807787,9.602143,5.432816,0,27.07174
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,10.16337,8.36,0,-1,0,8.36,88.07305,0,1.803368,2.819704,7.362907,8.8,8.36,0,0,12.58582,18.27174,0,1.437093,-1.437093,25.54529,65.50062,0.1807787,11.1797,5.890326,0,25.63465
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,5.236044,5.236044,0,-1,0,5.236044,140.6095,0,0,0,7.362376,5.511625,5.236044,0,0,14.18259,16.83465,1.850751,0,1.850751,27.30107,70.0026,0.1806779,5.759649,5.889901,0,24.19703
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,4.84165,4.84165,0,-1,0,4.84165,156.5099,0,0,0,7.577662,5.096473,4.84165,0,0,12.33184,18.50032,2.481188,0,2.481188,29.65493,76.03813,0.1805429,5.325815,6.062129,0,26.07799
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,11.67972,8.36,0,-1,0,8.36,46.29636,0,3.319719,4.48769,3.870376,8.8,8.36,0,0,9.85065,20.73339,0,4.929624,-4.929624,24.45865,62.71436,0.1805429,12.84769,3.096301,0,24.60377
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.993508,1.993508,0,-1,0,1.993508,90.92317,0,0,0,1.812561,2.09843,1.993508,0,0,15.32801,15.80377,0,0.2858688,-0.2858688,24.15732,61.94172,0.1805429,2.192859,1.450049,0,17.61633
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,21.49587,8.36,0,-1,0,8.36,4.710998,0,13.13587,15.28546,0.3938394,8.8,8.36,0,0,15.64564,15.5179,0,8.40616,-8.40616,15.29645,39.22158,0.1805429,23.64546,0.3150715,0,15.91174
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,18.35621,6.756153,0,-1,0,6.756153,0,0,11.60006,13.43568,0,7.11174,6.756153,0,0,24.98582,7.11174,0,7.11174,-7.11174,7.800015,20,0.1805429,20.19183,0,0,7.11174
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,6.989892,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.989892,7.68888,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,7.68888,0,0,8.426001E-16
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,4.855261,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.855261,5.340787,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,5.340787,0,0,8.426001E-16
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.905268,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.905268,2.095795,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,2.095795,0,0,8.426001E-16
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,2.283319,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.283319,2.511651,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,2.511651,0,0,8.426001E-16
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.8735243,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8735243,0.9608767,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,0.9608767,0,0,8.426001E-16
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.9172096,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9172096,1.00893,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,1.00893,0,0,8.426001E-16
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,1.108581,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.108581,1.219439,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,1.219439,0,0,8.426001E-16
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,2.120739,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.120739,2.332813,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,2.332813,0,0,8.426001E-16
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,2.375775,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.375775,2.613352,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1805429,2.613352,0,0,8.426001E-16
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.772752,0.772752,9.572752,0,2.757906,0.772752,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1806445,0.8500272,0,12,8.426001E-16
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1806806,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.712367,1.712367,10.51237,0,2.995629,1.712367,44.22882,0,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1808194,1.883604,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.1807816,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,7.358809,7.358809,0,-1,0,7.358809,9.115278,0,0,0,0.6707759,7.746114,7.358809,0,0,6.351189,23.88291,0,7.075338,-7.075338,25.51675,65.42743,0.1807816,8.094689,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,-1,0,0,0,0,0,0,2.785353,0,0,0,0,14.21268,16.80757,2.785353,0,2.785353,28.15917,72.20285,0.1806313,0,2.228282,0,19.59292
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,7.845056,7.845056,0,-1,0,7.845056,11.26579,0,8.881784E-16,0.2695609,0.8838071,8.257953,7.845056,0,0,11.42732,19.31439,0,7.374146,-7.374146,20.38614,52.27204,0.1806313,8.62956,0.7070457,0,20.19819
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,17.87399,8.36,0,-1,0,8.36,14.69953,0,9.513995,11.30139,1.228881,8.8,8.36,0,0,19.62082,11.94024,0,7.571119,-7.571119,12.40547,31.80885,0.1806313,19.66139,0.9831046,0,13.16912
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,17.93073,7.764946,0,-1,0,7.764946,48.9959,0,10.16578,14.85028,3.804505,8.173627,7.764946,0,0,28.03317,4.369122,0,4.369122,-4.369122,7.800015,20,0.1806313,19.7238,3.043604,0,8.173627
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,4.015097,4.015097,0,-1,0,4.015097,185.6811,0,0,3.000104,7.455278,4.226418,4.015097,0,0,32.88775,0,3.22886,0,3.22886,10.86318,27.85426,0.1804574,4.416607,5.964222,0,7.455278
