Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,0,0,0,4.801102,0,0,0,0,29.65889,2.905974,4.801102,0,4.801102,15.41791,39.53301,0.1801994,0,3.840881,0,7.707076
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,11.92176,7.777093,0,-1,0,7.777093,12.33685,0,4.144668,6.066025,0.9594485,8.186414,7.777093,0,0,24.85779,7.226965,0,7.226965,-7.226965,7.800015,20,0.1801994,13.11394,0.7675588,0,8.186414
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,7.627082,0.9240787,0,-1,0,0.9240787,105.2632,0,6.703003,8.204974,0.9727144,0.9727144,0.9240787,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,8.389791,0.7781715,0,0.9727144
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,18.21592,0.3500294,0,-1,0,0.3500294,105.2632,0,17.86589,19.96751,0.368452,0.368452,0.3500294,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1801994,20.03751,0.2947616,0,0.368452
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,4.003255,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.003255,4.40358,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,4.40358,0,0,8.426001E-16
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,16.93021,0,0,-1,0,0,0,0,16.93021,18.62323,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1801994,18.62323,0,0,8.426001E-16
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,10.75599,0,0,-1,0,0,0,0,10.75599,11.83159,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1801994,11.83159,0,0,8.426001E-16
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,2.082529,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.082529,2.290782,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,2.290782,0,0,8.426001E-16
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.8400591,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8400591,0.9240651,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,0.9240651,0,0,8.426001E-16
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.730762,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.730762,0.8038383,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,0.8038383,0,0,8.426001E-16
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,1.048236,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.048236,1.153059,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,1.153059,0,0,8.426001E-16
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1801994,0,0,0,8.426001E-16
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,1.073514,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.073514,1.180865,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,1.180865,0,0,8.426001E-16
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.363359,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.363359,0.3996949,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801994,0.3996949,0,0,8.426001E-16
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.08231739,0.08231739,8.882318,0,2.583226,0.08231739,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1802431,0.09054913,0,12,8.426001E-16
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,1.42605,1.42605,10.22605,0,2.923191,1.42605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1803985,1.568655,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1803228,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,6.093388,6.093388,0,0,0,6.093388,61.9097,0,8.881784E-16,0,3.772398,6.414093,6.093388,0,0,5.709878,24.46009,0,2.641695,-2.641695,30.79862,78.97066,0.1803228,6.702726,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,11.05801,8.36,0,-1,0,8.36,58.76324,0,2.69801,3.803811,4.912607,8.8,8.36,0,0,8.645094,21.81839,0,3.887393,-3.887393,26.70095,68.46384,0.1803228,12.16381,3.930085,0,26.731
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,13.85868,8.36,0,-1,0,8.36,72.98444,0,5.498676,6.884544,6.101499,8.8,8.36,0,0,12.96442,17.931,0,2.698501,-2.698501,23.85648,61.17034,0.1803228,15.24454,4.881199,0,24.0325
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,4.318505,4.318505,0,-1,0,4.318505,215.455,0,0,0,9.304435,4.545795,4.318505,0,0,15.96275,15.2325,4.758639,0,4.758639,28.37092,72.74581,0.1800697,4.750356,7.443548,0,24.53693
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,2.554732,2.554732,0,-1,0,2.554732,406.4565,0,0,0,10.38387,2.689191,2.554732,0,0,11.20411,19.51528,7.694681,0,7.694681,35.67074,91.46324,0.1796619,2.810205,8.307097,0,29.89915
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,9.508815,8.36,0,-1,0,8.36,107.6597,0,1.148815,2.099696,9.00035,8.8,8.36,0,0,3.509434,26.44049,0.2003496,0,0.2003496,35.86081,91.9506,0.1796513,10.4597,7.20028,0,35.44084
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,5.62991,5.62991,0,-1,0,5.62991,106.0703,0,0,0,5.971662,5.926221,5.62991,0,0,3.309084,26.6208,0.04544087,0,0.04544087,35.90392,92.06113,0.1796489,6.192901,4.777329,0,32.59246
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,2.527762,2.527762,0,-1,0,2.527762,261.6815,0.690241,0,0,6.614686,2.660802,2.527762,0,0,3.263643,26.6617,3.263643,0,3.263643,39.00008,100,0.1794766,2.780538,5.291749,0,33.27639
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,3.497531,3.497531,0,-1,0,3.497531,166.4414,2.139727,0,0,5.821338,3.681612,3.497531,0,0,0,29.59898,0,0,0,39.00008,100,0.1794766,3.847284,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,21.48408,8.36,0,-1,0,8.36,15.11938,0,13.12408,15.27248,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1794766,23.63248,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,8.301032,8.301032,0,-1,0,8.301032,4.453194,0,1.776357E-15,0.7711353,0.369661,8.737928,8.301032,0,0,8.373355,22.06296,0,8.368267,-8.368267,22.23549,57.01395,0.1794766,9.131135,0.2957288,0,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,15.57862,8.36,0,-1,0,8.36,0,0,7.218618,8.77648,0,8.8,8.36,0,0,17.67143,13.69469,0,8.8,-8.8,12.95947,33.22935,0.1794766,17.13648,0,0,13.69469
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.44921,4.894691,0,0,0,12.95947,33.22935,0.1794766,0,0,0,4.894691
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,10.22645,4.649956,0,-1,0,4.649956,0,0,5.576499,6.599144,0,4.894691,4.649956,0,0,27.44921,4.894691,0,4.894691,-4.894691,7.800015,20,0.1794766,11.2491,0,0,4.894691
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,4.466766,0,0,-1,0,0,0,0,4.466766,4.913443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794766,4.913443,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.2458478,0,0,-1,0,0,0,0,0.2458478,0.2704325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794766,0.2704325,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,4.842284,0,0,-1,0,0,0,0,4.842284,5.326512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794766,5.326512,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,1.018113,0,0,-1,0,0,0,0,1.018113,1.119924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794766,1.119924,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,2.888749,0,0,-1,0,0,0,0,2.888749,3.177624,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794766,3.177624,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,5.476809,0,0,-1,0,0,0,0,5.476809,6.02449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794766,6.02449,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,4.174834,0,0,-1,0,0,0,0,4.174834,4.592317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794766,4.592317,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,2.546811,2.546811,11.34681,0,3.206743,2.546811,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1797247,2.801492,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,2.06221,2.06221,10.86221,0,3.084139,2.06221,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1799317,2.268431,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,7.689074,7.689074,12,0,3.372,7.689074,32.84602,0,0,0,2.525555,0,0,4.310926,4.09538,16.16775,15.048,6.620934,0,6.620934,29.94317,76.77721,0.1801346,8.457981,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,6.940143,0,2.091856,0,0,0,0,0,2.953683,0,0,6.940143,6.593136,9.546819,21.00684,9.546819,0,9.546819,39.00008,100,0.1799564,0,2.362947,12,23.96052
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,2.52728,0,0,2.52728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799564,0,2.021824,0,32.12626
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,11.33089,8.36,0,-1,0,8.36,108.3027,0.2541026,2.970894,4.103983,9.054103,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1799564,12.46398,7.243282,0,38.65308
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,8.421546,8.36,0,-1,0,8.36,111.7122,0.5391404,0.061546,0.9037006,9.33914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1799564,9.2637,7.471313,0,38.93812
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,13.84834,8.36,0,-1,0,8.36,130.5829,2.116733,5.488344,6.873178,10.91673,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1799564,15.23318,8.733386,0,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,7.725611,7.725611,0,-1,0,7.725611,90.71001,0,0,0.1381717,7.007903,8.132222,7.725611,0,0,0,29.59898,0,1.124319,-1.124319,37.81494,96.9612,0.1799564,8.498172,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,15.68889,8.36,0,-1,0,8.36,41.34947,0,7.328888,8.897778,3.456815,8.8,8.36,0,0,1.249243,28.47466,0,5.343184,-5.343184,32.18273,82.51966,0.1799564,17.25778,2.765452,0,31.93147
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,7.907969,7.907969,0,-1,0,7.907969,22.84616,0,8.881784E-16,0.3387659,1.806668,8.324178,7.907969,0,0,7.186115,23.13148,0,6.51751,-6.51751,25.31267,64.90416,0.1799564,8.698766,1.445334,0,24.93814
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,14.46258,8.36,0,-1,0,8.36,56.5214,0,6.102582,7.54884,4.725189,8.8,8.36,0,0,14.42779,16.61396,0,4.074811,-4.074811,21.01744,53.89077,0.1799564,15.90884,3.780152,0,21.33915
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,3.872923,3.872923,0,-1,0,3.872923,56.60205,0,8.881784E-16,0,2.192154,4.076761,3.872923,0,0,18.95536,12.53915,0,1.884607,-1.884607,19.03089,48.79707,0.1799564,4.260215,1.753723,0,14.73131
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,24.32842,8.36,0,-1,0,8.36,4.478095,0,15.96842,18.40127,0.3743687,8.8,8.36,0,0,21.04937,10.65455,0,8.425632,-8.425632,10.1495,26.0243,0.1799564,26.76127,0.299495,0,11.02892
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,22.39489,2.11747,0,-1,0,2.11747,0,0,20.27742,22.51691,0,2.228915,2.11747,0,0,30.41118,2.228915,0,2.228915,-2.228915,7.800015,20,0.1799564,24.63438,0,0,2.228915
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,13.79933,0,0,-1,0,0,0,0,13.79933,15.17927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,15.17927,0,0,0
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,9.153099,0,0,-1,0,0,0,0,9.153099,10.06841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,10.06841,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,3.100904,0,0,-1,0,0,0,0,3.100904,3.410995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,3.410995,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,3.225635,0,0,-1,0,0,0,0,3.225635,3.548198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,3.548198,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,1.403979,0,0,-1,0,0,0,0,1.403979,1.544377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,1.544377,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,2.026467,0,0,-1,0,0,0,0,2.026467,2.229114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,2.229114,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,2.78109,0,0,-1,0,0,0,0,2.78109,3.059199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,3.059199,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.6138149,0,0,-1,0,0,0,0,0.6138149,0.6751965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,0.6751965,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.3311182,0,0,-1,0,0,0,0,0.3311182,0.36423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799564,0.36423,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,2.851957,2.851957,11.65196,0,3.283945,2.851957,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1802259,3.137153,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,3.187275,3.187275,11.98727,0,3.36878,3.187275,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1805061,3.506002,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.6446059,0.6446059,9.444606,0,2.725485,0.6446059,346.8497,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1804769,0.7090665,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,16.0506,16.0506,12,0,3.372,16.0506,30.27576,0,0,0,4.859442,4.263793,4.050604,0,0,5.57194,24.58423,0.5956489,0,0.5956489,34.27915,87.89509,0.1804918,17.65566,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.8464239,0.8464239,0,-1,0,0.8464239,952.4998,2.194922,0,0,8.062186,0.8909725,0.8464239,0,0,4.976291,25.12032,4.976291,0,4.976291,39.00008,100,0.1802328,0.9310663,6.449749,0,33.1825
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,5.640081,5.640081,0,-1,0,5.640081,185.2634,4.512078,0,0,10.44901,5.936927,5.640081,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,6.204089,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,11.46582,8.36,0,-1,0,8.36,127.4829,1.85757,3.105817,4.252398,10.65757,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,12.6124,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.5490016,0.5490016,0,-1,0,0.5490016,1987.884,10.33562,0,0,10.91352,0.5778965,0.5490016,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,0.6039018,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,5.146733,5.146733,0,-1,0,5.146733,212.7811,5.533659,0,0,10.95127,5.417614,5.146733,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,5.661406,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,2.593416,2.593416,0,-1,0,2.593416,356.7737,6.522714,0,0,9.252625,2.729911,2.593416,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,2.852757,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.6746424,0.6746424,0,-1,0,0.6746424,1224.179,7.548681,0,0,8.258831,0.7101499,0.6746424,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,0.7421067,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.716343,0.716343,0,-1,0,0.716343,876.9868,5.528188,0,0,6.282233,0.7540453,0.716343,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,0.7879773,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,1.353739,1.353739,0,-1,0,1.353739,244.6513,1.886951,0,0,3.311939,1.424988,1.353739,0,0,0,29.59898,0,0,0,39.00008,100,0.1802328,1.489112,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,7.025662,7.025662,0,-1,0,7.025662,5.457813,0,8.881784E-16,0,0.3834476,7.395434,7.025662,0,0,0,29.59898,0,7.011987,-7.011987,31.6088,81.04803,0.1802328,7.728229,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,17.9549,8.36,0,-1,0,8.36,0,0,9.594904,11.39039,0,8.8,8.36,0,0,7.791096,22.58699,0,8.8,-8.8,22.33278,57.26342,0.1802328,19.75039,0,0,22.58699
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.56887,13.78699,0,0,0,22.33278,57.26342,0.1802328,0,0,0,13.78699
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,32.39165,8.36,0,-1,0,8.36,0,0,24.03165,27.27081,0,8.8,8.36,0,0,17.56887,13.78699,0,8.8,-8.8,13.05677,33.47882,0.1802328,35.63081,0,0,13.78699
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.8065453,0.8065453,0,-1,0,0.8065453,0,0,1.110223E-16,0,0,0.848995,0.8065453,0,0,27.34665,4.986991,0,0.848995,-0.848995,12.16185,31.18416,0.1802328,0.8871998,0,0,4.986991
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.9779028,0.9779028,0,-1,0,0.9779028,0,0,0,0,0,1.029371,0.9779028,0,0,28.28998,4.137996,0,1.029371,-1.029371,11.07679,28.40198,0.1802328,1.075693,0,0,4.137996
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,4.940572,2.953194,0,-1,0,2.953194,0,0,1.987378,2.481435,0,3.108625,2.953194,0,0,29.43373,3.108625,0,3.108625,-3.108625,7.800015,20,0.1802328,5.434628,0,0,3.108625
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,1.154684,0,0,-1,0,0,0,0,1.154684,1.270153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802328,1.270153,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,3.852858,0,0,-1,0,0,0,0,3.852858,4.238143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802328,4.238143,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,4.051339,0,0,-1,0,0,0,0,4.051339,4.456473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802328,4.456473,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,3.969621,0,0,-1,0,0,0,0,3.969621,4.366583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1802328,4.366583,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,3.157399,3.157399,11.9574,0,3.361222,3.157399,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.180511,3.473139,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,1.433791,1.433791,10.23379,0,2.925149,1.433791,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1806616,1.57717,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,2.630399,2.630399,11.4304,0,3.227891,2.630399,90.76587,0,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1807841,2.893439,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,5.783814,5.783814,0,0,0,5.783814,76.34748,0,0,0,4.415796,6.088226,5.783814,0,0,5.420249,24.72075,0,1.672429,-1.672429,32.09509,82.29492,0.1807841,6.362196,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,15.80406,8.36,0,-1,0,8.36,72.93604,0,7.444057,9.024463,6.097454,8.8,8.36,0,0,7.278503,23.04832,0,2.702547,-2.702547,29.24635,74.99049,0.1807841,17.38446,4.877963,0,29.14578
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,15.52874,8.36,0,-1,0,8.36,93.11643,0,7.168744,8.721619,7.784534,8.8,8.36,0,0,10.28133,20.34578,0,1.015466,-1.015466,28.17595,72.24589,0.1807841,17.08162,6.227627,0,28.13031
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,24.98523,8.36,0,-1,0,8.36,120.7631,0,16.62523,19.12375,10.0958,8.8,8.36,0,0,11.40963,19.33031,1.295797,0,1.295797,29.40525,75.39794,0.1807171,27.48376,8.076637,0,29.42611
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.09627385,0.09627385,0,-1,0,0.09627385,11123.64,0.4939807,0,0,10.70915,0.1013409,0.09627385,0,0,10.11383,20.49653,10.11383,0,10.11383,39.00008,100,0.1801958,0.1059012,8.567323,0,31.20568
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,2.276251,2.276251,0,-1,0,2.276251,418.0926,7.120783,0,0,9.516838,2.396054,2.276251,0,0,0,29.59898,0,0,0,39.00008,100,0.1801958,2.503876,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,6.421779,6.421779,0,-1,0,6.421779,113.5721,0.53358,0,0,7.293347,6.759767,6.421779,0,0,0,29.59898,0,0,0,39.00008,100,0.1801958,7.063957,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,11.03008,8.36,0,-1,0,8.36,87.16458,0,2.670081,3.773089,7.286959,8.8,8.36,0,0,0,29.59898,0,1.513041,-1.513041,37.40519,95.91056,0.1801958,12.13309,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,7.514784,7.514784,0,-1,0,7.514784,70.02202,0,0,0,5.262003,7.910299,7.514784,0,0,1.681157,28.08594,0,2.648295,-2.648295,34.61364,88.75275,0.1801958,8.266262,4.209603,0,33.34794
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.6444847,0.6444847,0,-1,0,0.6444847,415.0359,0,0,0,2.674843,0.6784049,0.6444847,0,0,4.623707,25.43764,1.996438,0,1.996438,36.50763,93.60912,0.1800932,0.7089332,2.139874,0,28.11248
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,11.82228,8.36,0,-1,0,8.36,4.208031,0,3.462281,4.644509,0.3517914,8.8,8.36,0,0,2.627269,27.23444,0,8.448209,-8.448209,27.60244,70.77534,0.1800932,13.00451,0.2814331,0,27.58623
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.01417,18.78623,0,0,0,27.60244,70.77534,0.1800932,0,0,0,18.78623
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,16.27342,8.36,0,-1,0,8.36,0,0,7.91342,9.540762,0,8.8,8.36,0,0,12.01417,18.78623,0,8.8,-8.8,18.32642,46.99073,0.1800932,17.90076,0,0,18.78623
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,17.97405,8.36,0,-1,0,8.36,0,0,9.614052,11.41146,0,8.8,8.36,0,0,21.79194,9.986227,0,8.8,-8.8,9.050409,23.20613,0.1800932,19.77146,0,0,9.986227
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,2.348177,1.126916,0,-1,0,1.126916,0,0,1.221261,1.456079,0,1.186227,1.126916,0,0,31.56972,1.186227,0,1.186227,-1.186227,7.800015,20,0.1800932,2.582995,0,0,1.186227
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,4.370997,0,0,-1,0,0,0,0,4.370997,4.808096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800932,4.808096,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800932,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,2.631439,0,0,-1,0,0,0,0,2.631439,2.894583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800932,2.894583,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800932,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.5963581,0,0,-1,0,0,0,0,0.5963581,0.6559939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800932,0.6559939,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.7864595,0,0,-1,0,0,0,0,0.7864595,0.8651055,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800932,0.8651055,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.791808,0.791808,9.591808,0,2.762727,0.791808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.180192,0.8709888,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,1.508028,1.508028,10.30803,0,2.943931,1.508028,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1803475,1.658831,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.180264,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,7.943992,7.943992,8.163898,0,2.401466,7.943992,66.19824,0,0,0,5.258782,0,0,0.2199062,0.2089109,5.490263,24.65774,5.467693,0,5.467693,38.97867,99.9451,0.1803956,8.738391,4.207026,12,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,4.22289,4.22289,0,-1,0,4.22289,161.8454,2.366837,0,0,6.834553,4.445147,4.22289,0,0,0.02256932,29.57866,0.02256932,0,0.02256932,39.00008,100,0.1803945,4.645179,5.467642,0,36.41322
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,8.543563,8.36,0,-1,0,8.36,128.7086,1.960042,0.183563,1.037919,10.76004,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803945,9.39792,8.608033,0,40.35902
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,12.1411,8.36,0,-1,0,8.36,137.0942,2.661078,3.781104,4.995214,11.46108,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803945,13.35521,9.168862,0,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,7.383271,7.383271,0,-1,0,7.383271,150.5816,3.345982,0,0,11.11785,7.771864,7.383271,0,0,0,29.59898,0,0,0,39.00008,100,0.1803945,8.121598,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,13.08953,8.36,0,-1,0,8.36,118.9784,1.146594,4.729531,6.038485,9.946594,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803945,14.39848,7.957275,0,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,16.05546,8.36,0,-1,0,8.36,96.5061,0,7.695458,9.301004,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1803945,17.66101,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.180353,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,4.958457,4.958457,0,-1,0,4.958457,96.33395,0,0,0,4.776678,5.219429,4.958457,0,0,0,29.59898,0,0.4427508,-0.4427508,38.53338,98.80334,0.180353,5.454303,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,17.02542,8.36,0,-1,0,8.36,32.14931,0,8.665421,10.36796,2.687682,8.8,8.36,0,0,0.4919453,29.15623,0,6.112318,-6.112318,32.09043,82.28299,0.180353,18.72796,2.150146,0,31.84391
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,14.34369,8.36,0,-1,0,8.36,4.198981,0,5.983689,7.418058,0.3510348,8.8,8.36,0,0,7.28341,23.04391,0,8.448965,-8.448965,23.18444,59.44716,0.180353,15.77806,0.2808279,0,23.39494
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,24.47822,8.36,0,-1,0,8.36,0,0,16.11822,18.56604,0,8.8,8.36,0,0,16.67115,14.59494,0,8.8,-8.8,13.90842,35.66255,0.180353,26.92604,0,0,14.59494
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,8.680598,5.505197,0,-1,0,5.505197,0,0,3.175401,4.043461,0,5.794944,5.505197,0,0,26.44893,5.794944,0,5.794944,-5.794944,7.800015,20,0.180353,9.548657,0,0,5.794944
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.3712834,0,0,-1,0,0,0,0,0.3712834,0.4084117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,0.4084117,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,3.247888,0,0,-1,0,0,0,0,3.247888,3.572676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,3.572676,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.9321339,0,0,-1,0,0,0,0,0.9321339,1.025347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,1.025347,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,3.225565,0,0,-1,0,0,0,0,3.225565,3.548121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,3.548121,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,2.31024,0,0,-1,0,0,0,0,2.31024,2.541264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,2.541264,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,6.209233,0,0,-1,0,0,0,0,6.209233,6.830156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,6.830156,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,2.585382,0,0,-1,0,0,0,0,2.585382,2.84392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,2.84392,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180353,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1803501,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1802285,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,5.096409,5.096409,11.38564,0,3.216566,5.096409,98.0807,0,0,0,4.998593,0,0,6.289227,5.974766,30.44084,2.202225,10.97336,0,10.97336,20.53161,52.64504,0.1803353,5.60605,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,6.583602,6.583602,0,-1,0,6.583602,123.3417,0,0,0,8.12033,6.930108,6.583602,0,0,19.46748,12.07825,1.190222,0,1.190222,21.66075,55.54028,0.1802749,7.241962,6.496264,0,20.19858
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,9.187418,8.36,0,-1,0,8.36,113.2858,0,0.8274183,1.74616,9.470695,8.8,8.36,0,0,18.27726,13.14945,0.6706953,0,0.6706953,22.29703,57.17175,0.1802409,10.10616,7.576556,0,22.62014
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,9.352503,8.36,0,-1,0,8.36,108.8009,0,0.9925026,1.927753,9.095757,8.8,8.36,0,0,17.60656,13.75307,0.2957575,0,0.2957575,22.57761,57.89119,0.1802259,10.28775,7.276606,0,22.84883
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,-1,0,0,0,0,0,0,11.18777,0,0,0,0,17.3108,14.01926,11.18777,0,11.18777,33.19126,85.10563,0.1796609,0,8.950217,0,25.20703
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,14.80483,8.36,0,-1,0,8.36,131.4951,0,6.444828,7.92531,10.99299,8.8,8.36,0,0,6.123031,24.08825,2.192987,0,2.192987,35.27171,90.4401,0.1795506,16.28531,8.79439,0,35.08124
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,8.283923,8.283923,0,-1,0,8.283923,103.5353,0,0,0.7523151,8.576782,8.719919,8.283923,0,0,3.930044,26.06194,0,0.1431364,-0.1431364,35.12083,90.05324,0.1795506,9.112315,6.861426,0,34.63872
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,7.959329,7.959329,0,-1,0,7.959329,81.92506,0,8.881784E-16,0.3952621,6.520686,8.378242,7.959329,0,0,4.089085,25.9188,0,1.857556,-1.857556,33.1628,85.03264,0.1795506,8.755262,5.216548,0,32.43949
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,7.39572,7.39572,0,-1,0,7.39572,71.68519,0,0,0,5.301636,7.784968,7.39572,0,0,6.153036,24.06125,0,2.483333,-2.483333,30.54513,78.3207,0.1795506,8.135292,4.241309,0,29.36288
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,0,0,0,2.474033,0,0,0,0,8.912293,21.57791,2.474033,0,2.474033,32.89221,84.33882,0.1794263,0,1.979226,0,24.05195
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0,0,0,0.3404425,0,0,0,0,6.438261,23.80454,0.3404425,0,0.3404425,33.21518,85.16695,0.1794092,0,0.272354,0,24.14499
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,5.552485,5.552485,0,-1,0,5.552485,0,0,0,0,0,5.844721,5.552485,0,0,6.097819,24.11094,0,5.844721,-5.844721,27.0543,69.36987,0.1794092,6.107734,0,0,24.11094
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,36.84309,8.36,0,-1,0,8.36,0,0,28.4831,32.1674,0,8.8,8.36,0,0,12.59195,18.26622,0,8.8,-8.8,17.77829,45.58526,0.1794092,40.5274,0,0,18.26622
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,12.64576,8.36,0,-1,0,8.36,0,0,4.285759,5.550335,0,8.8,8.36,0,0,22.36973,9.46622,0,8.8,-8.8,8.502274,21.80066,0.1794092,13.91033,0,0,9.46622
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,5.671433,0.632909,0,-1,0,0.632909,0,0,5.038524,5.605667,0,0.66622,0.632909,0,0,32.14751,0.66622,0,0.66622,-0.66622,7.800015,20,0.1794092,6.238576,0,0,0.66622
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,2.180794,0,0,-1,0,0,0,0,2.180794,2.398873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794092,2.398873,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,3.836106,0,0,-1,0,0,0,0,3.836106,4.219716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794092,4.219716,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794092,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,2.033107,0,0,-1,0,0,0,0,2.033107,2.236417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794092,2.236417,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,3.455925,0,0,-1,0,0,0,0,3.455925,3.801518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794092,3.801518,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794092,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794092,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1794078,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,6.063635,6.063635,12,0,3.372,6.063635,48.04829,0,0,0,2.913473,0,0,5.936365,5.639546,32.86081,0.02425193,8.55302,0,8.55302,15.93969,40.87091,0.1796625,6.669999,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,9.560781,9.560781,12,0,3.372,9.560781,54.27282,0,0,0,5.188906,0,0,2.439218,2.317257,24.30779,7.72197,7.506163,0,7.506163,23.06066,59.12977,0.1798639,10.51686,4.151124,12,12.91088
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,10.93319,8.36,0,-1,0,8.36,98.20105,0,2.573186,3.666504,8.209608,8.8,8.36,0,0,16.80162,14.47752,0,0.5903922,-0.5903922,22.43833,57.53407,0.1798639,12.0265,6.567686,0,22.68712
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,5.015192,5.015192,0,-1,0,5.015192,161.651,0,0,0,8.107109,5.27915,5.015192,0,0,17.45761,13.88712,2.827959,0,2.827959,25.12117,64.41312,0.1797223,5.516711,6.485687,0,21.99423
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,5.884159,5.884159,0,-1,0,5.884159,167.8884,0,0,0,9.878822,6.193852,5.884159,0,0,14.62966,16.43229,3.684971,0,3.684971,28.61704,73.37687,0.1795381,6.472575,7.903058,0,26.31111
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,8.778438,8.36,0,-1,0,8.36,136.5658,0,0.4184373,1.296281,11.4169,8.8,8.36,0,0,10.94469,19.74876,2.616899,0,2.616899,31.09965,79.74252,0.1794076,9.656281,9.133519,0,31.16566
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,7.237487,7.237487,0,-1,0,7.237487,150.7697,0,0,0,10.91194,7.618408,7.237487,0,0,8.327786,22.10397,3.293533,0,3.293533,34.22417,87.7541,0.1792435,7.961236,8.729552,0,33.01591
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,1.052686,1.052686,0,-1,0,1.052686,903.3662,3.367268,0,0,9.509612,1.108091,1.052686,0,0,5.034254,25.06815,5.034254,0,5.034254,39.00008,100,0.1789934,1.157955,7.60769,0,34.57776
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,9.843072,8.36,0,-1,0,8.36,89.6159,0,1.483072,2.467379,7.491889,8.8,8.36,0,0,0,29.59898,0,1.308111,-1.308111,37.62121,96.46444,0.1789934,10.82738,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,3.181244,3.181244,0,-1,0,3.181244,178.3236,0.8707747,0,0,5.672909,3.348678,3.181244,0,0,1.453457,28.29087,1.453457,0,1.453457,39.00008,100,0.1789213,3.499368,4.538327,0,33.96378
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789213,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,7.584577,7.584577,0,-1,0,7.584577,4.449913,0,8.881784E-16,0,0.337507,7.983765,7.584577,0,0,0,29.59898,0,7.646258,-7.646258,30.94021,79.33372,0.1789213,8.343035,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,1.494171,1.494171,0,-1,0,1.494171,0,0,2.220446E-16,0,0,1.572812,1.494171,0,0,8.495842,21.95272,0,1.572812,-1.572812,29.28233,75.08273,0.1789213,1.643588,0,0,21.95272
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,3.739077,3.739077,0,-1,0,3.739077,0,0,4.440892E-16,0,0,3.935871,3.739077,0,0,10.24341,20.37991,0,3.935871,-3.935871,25.13355,64.44488,0.1789213,4.112985,0,0,20.37991
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,6.15642,6.15642,0,-1,0,6.15642,0,0,8.881784E-16,0,0,6.480442,6.15642,0,0,14.6166,16.44404,0,6.480442,-6.480442,18.30257,46.92957,0.1789213,6.772062,0,0,16.44404
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,1.438121,1.438121,0,-1,0,1.438121,0,0,2.220446E-16,0,0,1.513811,1.438121,0,0,21.81709,9.963595,0,1.513811,-1.513811,16.70687,42.83804,0.1789213,1.581933,0,0,9.963595
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.967226,1.967226,0,-1,0,1.967226,0,0,2.220446E-16,0,0,2.070765,1.967226,0,0,23.4991,8.449784,0,2.070765,-2.070765,14.52409,37.24119,0.1789213,2.163949,0,0,8.449784
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,2.886596,2.886596,0,-1,0,2.886596,0,0,4.440892E-16,0,0,3.038522,2.886596,0,0,25.79995,6.37902,0,3.038522,-3.038522,11.32121,29.02868,0.1789213,3.175256,0,0,6.37902
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,2.021032,2.021032,0,-1,0,2.021032,0,0,4.440892E-16,0,0,2.127402,2.021032,0,0,29.17609,3.340497,0,2.127402,-2.127402,9.078731,23.27875,0.1789213,2.223135,0,0,3.340497
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,1.125318,1.125318,0,-1,0,1.125318,0,0,0,0.08540927,0,1.184545,1.125318,0,0,31.53987,1.213095,0,1.184545,-1.184545,7.83011,20.07717,0.1789213,1.23785,0,0,1.213095
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,1.328646,0.02712254,0,-1,0,0.02712254,0,0,1.301523,1.434388,0,0.02855004,0.02712254,0,0,32.85603,0.02855004,0,0.02855004,-0.02855004,7.800015,20,0.1789213,1.46151,0,0,0.02855004
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,2.145435,0,0,-1,0,0,0,0,2.145435,2.359978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789213,2.359978,0,0,0
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,2.518009,2.518009,11.31801,0,3.199456,2.518009,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791542,2.76981,0,12,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,2.446741,2.446741,11.24674,0,3.181426,2.446741,5.101936,1.776357E-15,0,0,0.1248312,0,0,8.8,8.36,24.52775,7.524,8.484831,0,8.484831,23.78043,60.97533,0.1793744,2.691415,0.09986494,12,7.648831
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,5.79259,5.79259,12,0,3.372,5.79259,27.51367,0,0,0,1.593754,0,0,6.20741,5.89704,16.04292,15.16035,7.490794,0,7.490794,30.88682,79.19681,0.179602,6.371849,1.275003,12,16.7541
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,4.712347,4.712347,8.679679,0,2.531959,4.712347,92.86221,0,0,0,4.375989,0,0,3.967332,3.768966,8.552129,21.90206,8.144955,0,8.144955,38.6138,99.00954,0.1796387,5.183581,3.500791,12,26.27805
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,4.707024,0,0,5.114197,0,0,0,0,0.4071736,29.23252,0.4071736,0,0.4071736,39.00008,100,0.1796186,0,4.091358,0,34.34672
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,8.892629,8.36,0,-1,0,8.36,90.87147,0,0.5326288,1.421892,7.596855,8.8,8.36,0,0,0,29.59898,0,1.203145,-1.203145,37.73185,96.74815,0.1796186,9.781892,6.077484,0,37.19583
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,12.52864,8.36,0,-1,0,8.36,89.21539,0,4.168636,5.421499,7.458406,8.8,8.36,0,0,1.336828,28.39583,0,1.341594,-1.341594,36.31769,93.12209,0.1796186,13.7815,5.966725,0,35.85424
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,8.000221,8.000221,0,-1,0,8.000221,69.68517,0,0,0.4402435,5.574968,8.421286,8.000221,0,0,2.827488,27.05424,0,2.846317,-2.846317,33.31741,85.42908,0.1796186,8.800243,4.459975,0,32.62921
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,13.58445,8.36,0,-1,0,8.36,97.8438,0,5.224453,6.582899,8.179741,8.8,8.36,0,0,5.990063,24.20792,0,0.620259,-0.620259,32.66359,83.75264,0.1796186,14.9429,6.543793,0,32.38766
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,2.206392,2.206392,0,-1,0,2.206392,410.6971,0.059832,0,0,9.061589,2.322518,2.206392,0,0,6.679239,23.58766,6.679239,0,6.679239,39.00008,100,0.1792898,2.427032,7.249272,0,32.64925
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1792898,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,9.653062,8.36,0,-1,0,8.36,52.51339,0,1.293062,2.258368,4.39012,8.8,8.36,0,0,0,29.59898,0,4.40988,-4.40988,34.35166,88.08099,0.1792898,10.61837,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,8.177314,8.177314,0,-1,0,8.177314,29.09549,0,0,0.6350451,2.37923,8.607698,8.177314,0,0,4.899867,25.1891,0,6.228469,-6.228469,27.78627,71.24671,0.1792898,8.995045,1.903384,0,27.56833
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,6.146478,6.146478,0,-1,0,6.146478,5.073356,0,8.881784E-16,0,0.3118327,6.469976,6.146478,0,0,11.82039,18.96063,0,6.158144,-6.158144,21.29502,54.6025,0.1792898,6.761125,0.2494661,0,19.27246
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,20.6153,8.36,0,-1,0,8.36,0,0,12.2553,14.31683,0,8.8,8.36,0,0,18.66277,12.80249,0,8.8,-8.8,12.019,30.8179,0.1792898,22.67683,0,0,12.80249
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,14.5932,3.802361,0,-1,0,3.802361,0,0,10.79084,12.25016,0,4.002485,3.802361,0,0,28.44055,4.002485,0,4.002485,-4.002485,7.800015,20,0.1792898,16.05252,0,0,4.002485
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,15.10553,0,0,-1,0,0,0,0,15.10553,16.61608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,16.61608,0,0,0
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.914832,0,0,-1,0,0,0,0,1.914832,2.106316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,2.106316,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.6153886,0,0,-1,0,0,0,0,0.6153886,0.6769275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,0.6769275,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.3726403,0,0,-1,0,0,0,0,0.3726403,0.4099043,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,0.4099043,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.2596157,0,0,-1,0,0,0,0,0.2596157,0.2855772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,0.2855772,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.9262865,0,0,-1,0,0,0,0,0.9262865,1.018915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1792898,1.018915,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,2.863439,2.863439,11.66344,0,3.28685,2.863439,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795459,3.149783,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,4.45456,4.45456,12,0,3.372,4.45456,3.620343,0,0,0,0.1612704,0,0,7.54544,7.168168,24.52775,7.524,7.329439,0,7.329439,22.68432,58.16482,0.1797774,4.900016,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,6.612884,6.612884,12,0,3.372,6.612884,17.53976,0,0,0,1.159884,0,0,5.387116,5.117761,17.19831,14.12049,6.277645,0,6.277645,28.63982,73.43529,0.1799669,7.274172,0.9279072,12,15.28038
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,6.728416,6.728416,12,0,3.372,6.728416,34.35157,0,0,0,2.311317,0,0,5.271584,5.008005,10.92067,19.77037,7.319321,0,7.319321,35.58354,91.23966,0.1801796,7.401258,1.849053,12,22.08169
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.7984945,0.7984945,0,-1,0,0.7984945,750.5457,1.551196,0,0,5.993066,0.8405204,0.7984945,0,0,3.601349,26.35776,3.601349,0,3.601349,39.00008,100,0.1800033,0.8783439,4.794453,0,32.35083
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,3.836634,3.836634,0,-1,0,3.836634,262.118,6.017946,0,0,10.05651,4.038562,3.836634,0,0,0,29.59898,0,0,0,39.00008,100,0.1800033,4.220297,8.045207,0,39.65549
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,-1,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800033,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,13.22258,8.36,0,-1,0,8.36,148.4902,3.613777,4.862582,6.184841,12.41378,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1800033,14.54484,9.931022,0,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,5.314172,5.314172,0,-1,0,5.314172,143.7027,2.042745,0,0,7.63661,5.593865,5.314172,0,0,0,29.59898,0,0,0,39.00008,100,0.1800033,5.845589,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,20.83629,8.36,0,-1,0,8.36,82.96602,0,12.47629,14.55992,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1800033,22.91992,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,5.118019,5.118019,0,-1,0,5.118019,94.08484,0,0,0,4.815279,5.387388,5.118019,0,0,2.071157,27.73494,0,0.5721086,-0.5721086,36.43215,93.41558,0.1800033,5.629821,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,13.00415,8.36,0,-1,0,8.36,48.39605,0,4.644152,5.944567,4.04591,8.8,8.36,0,0,2.706833,27.16283,0,4.75409,-4.75409,31.4209,80.56625,0.1800033,14.30457,3.236728,0,31.20874
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,7.989155,22.40874,2.448879,0,2.448879,33.74411,86.52319,0.1798836,0,1.959103,0,24.85762
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,4.784335,4.784335,0,-1,0,4.784335,6.678685,0,0,0,0.3195306,5.036142,4.784335,0,0,5.540277,24.61273,0,4.716611,-4.716611,28.77237,73.77515,0.1798836,5.262768,0.2556245,0,24.93226
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,12.2284,8.36,0,-1,0,8.36,0,0,3.868398,5.091238,0,8.8,8.36,0,0,10.78096,19.89612,0,8.8,-8.8,19.49635,49.99054,0.1798836,13.45124,0,0,19.89612
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,3.719447,3.719447,0,-1,0,3.719447,0,0,4.440892E-16,0,0,3.915207,3.719447,0,0,20.55873,11.09612,0,3.915207,-3.915207,15.36936,39.40854,0.1798836,4.091392,0,0,11.09612
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,19.42462,6.821865,0,-1,0,6.821865,0,0,12.60276,14.54522,0,7.180911,6.821865,0,0,24.90896,7.180911,0,7.180911,-7.180911,7.800015,20,0.1798836,21.36708,0,0,7.180911
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,2.038951,0,0,-1,0,0,0,0,2.038951,2.242846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,2.242846,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,1.109552,0,0,-1,0,0,0,0,1.109552,1.220507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,1.220507,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,3.454516,0,0,-1,0,0,0,0,3.454516,3.799968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,3.799968,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,3.365763,0,0,-1,0,0,0,0,3.365763,3.702339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,3.702339,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.63188,0,0,-1,0,0,0,0,1.63188,1.795068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,1.795068,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,3.214951,0,0,-1,0,0,0,0,3.214951,3.536446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,3.536446,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798836,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.644155,1.644155,10.44415,0,2.978371,1.644155,10.45862,1.776357E-15,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1800347,1.808571,0.1375647,12,0.1719559
