Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,7.065045,7.065045,12,0,3.372,7.065045,30.31875,0,0,0,2.142034,0,0,4.934955,4.688207,24.3558,7.678761,6.830241,0,6.830241,22.37387,57.3688,0.180232,7.77155,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,6.907375,6.907375,12,0,3.372,6.907375,76.18538,0,0,0,5.26241,0,0,5.092625,4.837994,17.52556,13.82598,10.1004,0,10.1004,31.95596,81.93819,0.1804233,7.598113,4.209928,12,19.08839
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,1.303244,1.303244,0,-1,0,1.303244,671.4161,0,0,0,8.750193,1.371836,1.303244,0,0,7.425153,22.91634,7.378356,0,7.378356,38.95568,99.88617,0.1800651,1.433569,7.000154,0,31.66653
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,13.38869,8.36,0,-1,0,8.36,124.015,1.520856,5.028693,6.367563,10.36765,8.8,8.36,0,0,0.04679658,29.55686,0.04679658,0,0.04679658,39.00008,100,0.1800628,14.72756,8.294122,0,39.92451
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,4.495876,4.495876,0,-1,0,4.495876,249.5693,6.487827,0,0,11.22033,4.732502,4.495876,0,0,0,29.59898,0,0,0,39.00008,100,0.1800628,4.945464,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,5.216583,5.216583,0,-1,0,5.216583,224.4411,6.217018,0,0,11.70816,5.49114,5.216583,0,0,0,29.59898,0,0,0,39.00008,100,0.1800628,5.738242,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,7.069728,7.069728,0,-1,0,7.069728,139.5826,2.426292,0,0,9.868112,7.44182,7.069728,0,0,0,29.59898,0,0,0,39.00008,100,0.1800628,7.776701,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,6.507049,6.507049,0,-1,0,6.507049,150.6107,2.950786,0,0,9.800311,6.849525,6.507049,0,0,0,29.59898,0,0,0,39.00008,100,0.1800628,7.157754,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800628,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,10.49311,8.36,0,-1,0,8.36,55.18372,0,2.133106,3.182416,4.613359,8.8,8.36,0,0,0,29.59898,0,4.186641,-4.186641,34.58697,88.68436,0.1800628,11.54242,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,0,0,0,2.71518,0,0,0,0,4.651823,25.41234,2.71518,0,2.71518,37.16282,95.28909,0.1799314,0,2.172144,0,28.12752
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,4.368036,4.368036,0,-1,0,4.368036,7.294394,0,0,0,0.3186217,4.597932,4.368036,0,0,1.936643,27.856,0,4.279311,-4.279311,32.65203,83.72298,0.1799314,4.80484,0.2548974,0,28.17462
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,6.010633,6.010633,0,-1,0,6.010633,0,0,8.881784E-16,0,0,6.326982,6.010633,0,0,6.691433,23.57669,0,6.326982,-6.326982,25.9828,66.62244,0.1799314,6.611697,0,0,23.57669
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,14.72752,8.36,0,-1,0,8.36,0,0,6.367522,7.840275,0,8.8,8.36,0,0,13.72141,17.24971,0,8.8,-8.8,16.70679,42.83783,0.1799314,16.20028,0,0,17.24971
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49919,8.449706,0,0,0,16.70679,42.83783,0.1799314,0,0,0,8.449706
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,3.58214,3.58214,0,-1,0,3.58214,0,0,4.440892E-16,0,0,3.770674,3.58214,0,0,23.49919,8.449706,0,3.770674,-3.770674,12.73215,32.64647,0.1799314,3.940354,0,0,8.449706
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.560712,1.560712,0,-1,0,1.560712,0,0,0,0,0,1.642855,1.560712,0,0,27.68883,4.679032,0,1.642855,-1.642855,11.00043,28.20617,0.1799314,1.716783,0,0,4.679032
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,5.724961,2.884368,0,-1,0,2.884368,0,0,2.840593,3.413089,0,3.036177,2.884368,0,0,29.51422,3.036177,0,3.036177,-3.036177,7.800015,20,0.1799314,6.297457,0,0,3.036177
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.5508603,0,0,-1,0,0,0,0,0.5508603,0.6059463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799314,0.6059463,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,2.225507,0,0,-1,0,0,0,0,2.225507,2.448057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799314,2.448057,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799314,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,6.3615,0,0,-1,0,0,0,0,6.3615,6.99765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799314,6.99765,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.7882903,0.7882903,9.58829,0,2.761837,0.7882903,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1800247,0.8671193,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,1.392573,1.392573,10.19257,0,2.914721,1.392573,3.914848,0,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.1801604,1.531831,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,14.44687,14.44687,12,0,3.372,14.44687,18.99034,0,0,0,2.743509,2.575647,2.446865,0,0,16.11324,15.09706,0.1678618,0,0.1678618,23.87297,61.21262,0.1801643,15.89155,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,10.37209,10.37209,12,0,3.372,10.37209,54.93083,0,0,0,5.697473,0,0,1.627914,1.546519,15.94537,15.24814,7.243991,0,7.243991,30.74522,78.83374,0.1803444,11.40929,4.557978,12,20.94561
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,2.723675,2.723675,0,-1,0,2.723675,289.7701,0,0,0,7.892395,2.867026,2.723675,0,0,8.701384,21.76773,5.025369,0,5.025369,35.51271,91.05804,0.1801026,2.996042,6.313916,0,29.66013
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,8.052218,8.052218,0,-1,0,8.052218,125.0904,0,0,0.49744,10.07255,8.476019,8.052218,0,0,3.676014,26.29057,1.596532,0,1.596532,37.02731,94.94163,0.1800259,8.85744,8.058042,0,36.36312
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,9.926296,8.36,0,-1,0,8.36,115.1597,0,1.566297,2.558926,9.627353,8.8,8.36,0,0,2.079482,27.72744,0.8273528,0,0.8273528,37.8122,96.95418,0.1799862,10.91893,7.701882,0,37.3548
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,10.60932,8.36,0,-1,0,8.36,120.0926,0,2.249321,3.310254,10.03974,8.8,8.36,0,0,1.252129,28.47206,1.23974,0,1.23974,38.98832,99.96986,0.1799267,11.67025,8.031792,0,38.5118
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,5.868044,5.868044,0,-1,0,5.868044,171.9676,3.901856,0,0,10.09113,6.176888,5.868044,0,0,0.0123892,29.58783,0.0123892,0,0.0123892,39.00008,100,0.1799261,6.454849,8.072907,0,39.67896
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.720753,1.720753,0,-1,0,1.720753,580.9479,8.185359,0,0,9.996678,1.811319,1.720753,0,0,0,29.59898,0,0,0,39.00008,100,0.1799261,1.892828,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.9006866,0.9006866,0,-1,0,0.9006866,805.3922,6.305968,0,0,7.254059,0.9480911,0.9006866,0,0,0,29.59898,0,0,0,39.00008,100,0.1799261,0.9907552,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,8.307606,8.307606,0,-1,0,8.307606,52.62519,0,0,0.7783661,4.371893,8.744848,8.307606,0,0,0,29.59898,0,4.372954,-4.372954,34.39058,88.18079,0.1799261,9.138366,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,5.91015,5.91015,0,-1,0,5.91015,47.3289,0,0,0,2.797208,6.22121,5.91015,0,0,4.858839,25.22602,0,3.424001,-3.424001,30.78136,78.92641,0.1799261,6.501164,2.237767,0,28.02323
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,9.931363,8.36,0,-1,0,8.36,3.748365,0,1.571363,2.564499,0.3133633,8.8,8.36,0,0,8.663284,21.80202,0,8.486637,-8.486637,21.83566,55.98877,0.1799261,10.9245,0.2506907,0,22.11539
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.610672,1.610672,0,-1,0,1.610672,0,0,2.220446E-16,0,0,1.695444,1.610672,0,0,18.09288,13.31539,0,1.695444,-1.695444,20.04851,51.40633,0.1799261,1.771739,0,0,13.31539
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,6.961814,6.961814,0,-1,0,6.961814,0,0,8.881784E-16,0,0,7.328226,6.961814,0,0,19.97671,11.61994,0,7.328226,-7.328226,12.32388,31.59963,0.1799261,7.657996,0,0,11.61994
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,9.288639,4.07713,0,-1,0,4.07713,0,0,5.211509,6.140373,0,4.291716,4.07713,0,0,28.11918,4.291716,0,4.291716,-4.291716,7.800015,20,0.1799261,10.2175,0,0,4.291716
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,3.698457,0,0,-1,0,0,0,0,3.698457,4.068302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,4.068302,0,0,0
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,4.192636,0,0,-1,0,0,0,0,4.192636,4.611899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,4.611899,0,0,0
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.787383,0,0,-1,0,0,0,0,1.787383,1.966122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,1.966122,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,3.770367,0,0,-1,0,0,0,0,3.770367,4.147404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,4.147404,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,3.861848,0,0,-1,0,0,0,0,3.861848,4.248033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,4.248033,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,1.301889,0,0,-1,0,0,0,0,1.301889,1.432078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,1.432078,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799261,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,3.845796,3.845796,12,0,3.372,3.845796,4.945675,0,0,0,0.1902006,0,0,8.154204,7.746494,32.88775,0,7.936695,0,7.936695,15.32942,39.30614,0.1801695,4.230375,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,5.115175,5.115175,11.4607,0,3.235557,5.115175,43.54035,0,0,0,2.227165,0,0,6.345525,6.028249,24.95106,7.143025,8.255414,0,8.255414,23.1612,59.38757,0.180406,5.626692,1.781732,12,9.37019
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,13.50094,13.50094,12,0,3.372,13.50094,39.79952,0,0,0,5.373311,1.579941,1.500944,0,0,16.69564,14.5729,3.79337,0,3.79337,26.7599,68.61501,0.1804931,14.85104,4.298648,12,19.94621
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,4.455987,4.455987,0,-1,0,4.455987,180.8669,0,0,0,8.059405,4.690513,4.455987,0,0,12.90228,17.98693,3.368892,0,3.368892,29.95592,76.80989,0.180332,4.901586,6.447524,0,26.04634
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,10.68578,8.36,0,-1,0,8.36,112.2001,0,2.325779,3.394357,9.37993,8.8,8.36,0,0,9.533383,21.01893,0.5799295,0,0.5799295,30.50609,78.22057,0.1803043,11.75436,7.503943,0,30.39886
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,20.4196,8.36,0,-1,0,8.36,125.1391,0,12.0596,14.10156,10.46163,8.8,8.36,0,0,8.953454,21.54087,1.661631,0,1.661631,32.08245,82.26252,0.180225,22.46157,8.369306,0,32.0025
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,10.30695,8.36,0,-1,0,8.36,121.2751,0,1.946949,2.977644,10.1386,8.8,8.36,0,0,7.291822,23.03634,1.338601,0,1.338601,33.35236,85.51869,0.1801612,11.33764,8.110881,0,33.17494
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.727911,1.727911,0,-1,0,1.727911,510.6451,1.051419,0,0,8.823493,1.818854,1.727911,0,0,5.953221,24.24108,5.953221,0,5.953221,39.00008,100,0.1798778,1.900702,7.058794,0,33.06457
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,7.12519,7.12519,0,-1,0,7.12519,131.1109,1.841704,0,0,9.341905,7.5002,7.12519,0,0,0,29.59898,0,0,0,39.00008,100,0.1798778,7.837709,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,9.08994,8.36,0,-1,0,8.36,77.31435,0,0.7299403,1.638934,6.46348,8.8,8.36,0,0,0,29.59898,0,2.33652,-2.33652,36.53717,93.68486,0.1798778,9.998935,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,16.22979,8.36,0,-1,0,8.36,63.71939,0,7.869793,9.492773,5.326941,8.8,8.36,0,0,2.596133,27.26246,0,3.473059,-3.473059,32.87624,84.29789,0.1798778,17.85277,4.261552,0,32.5894
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,6.373455,6.373455,0,-1,0,6.373455,33.62625,0,1.776357E-15,0,2.143154,6.7089,6.373455,0,0,6.455088,23.7894,0,4.565746,-4.565746,28.06352,71.95761,0.1798778,7.0108,1.714523,0,25.93255
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,21.06696,8.36,0,-1,0,8.36,3.696432,0,12.70696,14.81365,0.3090217,8.8,8.36,0,0,11.52814,19.22365,0,8.490978,-8.490978,19.11325,49.00823,0.1798778,23.17365,0.2472174,0,19.53267
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,7.205179,7.205179,0,-1,0,7.205179,0,0,8.881784E-16,0,0,7.584399,7.205179,0,0,20.96256,10.73267,0,7.584399,-7.584399,11.11859,28.50915,0.1798778,7.925697,0,0,10.73267
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,20.56529,2.990861,0,-1,0,2.990861,0,0,17.57442,19.63095,0,3.148275,2.990861,0,0,29.38967,3.148275,0,3.148275,-3.148275,7.800015,20,0.1798778,22.62181,0,0,3.148275
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,1.390904,0,0,-1,0,0,0,0,1.390904,1.529994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,1.529994,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.3263075,0,0,-1,0,0,0,0,0.3263075,0.3589382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,0.3589382,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,2.561402,0,0,-1,0,0,0,0,2.561402,2.817542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,2.817542,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.688423,0,0,-1,0,0,0,0,1.688423,1.857265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,1.857265,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.768379,0,0,-1,0,0,0,0,1.768379,1.945217,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,1.945217,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,1.112516,0,0,-1,0,0,0,0,1.112516,1.223767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,1.223767,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,1.156969,0,0,-1,0,0,0,0,1.156969,1.272666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798778,1.272666,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,4.659584,4.659584,12,0,3.372,4.659584,0,0,0,0,0,0,0,7.340416,6.973395,32.88775,0,6.973395,0,6.973395,14.41556,36.9629,0.1800912,5.125542,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,2.598385,2.598385,11.39839,0,3.219791,2.598385,7.511063,1.776357E-15,0,0,0.1951663,0,0,8.8,8.36,25.91436,6.276056,8.555166,0,8.555166,22.5317,57.77348,0.180307,2.858223,0.156133,12,6.471222
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,9.990209,9.990209,12,0,3.372,9.990209,20.8034,0,0,0,2.078303,0,0,2.009791,1.909302,17.35919,13.97571,3.987605,0,3.987605,26.31468,67.4734,0.1804124,10.98923,1.662643,12,16.05401
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,11.73329,11.73329,12,0,3.372,11.73329,49.54957,0,0,0,5.813797,0,0,0.2667058,0.2533705,13.37159,17.56455,6.067167,0,6.067167,32.0705,82.23188,0.1805523,12.90662,4.651037,12,23.37835
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,5.38974,5.38974,0,-1,0,5.38974,147.6425,0,0,0,7.957546,5.67341,5.38974,0,0,7.30442,23.025,2.284136,0,2.284136,34.23742,87.78808,0.1804441,5.928714,6.366037,0,30.98255
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,8.254448,8.254448,0,-1,0,8.254448,124.4428,0,0,0.7198927,10.27206,8.688892,8.254448,0,0,5.020284,25.08072,1.583172,0,1.583172,35.73935,91.63917,0.1803692,9.079893,8.217651,0,35.35279
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,8.932401,8.36,0,-1,0,8.36,113.0768,0,0.5724011,1.465641,9.453222,8.8,8.36,0,0,3.437112,26.50558,0.6532218,0,0.6532218,36.35905,93.22814,0.1803384,9.825642,7.562577,0,35.9588
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,7.973235,7.973235,0,-1,0,7.973235,137.735,0,0,0.410558,10.98194,8.392879,7.973235,0,0,2.78389,27.09348,2.58906,0,2.58906,38.81525,99.52607,0.180216,8.770558,8.785551,0,38.07542
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,7.934312,7.934312,0,-1,0,7.934312,137.79,2.385951,0,0.3677431,10.93269,8.351907,7.934312,0,0,0.1948301,29.42363,0.1948301,0,0.1948301,39.00008,100,0.1802069,8.727743,8.746151,0,40.35632
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,13.95248,8.36,0,-1,0,8.36,107.393,0.1780558,5.592478,6.987726,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802069,15.34773,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,13.2601,8.36,0,-1,0,8.36,88.05956,0,4.900102,6.226112,7.361779,8.8,8.36,0,0,0,29.59898,0,1.438221,-1.438221,37.48406,96.11278,0.1802069,14.58611,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,9.736534,8.36,0,-1,0,8.36,56.3389,0,1.376534,2.350187,4.709932,8.8,8.36,0,0,1.598024,28.16076,0,4.090068,-4.090068,33.17275,85.05816,0.1802069,10.71019,3.767946,0,32.87069
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,0,0,0,1.779449,0,0,0,0,6.142543,24.07069,1.779449,0,1.779449,34.86088,89.3867,0.1801229,0,1.423559,0,25.85014
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,30.70573,8.36,0,-1,0,8.36,3.679112,0,22.34573,25.4163,0.3075738,8.8,8.36,0,0,4.363094,25.67219,0,8.492426,-8.492426,25.90908,66.4334,0.1801229,33.7763,0.246059,0,25.97977
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,8.352979,8.352979,0,-1,0,8.352979,0,0,1.776357E-15,0.8282768,0,8.792609,8.352979,0,0,13.79912,17.17977,0,8.792609,-8.792609,16.64086,42.66878,0.1801229,9.188277,0,0,17.17977
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,1.335778,1.335778,0,-1,0,1.335778,0,0,2.220446E-16,0,0,1.406082,1.335778,0,0,23.56869,8.387157,0,1.406082,-1.406082,15.15872,38.86842,0.1801229,1.469356,0,0,8.387157
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,18.98872,6.632021,0,-1,0,6.632021,0,0,12.3567,14.25557,0,6.981075,6.632021,0,0,25.131,6.981075,0,6.981075,-6.981075,7.800015,20,0.1801229,20.88759,0,0,6.981075
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.962602,0,0,-1,0,0,0,0,1.962602,2.158862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801229,2.158862,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,1.058243,0,0,-1,0,0,0,0,1.058243,1.164068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801229,1.164068,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,4.995664,0,0,-1,0,0,0,0,4.995664,5.49523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801229,5.49523,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801229,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801229,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801229,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,2.636377,0,0,-1,0,0,0,0,2.636377,2.900015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801229,2.900015,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,1.4319,1.4319,10.2319,0,2.924671,1.4319,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1802606,1.57509,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,2.419674,2.419674,11.21967,0,3.174577,2.419674,4.674789,0,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.1804648,2.661641,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,9.480965,9.480965,12,0,3.372,9.480965,25.60824,0,0,0,2.427908,0,0,2.519035,2.393084,16.05464,15.1498,4.820992,0,4.820992,28.34291,72.67397,0.1805914,10.42906,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,6.415074,0,1.959014,0,0,0,0,0,5.139327,0,0,6.415074,6.094321,11.23365,19.4887,11.23365,0,11.23365,39.00008,100,0.180314,0,4.111461,12,24.62802
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,10.5306,8.36,0,-1,0,8.36,80.08612,0,2.1706,3.22366,6.6952,8.8,8.36,0,0,0,29.59898,0,2.1048,-2.1048,36.78143,94.31116,0.180314,11.58366,5.35616,0,36.29418
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,7.54602,7.54602,0,-1,0,7.54602,99.26369,0,0,0,7.490458,7.943179,7.54602,0,0,2.338667,27.49418,0,0.4527205,-0.4527205,36.30421,93.08754,0.180314,8.300622,5.992366,0,34.98463
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,-1,0,0,0,6.678154,0,0,9.519844,0,0,0,0,2.84169,27.04146,2.84169,0,2.84169,39.00008,100,0.1801811,0,7.615876,0,36.5613
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.1319149,0.1319149,0,-1,0,0.1319149,7105.995,9.235009,0,0,9.373867,0.1388578,0.1319149,0,0,0,29.59898,0,0,0,39.00008,100,0.1801811,0.1451064,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,25.19263,8.36,0,-1,0,8.36,119.4956,1.18983,16.83263,19.35189,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1801811,27.71189,7.991864,0,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,11.32213,8.36,0,-1,0,8.36,113.0592,0.651753,2.96213,4.094343,9.451753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1801811,12.45434,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,13.76706,8.36,0,-1,0,8.36,84.01343,0,5.407062,6.783768,7.023522,8.8,8.36,0,0,0,29.59898,0,1.776477,-1.776477,37.12751,95.19855,0.1801811,15.14377,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,3.533363,3.533363,0,-1,0,3.533363,116.5383,0,0,0,4.117723,3.71933,3.533363,0,0,1.973864,27.8225,0.398393,0,0.398393,37.50546,96.16764,0.1801625,3.8867,3.294178,0,31.94022
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,0.4087434,0,0,1.984214,0,0,0,0,1.575471,28.18106,1.575471,0,1.575471,39.00008,100,0.1800889,0,1.587371,0,30.16527
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,15.5886,8.36,0,-1,0,8.36,3.455407,0,7.228598,8.787457,0.2888721,8.8,8.36,0,0,0,29.59898,0,8.511127,-8.511127,30.02856,76.99615,0.1800889,17.14746,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456809,21.08785,0,0,0,30.02856,76.99615,0.1800889,0,0,0,21.08785
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,4.925269,4.925269,0,-1,0,4.925269,0,0,8.881784E-16,0,0,5.184494,4.925269,0,0,9.456809,21.08785,0,5.184494,-5.184494,24.56363,62.98353,0.1800889,5.417796,0,0,21.08785
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,10.13222,8.36,0,-1,0,8.36,0,0,1.772217,2.785439,0,8.8,8.36,0,0,15.21736,15.90336,0,8.8,-8.8,15.28761,39.19892,0.1800889,11.14544,0,0,15.90336
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,3.749747,3.749747,0,-1,0,3.749747,0,0,4.440892E-16,0,0,3.947102,3.749747,0,0,24.99514,7.103356,0,3.947102,-3.947102,11.127,28.53071,0.1800889,4.124722,0,0,7.103356
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.3808,3.156254,0,0,0,11.127,28.53071,0.1800889,0,0,0,3.156254
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,2.557458,2.557458,0,-1,0,2.557458,0,0,4.440892E-16,0,0,2.692061,2.557458,0,0,29.3808,3.156254,0,2.692061,-2.692061,8.289318,21.25462,0.1800889,2.813204,0,0,3.156254
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,2.891159,0.4409834,0,-1,0,0.4409834,0,0,2.450176,2.739292,0,0.4641931,0.4409834,0,0,32.37198,0.4641931,0,0.4641931,-0.4641931,7.800015,20,0.1800889,3.180275,0,0,0.4641931
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,1.296287,0,0,-1,0,0,0,0,1.296287,1.425915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800889,1.425915,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,2.631935,0,0,-1,0,0,0,0,2.631935,2.895128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800889,2.895128,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,2.608068,0,0,-1,0,0,0,0,2.608068,2.868875,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800889,2.868875,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,5.152312,5.152312,12,0,3.372,5.152312,0,0,0,0,0,0,0,6.847688,6.505303,32.88775,0,6.505303,0,6.505303,13.97149,35.82426,0.1802839,5.667543,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,3.234151,3.234151,11.52033,0,3.250644,3.234151,4.28085,0,0,0,0.1384492,0,0,8.286182,7.871873,26.38245,5.854773,8.010323,0,8.010323,21.57075,55.3095,0.1805221,3.557566,0.1107593,12,5.993222
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,17.34353,17.34353,12,0,3.372,17.34353,13.46574,0,0,0,2.335434,5.624769,5.34353,0,0,18.37213,13.06406,0,3.289334,-3.289334,18.10349,46.4191,0.1805221,19.07788,1.868348,12,15.3995
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,11.93618,11.93618,12,0,3.372,11.93618,46.45074,0,0,0,5.544445,0,0,0.06381817,0.06062726,22.02694,9.774729,5.605072,0,5.605072,23.42092,60.05353,0.1806476,13.1298,4.435556,12,15.31917
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,6.139177,6.139177,0,-1,0,6.139177,97.28561,0,8.881784E-16,0,5.972535,6.462291,6.139177,0,0,16.42187,14.81929,0,0.4897561,-0.4897561,22.90467,58.72982,0.1806476,6.753095,4.778028,0,20.79183
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,15.32544,8.36,0,-1,0,8.36,92.85539,0,6.965436,8.49798,7.762711,8.8,8.36,0,0,16.96604,14.32954,0,1.037289,-1.037289,21.81128,55.92624,0.1806476,16.85798,6.210169,0,22.09225
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,-1,0,0,0,0,0,0,7.507786,0,0,0,0,18.11859,13.29225,7.507786,0,7.507786,28.93379,74.18905,0.1802985,0,6.006229,0,20.80004
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,2.601829,2.601829,0,-1,0,2.601829,390.9055,0,0,0,10.17069,2.738767,2.601829,0,0,10.6108,20.04926,7.431926,0,7.431926,35.98433,92.26733,0.1799543,2.862011,8.136554,0,30.21995
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,3.362386,3.362386,0,-1,0,3.362386,319.9025,4.038128,0,0,10.75636,3.539353,3.362386,0,0,3.178876,26.73799,3.178876,0,3.178876,39.00008,100,0.1798074,3.698624,8.605085,0,37.49435
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,7.137839,7.137839,0,-1,0,7.137839,150.7928,3.249835,0,0,10.76335,7.513515,7.137839,0,0,0,29.59898,0,0,0,39.00008,100,0.1798074,7.851624,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.1077944,0.1077944,0,-1,0,0.1077944,7920.504,8.424394,0,0,8.537862,0.1134678,0.1077944,0,0,0,29.59898,0,0,0,39.00008,100,0.1798074,0.1185739,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,9.115295,8.36,0,-1,0,8.36,47.81401,0,0.755295,1.666825,3.997251,8.8,8.36,0,0,0,29.59898,0,4.802749,-4.802749,33.93753,87.01915,0.1798074,10.02682,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,14.33247,8.36,0,-1,0,8.36,28.78787,0,5.972471,7.405718,2.406666,8.8,8.36,0,0,5.336388,24.79623,0,6.393334,-6.393334,27.19837,69.73927,0.1798074,15.76572,1.925333,0,27.20289
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,20.02393,8.36,0,-1,0,8.36,3.455782,0,11.66393,13.66632,0.2889034,8.8,8.36,0,0,12.44009,18.40289,0,8.511097,-8.511097,18.22689,46.73551,0.1798074,22.02632,0.2311227,0,18.6918
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,10.31021,8.36,0,-1,0,8.36,0,0,1.950212,2.981233,0,8.8,8.36,0,0,21.89687,9.891798,0,8.8,-8.8,8.950871,22.95091,0.1798074,11.34123,0,0,9.891798
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,4.92977,1.037208,0,-1,0,1.037208,0,0,3.892562,4.385539,0,1.091798,1.037208,0,0,31.67464,1.091798,0,1.091798,-1.091798,7.800015,20,0.1798074,5.422747,0,0,1.091798
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,3.042308,0,0,-1,0,0,0,0,3.042308,3.346539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,3.346539,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.100652,0,0,-1,0,0,0,0,0.100652,0.1107172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,0.1107172,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.683259,0,0,-1,0,0,0,0,1.683259,1.851585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,1.851585,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.698013,0,0,-1,0,0,0,0,1.698013,1.867814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,1.867814,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.9858766,0,0,-1,0,0,0,0,0.9858766,1.084464,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,1.084464,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,1.223512,0,0,-1,0,0,0,0,1.223512,1.345863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,1.345863,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,2.531844,0,0,-1,0,0,0,0,2.531844,2.785029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,2.785029,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,2.10395,0,0,-1,0,0,0,0,2.10395,2.314345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798074,2.314345,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,1.210517,1.210517,10.01052,0,2.868661,1.210517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1799272,1.331569,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,2.524652,2.524652,11.32465,0,3.201137,2.524652,8.306267,0,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1801312,2.777117,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,4.974299,4.974299,12,0,3.372,4.974299,30.82419,0,0,0,1.533287,0,0,7.025701,6.674416,15.95805,15.23673,8.207703,0,8.207703,31.64745,81.14716,0.1803623,5.47173,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,7.750346,22.62367,4.737732,0,4.737732,36.14206,92.67177,0.1801446,0,3.790186,0,27.3614
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,4.759815,4.759815,0,-1,0,4.759815,93.82642,0,0,0,4.465964,5.010332,4.759815,0,0,3.012614,26.88762,0,0.5443676,-0.5443676,35.56825,91.20045,0.1801446,5.235796,3.572771,0,31.35359
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,10.76538,8.36,0,-1,0,8.36,73.25954,0,2.405377,3.481915,6.124497,8.8,8.36,0,0,3.617467,26.34326,0,2.675503,-2.675503,32.74802,83.96912,0.1801446,11.84192,4.899598,0,32.46775
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,2.333432,2.333432,0,-1,0,2.333432,396.6376,0.2087767,0,0,9.255268,2.456244,2.333432,0,0,6.590248,23.66776,6.590248,0,6.590248,39.00008,100,0.1798427,2.566775,7.404214,0,32.92302
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,2.679198,2.679198,0,-1,0,2.679198,352.8291,6.632781,0,0,9.452989,2.820208,2.679198,0,0,0,29.59898,0,0,0,39.00008,100,0.1798427,2.947118,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.70507,1.70507,0,-1,0,1.70507,631.9973,8.981186,0,0,10.776,1.794811,1.70507,0,0,0,29.59898,0,0,0,39.00008,100,0.1798427,1.875577,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798427,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,3.302719,3.302719,0,-1,0,3.302719,176.195,2.34268,0,0,5.819226,3.476546,3.302719,0,0,0,29.59898,0,0,0,39.00008,100,0.1798427,3.632991,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,2.102624,2.102624,0,-1,0,2.102624,146.5108,0.8672833,0,0,3.080571,2.213288,2.102624,0,0,0,29.59898,0,0,0,39.00008,100,0.1798427,2.312886,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,4.56186,4.56186,0,-1,0,4.56186,31.05231,0,8.881784E-16,0,1.416563,4.801958,4.56186,0,0,0,29.59898,0,3.385395,-3.385395,35.43156,90.84997,0.1798427,5.018046,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,9.830421,8.36,0,-1,0,8.36,3.524389,0,1.470421,2.453463,0.2946389,8.8,8.36,0,0,3.76155,26.21358,0,8.505362,-8.505362,26.46612,67.86171,0.1798427,10.81346,0.2357111,0,26.50822
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,13.65705,8.36,0,-1,0,8.36,0,0,5.297053,6.662758,0,8.8,8.36,0,0,13.21195,17.70822,0,8.8,-8.8,17.19011,44.07711,0.1798427,15.02276,0,0,17.70822
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.98973,8.908222,0,0,0,17.19011,44.07711,0.1798427,0,0,0,8.908222
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,18.44695,8.36,0,-1,0,8.36,0,0,10.08695,11.93165,0,8.8,8.36,0,0,22.98973,8.908222,0,8.8,-8.8,7.914092,20.2925,0.1798427,20.29165,0,0,8.908222
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,3.477044,0.1028109,0,-1,0,0.1028109,0,0,3.374233,3.721938,0,0.108222,0.1028109,0,0,32.76751,0.108222,0,0.108222,-0.108222,7.800015,20,0.1798427,3.824749,0,0,0.108222
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,3.376078,0,0,-1,0,0,0,0,3.376078,3.713686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798427,3.713686,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.6783729,0,0,-1,0,0,0,0,0.6783729,0.7462102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798427,0.7462102,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798427,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,5.835932,0,0,-1,0,0,0,0,5.835932,6.419526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798427,6.419526,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.740094,0,0,-1,0,0,0,0,1.740094,1.914104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798427,1.914104,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.653344,0,0,-1,0,0,0,0,1.653344,1.818678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798427,1.818678,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.894239,0.894239,9.694239,0,2.788642,0.894239,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1799387,0.9836629,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1799611,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,6.181714,6.181714,12,0,3.372,6.181714,22.03153,0,0,0,1.361926,0,0,5.818286,5.527371,15.9579,15.23687,6.889298,0,6.889298,30.39685,77.94048,0.1801531,6.799886,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,4.934204,4.934204,9.492817,0,2.737683,4.934204,86.53999,0,0,0,4.27006,0,0,4.558613,4.330682,9.0686,21.43724,8.600741,0,8.600741,38.55623,98.86193,0.1802226,5.427624,3.416048,12,25.7073
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,7.618653,7.618653,0,-1,0,7.618653,80.7246,0,8.881784E-16,0.02051854,6.150127,8.019635,7.618653,0,0,0.4678577,29.17791,0,1.869508,-1.869508,36.58559,93.80903,0.1802226,8.380519,4.920102,0,35.32803
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,12.39354,8.36,0,-1,0,8.36,104.6352,0,4.03354,5.272894,8.747505,8.8,8.36,0,0,2.545088,27.3084,0,0.05249462,-0.05249462,36.53026,93.66715,0.1802226,13.63289,6.998004,0,36.0559
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,-1,0,0,0,7.924644,0,0,10.52806,0,0,0,0,2.603416,27.2559,2.603416,0,2.603416,39.00008,100,0.1801043,0,8.422448,0,37.78396
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,-1,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801043,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,-1,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801043,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,5.175262,5.175262,0,-1,0,5.175262,167.7999,3.236442,0,0,8.684086,5.447644,5.175262,0,0,0,29.59898,0,0,0,39.00008,100,0.1801043,5.692788,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,6.13345,6.13345,0,-1,0,6.13345,80.33359,0,0,0,4.92722,6.456264,6.13345,0,0,0,29.59898,0,1.529043,-1.529043,37.38832,95.86731,0.1801043,6.746795,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,6.836556,6.836556,0,-1,0,6.836556,34.27787,0,8.881784E-16,0,2.343426,7.196374,6.836556,0,0,1.698937,28.06993,0,4.852949,-4.852949,32.27287,82.75078,0.1801043,7.520212,1.874741,0,30.41336
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0,0,0,1.685511,0,0,0,0,7.091102,23.21699,1.685511,0,1.685511,33.87188,86.85081,0.1800278,0,1.348409,0,24.9025
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.237684,0.237684,0,-1,0,0.237684,110.4314,0,0,0,0.2624777,0.2501937,0.237684,0,0,5.405591,24.73395,0.01228401,0,0.01228401,33.88354,86.88069,0.1800273,0.2614524,0.2099821,0,24.99642
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393307,24.745,0,0,0,33.88354,86.88069,0.1800273,0,0,0,24.745
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.393307,24.745,0,0,0,33.88354,86.88069,0.1800273,0,0,0,24.745
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,10.49475,8.36,0,-1,0,8.36,0,0,2.134746,3.184221,0,8.8,8.36,0,0,5.393307,24.745,0,8.8,-8.8,24.60752,63.09609,0.1800273,11.54422,0,0,24.745
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.866481,1.866481,0,-1,0,1.866481,0,0,2.220446E-16,0,0,1.964717,1.866481,0,0,15.17108,15.945,0,1.964717,-1.964717,22.53653,57.78586,0.1800273,2.053129,0,0,15.945
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1800273,0,0,0,13.98029
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1800273,0,0,0,13.98029
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1800273,0,0,0,13.98029
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.3541,13.98029,0,0,0,22.53653,57.78586,0.1800273,0,0,0,13.98029
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,2.578611,2.578611,0,-1,0,2.578611,0,0,0,0,0,2.714328,2.578611,0,0,17.3541,13.98029,0,2.714328,-2.714328,19.67538,50.44958,0.1800273,2.836473,0,0,13.98029
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,3.185843,3.185843,0,-1,0,3.185843,0,0,0,0,0,3.353519,3.185843,0,0,20.37002,11.26596,0,3.353519,-3.353519,16.14046,41.38571,0.1800273,3.504428,0,0,11.26596
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,2.73596,2.73596,0,0,0,2.73596,0,0,0,0,0,2.879958,2.73596,0,0,24.09616,7.912438,0,2.879958,-2.879958,13.10472,33.60176,0.1800273,3.009557,0,0,7.912438
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.2052521,0.5766389,0.5766389,0,0,0,0.5766389,35.59457,0,0,0,0.2052521,0.6069884,0.5766389,0,0,27.29611,5.03248,0,0.4017362,-0.4017362,12.68125,32.51596,0.1800273,0.6343029,0.1642017,0,5.237732
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.17118,0,0,0,0,0,0,0,0,0,0,2.17118,0,0,0,0,27.74248,4.630744,2.17118,0,2.17118,14.74101,37.79739,0.1799289,0,1.736944,0,6.801924
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.453636,0,0,0,0,0,0,0,0,0,0,4.453636,0,0,0,0,25.5713,6.584806,4.453636,0,4.453636,18.9661,48.63093,0.1797273,0,3.562909,0,11.03844
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,7.762754,9.56922,8.36,0,-1,0,8.36,92.8559,0,1.209219,2.166141,7.762754,8.8,8.36,0,0,21.11767,10.59308,0,1.037246,-1.037246,17.87275,45.82747,0.1797273,10.52614,6.210203,0,18.35583
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,8.083471,5.963202,5.963202,0,-1,0,5.963202,135.5559,0,0,0,8.083471,6.277055,5.963202,0,0,22.27016,9.555833,1.806417,0,1.806417,19.58647,50.2216,0.1796456,6.559523,6.466777,0,17.63931
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,9.89,1.594317,1.594317,0,-1,0,1.594317,620.3282,0,0,0,9.89,1.678229,1.594317,0,0,20.46375,11.18161,8.211772,0,8.211772,27.37683,70.19688,0.1792755,1.753749,7.912,0,21.07161
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,10.79143,0,0,0,-1,0,0,0,0,0,0,10.79143,0,0,0,0,12.25197,18.5722,10.79143,0,10.79143,37.61448,96.4472,0.1787913,0,8.633143,0,29.36363
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,9.520185,17.92195,8.36,0,-1,0,8.36,113.8778,0,9.561953,11.35415,9.520185,8.8,8.36,0,0,1.460544,28.28449,0.7201853,0,0.7201853,38.29771,98.19907,0.1787591,19.71415,7.616148,0,37.80467
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,8.248117,7.026731,7.026731,0,-1,0,7.026731,117.382,0.1111998,0,0,8.248117,7.396559,7.026731,0,0,0.7403588,28.93266,0.7403588,0,0.7403588,39.00008,100,0.178726,7.729403,6.598494,0,37.18077
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,5.850118,0,0,0,-1,0,0,0,5.850118,0,0,5.850118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,0,4.680094,0,35.4491
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,5.127026,3.495022,3.495022,0,-1,0,3.495022,146.6951,1.448056,0,0,5.127026,3.67897,3.495022,0,0,0,29.59898,0,0,0,39.00008,100,0.178726,3.844524,4.101621,0,34.72601
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.915079,7.08396,7.08396,0,-1,0,7.08396,41.15042,0,8.881784E-16,0,2.915079,7.4568,7.08396,0,0,0,29.59898,0,4.541721,-4.541721,34.21268,87.72466,0.178726,7.792356,2.332063,0,32.51406
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1951156,7.402857,7.402857,0,-1,0,7.402857,2.635679,0,8.881784E-16,0,0.1951156,7.792481,7.402857,0,0,5.046356,25.05726,0,7.597366,-7.597366,26.20436,67.19053,0.178726,8.143143,0.1560925,0,25.25237
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,10.20845,8.36,0,-1,0,8.36,0,0,1.848451,2.869296,0,8.8,8.36,0,0,13.48787,17.45989,0,8.8,-8.8,16.92834,43.40592,0.178726,11.2293,0,0,17.45989
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,19.6936,8.226897,0,-1,0,8.226897,0,0,11.4667,13.43606,0,8.659892,8.226897,0,0,23.26565,8.659892,0,8.659892,-8.659892,7.800015,20,0.178726,21.66296,0,0,8.659892
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,3.388546,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.388546,3.727401,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,3.727401,0,0,8.426001E-16
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,1.260285,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.260285,1.386314,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,1.386314,0,0,8.426001E-16
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,5.416057,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.416057,5.957662,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,5.957662,0,0,8.426001E-16
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,2.26304,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.26304,2.489344,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,2.489344,0,0,8.426001E-16
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,2.465009,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.465009,2.71151,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,2.71151,0,0,8.426001E-16
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,1.15519,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.15519,1.270709,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,1.270709,0,0,8.426001E-16
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,2.506159,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.506159,2.756775,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,2.756775,0,0,8.426001E-16
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,1.429989,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.429989,1.572988,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.178726,1.572988,0,0,8.426001E-16
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.178726,0,0,0,8.426001E-16
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1897205,1.589671,1.589671,10.38967,0,2.964587,1.589671,11.93458,1.776357E-15,0,0,0.1897205,0,0,8.8,8.36,32.88775,8.426001E-16,8.549721,0,8.549721,15.91099,40.79734,0.1788631,1.748638,0.1517764,12,0.1897205
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.262294,0.7982287,0.7982287,9.598228,0,2.764352,0.7982287,283.4143,0,0,0,2.262294,0,0,8.8,8.36,24.33803,7.694748,10.62229,0,10.62229,25.98819,66.63624,0.1788519,0.8780516,1.809835,12,9.957043
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,3.221417,5.82722,5.82722,11.48166,0,3.24086,5.82722,55.28223,0,0,0,3.221417,0,0,5.65444,5.371718,13.71574,17.25481,8.593135,0,8.593135,34.14035,87.53918,0.1790624,6.409942,2.577134,12,20.47623
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.570246,6.646304,6.646304,0,-1,0,6.646304,68.76373,0,0,0,4.570246,6.996109,6.646304,0,0,5.122603,24.98863,0,2.425863,-2.425863,31.58327,80.98257,0.1790624,7.310934,3.656197,0,29.55888
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,8.778655,0,0,0,-1,0,0,0,0.9606485,0,0,8.778655,0,0,0,0,7.818007,22.56277,7.818007,0,7.818007,39.00008,100,0.1787153,0,7.022924,0,31.34143
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,8.223701,8.995113,8.36,0,-1,0,8.36,98.36963,0,0.6351134,1.534625,8.223701,8.8,8.36,0,0,0,29.59898,0,0.576299,-0.576299,38.3926,98.44238,0.1787153,9.894625,6.578961,0,37.82268
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,9.044225,13.9789,8.36,0,-1,0,8.36,108.1845,0,5.618902,7.016792,9.044225,8.8,8.36,0,0,0.6403322,29.02268,0.2442247,0,0.2442247,38.6243,99.03646,0.1787045,15.37679,7.23538,0,38.0669
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,8.719133,16.74178,8.36,0,-1,0,8.36,104.2959,0,8.381781,10.05596,8.719133,8.8,8.36,0,0,0.3961074,29.24248,0,0.08086623,-0.08086623,38.53906,98.81789,0.1787045,18.41596,6.975307,0,37.96162
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,5.6019,16.1637,8.36,0,-1,0,8.36,67.00837,0,7.803695,9.420065,5.6019,8.8,8.36,0,0,0.4859588,29.16162,0,3.1981,-3.1981,35.16796,90.17409,0.1787045,17.78007,4.48152,0,34.76352
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.815916,8.088964,8.088964,0,-1,0,8.088964,59.53687,0,1.776357E-15,0.5378607,4.815916,8.514699,8.088964,0,0,4.039403,25.96351,0,3.698783,-3.698783,31.2691,80.17702,0.1787045,8.897861,3.852733,0,30.77943
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.548535,19.94582,8.36,0,-1,0,8.36,30.48487,0,11.58582,13.5804,2.548535,8.8,8.36,0,0,8.149162,22.26473,0,6.251465,-6.251465,24.67948,63.28059,0.1787045,21.9404,2.038828,0,24.81327
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.60006,0,0,0,-1,0,0,0,0,0,0,1.60006,0,0,0,0,15.09523,16.01327,1.60006,0,1.60006,26.19743,67.17277,0.1786336,0,1.280048,0,17.61333
