Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1807905,0,0,0,-1,0,0,0,0,0,0,0.1807905,0,0,0,0,13.49517,17.45332,0.1807905,0,0.1807905,26.36894,67.61254,0.1786256,0,0.1446324,0,17.63411
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,8.448785,8.36,0,-1,0,8.36,0,0,0.0887849,0.9336634,0,8.8,8.36,0,0,13.31438,17.61603,0,8.8,-8.8,17.09293,43.82794,0.1786256,9.293663,0,0,17.61603
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,12.67008,8.36,0,-1,0,8.36,0,0,4.310083,5.577091,0,8.8,8.36,0,0,23.09216,8.816032,0,8.8,-8.8,7.816916,20.04333,0.1786256,13.93709,0,0,8.816032
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,10.31223,0.01523089,0,-1,0,0.01523089,0,0,10.297,11.32822,0,0.01603252,0.01523089,0,0,32.86994,0.01603252,0,0.01603252,-0.01603252,7.800015,20,0.1786256,11.34345,0,0,0.01603252
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,4.36727,0,0,-1,0,0,0,0,4.36727,4.803996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786256,4.803996,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.2325282,0,0,-1,0,0,0,0,0.2325282,0.255781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786256,0.255781,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,1.932228,0,0,-1,0,0,0,0,1.932228,2.12545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786256,2.12545,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,4.73004,0,0,-1,0,0,0,0,4.73004,5.203044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786256,5.203044,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786256,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,1.310861,0,0,-1,0,0,0,0,1.310861,1.441947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786256,1.441947,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,3.736383,0,0,-1,0,0,0,0,3.736383,4.110022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786256,4.110022,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,1.267168,1.267168,10.06717,0,2.882993,1.267168,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1787476,1.393885,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1318822,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1318822,0,0,8.8,8.36,24.52775,7.524,8.491882,0,8.491882,23.78712,60.99248,0.1787754,0,0.1055057,12,7.655882
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.199875,8.822793,8.822793,12,0,3.372,8.822793,24.93399,0,0,0,2.199875,0,0,3.177207,3.018346,16.03587,15.16669,5.218221,0,5.218221,28.73755,73.68589,0.1789104,9.705072,1.7599,12,17.36657
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.513256,11.58825,11.58825,12,0,3.372,11.58825,21.68796,0,0,0,2.513256,0,0,0.4117459,0.3911586,10.81765,19.86309,2.904415,0,2.904415,31.49292,80.75092,0.1789762,12.74708,2.010605,12,22.37635
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.546947,11.40212,8.36,0,-1,0,8.36,30.46587,0,3.042124,4.182336,2.546947,8.8,8.36,0,0,7.913236,22.47707,0,6.253053,-6.253053,24.90163,63.8502,0.1789762,12.54234,2.037557,0,25.02401
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,7.789183,0,0,0,-1,0,0,0,0,0,0,7.789183,0,0,0,0,14.86107,16.22401,7.789183,0,7.789183,32.29109,82.79751,0.1786335,0,6.231346,0,24.0132
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,7.622328,4.981655,4.981655,0,-1,0,4.981655,153.0079,0,0,0,7.622328,5.243847,4.981655,0,0,7.07189,23.23428,2.378481,0,2.378481,34.54752,88.58321,0.1785291,5.47982,6.097863,0,30.85661
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,8.990347,13.39359,8.36,0,-1,0,8.36,107.54,0,5.03359,6.372949,8.990347,8.8,8.36,0,0,4.693409,25.37491,0.1903471,0,0.1903471,34.7281,89.04623,0.1785208,14.73295,7.192278,0,34.36526
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,11.37759,0,0,0,-1,0,0,0,6.87453,0,0,11.37759,0,0,0,0,4.503062,25.54622,4.503062,0,4.503062,39.00008,100,0.1783235,0,9.102074,0,36.92381
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,7.987279,0,0,0,-1,0,0,0,7.987279,0,0,7.987279,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783235,0,6.389823,0,37.58626
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.805685,0.08835249,0.08835249,0,-1,0,0.08835249,4307.389,3.712682,0,0,3.805685,0.09300261,0.08835249,0,0,0,29.59898,0,0,0,39.00008,100,0.1783235,0.09718773,3.044548,0,33.40466
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,3.061067,0,0,0,-1,0,0,0,3.061067,0,0,3.061067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783235,0,2.448854,0,32.66005
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6751841,0,0,0,-1,0,0,0,0.6751841,0,0,0.6751841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1783235,0,0.5401472,0,30.27416
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1438686,4.937745,4.937745,0,-1,0,4.937745,2.91365,0,8.881784E-16,0,0.1438686,5.197626,4.937745,0,0,0,29.59898,0,5.053757,-5.053757,33.67295,86.34073,0.1783235,5.431519,0.1150949,0,29.74285
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.615286,24.54522,0,0,0,33.67295,86.34073,0.1783235,0,0,0,24.54522
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.615286,24.54522,0,0,0,33.67295,86.34073,0.1783235,0,0,0,24.54522
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.5708843,0.5708843,0,-1,0,0.5708843,0,0,0,0,0,0.6009309,0.5708843,0,0,5.615286,24.54522,0,0.6009309,-0.6009309,33.03951,84.71653,0.1783235,0.6279728,0,0,24.54522
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,1.305172,1.305172,0,-1,0,1.305172,0,0,2.220446E-16,0,0,1.373865,1.305172,0,0,6.282987,23.94429,0,1.373865,-1.373865,31.59133,81.00326,0.1783235,1.435689,0,0,23.94429
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809504,22.57043,0,0,0,31.59133,81.00326,0.1783235,0,0,0,22.57043
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809504,22.57043,0,0,0,31.59133,81.00326,0.1783235,0,0,0,22.57043
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809504,22.57043,0,0,0,31.59133,81.00326,0.1783235,0,0,0,22.57043
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,2.127974,2.127974,0,-1,0,2.127974,0,0,4.440892E-16,0,0,2.239972,2.127974,0,0,7.809504,22.57043,0,2.239972,-2.239972,29.23019,74.94907,0.1783235,2.340771,0,0,22.57043
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,1.621439,1.621439,0,-1,0,1.621439,0,0,2.220446E-16,0,0,1.706778,1.621439,0,0,10.29836,20.33045,0,1.706778,-1.706778,27.43109,70.33599,0.1783235,1.783583,0,0,20.33045
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,1.145353,1.145353,0,-1,0,1.145353,0,0,0,0,0,1.205635,1.145353,0,0,12.19478,18.62367,0,1.205635,-1.205635,26.16024,67.07741,0.1783235,1.259888,0,0,18.62367
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,5.143906,5.143906,0,0,0,5.143906,0,0,8.881784E-16,0,0,5.414637,5.143906,0,0,13.53438,17.41804,0,5.414637,-5.414637,20.45271,52.44275,0.1783235,5.658296,0,0,17.41804
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.2031531,4.010626,4.010626,0,0,0,4.010626,5.065372,0,8.881784E-16,0,0.2031531,4.221712,4.010626,0,0,19.55064,12.0034,0,4.018559,-4.018559,16.21678,41.58141,0.1783235,4.411688,0.1625225,0,12.20656
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.118344,13.38722,13.38722,12,0,3.372,13.38722,8.353816,0,1.776357E-15,0,1.118344,1.460233,1.387221,0,0,24.0157,7.984844,0,0.3418894,-0.3418894,15.8564,40.65735,0.1783235,14.72594,0.894675,12,9.103189
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.973766,2.850904,2.850904,11.6509,0,3.283679,2.850904,69.23299,1.776357E-15,0,0,1.973766,0,0,8.8,8.36,24.39558,7.642955,10.33377,0,10.33377,25.65987,65.7944,0.1784677,3.135994,1.579013,12,9.616721
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.857391,15.65147,8.36,0,-1,0,8.36,34.17931,0,7.291467,8.856614,2.857391,8.8,8.36,0,0,14.06182,16.94334,0,5.942609,-5.942609,19.39581,49.73274,0.1784677,17.21661,2.285913,0,19.80074
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.682292,10.82343,8.36,0,-1,0,8.36,56.00827,0,2.463426,3.545768,4.682292,8.8,8.36,0,0,20.66471,11.00074,0,4.117708,-4.117708,15.05536,38.60342,0.1784677,11.90577,3.745833,0,15.68303
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.400528,0,0,0,-1,0,0,0,0,0,0,3.400528,0,0,0,0,25.23995,6.883027,3.400528,0,3.400528,18.28139,46.87526,0.1783193,0,2.720423,0,10.28356
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.508709,0.6720483,0.6720483,0,-1,0,0.6720483,373.293,0,0,0,2.508709,0.7074193,0.6720483,0,0,21.83942,9.943502,1.80129,0,1.80129,19.99024,51.25693,0.1782408,0.7392532,2.006967,0,12.45221
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.90563,13.24307,8.36,0,-1,0,8.36,22.79461,0,4.883067,6.207373,1.90563,8.8,8.36,0,0,20.03813,11.56466,0,6.89437,-6.89437,12.72294,32.62285,0.1782408,14.56737,1.524504,0,13.47029
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,4.432934,5.547359,5.547359,0,-1,0,5.547359,79.91072,0,0,0.823058,4.432934,5.839324,5.547359,0,0,27.69854,4.670293,0,1.40639,-1.40639,11.24047,28.82166,0.1782408,6.102094,3.546347,0,9.103228
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.457773,2.855128,2.855128,0,-1,0,2.855128,86.08278,0,0,0,2.457773,3.005398,2.855128,0,0,29.26119,3.263903,0,0.5476242,-0.5476242,10.66323,27.34155,0.1782408,3.14064,1.966219,0,5.721676
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.927557,0,0,0,-1,0,0,0,0,0,0,1.927557,0,0,0,0,29.86967,2.716279,1.927557,0,1.927557,12.49187,32.03036,0.1781568,0,1.542046,0,4.643836
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.4054227,15.17281,4.613678,0,-1,0,4.613678,8.787408,0,10.55914,12.38454,0.4054227,4.856503,4.613678,0,0,27.94211,4.45108,0,4.45108,-4.45108,7.800015,20,0.1781568,16.69009,0.3243381,0,4.856503
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.2064783,10.71803,0.1961544,0,-1,0,0.1961544,105.2632,0,10.52187,11.7506,0.2064783,0.2064783,0.1961544,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,11.78983,0.1651826,0,0.2064783
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,9.454427,0,0,-1,0,0,0,0,9.454427,10.39987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,10.39987,0,0,0
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,3.007942,0,0,-1,0,0,0,0,3.007942,3.308737,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,3.308737,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,2.988245,0,0,-1,0,0,0,0,2.988245,3.287069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,3.287069,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,1.129948,0,0,-1,0,0,0,0,1.129948,1.242943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,1.242943,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,4.515872,0,0,-1,0,0,0,0,4.515872,4.967459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,4.967459,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.8737667,0,0,-1,0,0,0,0,0.8737667,0.9611434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,0.9611434,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,4.289801,0,0,-1,0,0,0,0,4.289801,4.718781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,4.718781,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.1086137,0,0,-1,0,0,0,0,0.1086137,0.1194751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,0.1194751,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.9055543,0,0,-1,0,0,0,0,0.9055543,0.9961097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,0.9961097,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.5429965,0,0,-1,0,0,0,0,0.5429965,0.5972961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1781568,0.5972961,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,1.99749,1.99749,10.79749,0,3.067765,1.99749,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1783281,2.197239,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0861198,5.136562,5.136562,12,0,3.372,5.136562,1.676604,0,0,0,0.0861198,0,0,6.863438,6.520266,24.52775,7.524,6.606386,0,6.606386,21.99837,56.40598,0.1785167,5.650218,0.06889584,12,7.61012
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.820246,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.820246,0,0,8.8,8.36,17.92137,13.46975,11.18025,0,11.18025,32.60489,83.60211,0.1784279,0,2.256196,12,16.28999
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,5.069085,7.982105,7.982105,9.570539,0,2.757346,7.982105,63.50562,0,0,0,5.069085,0,0,1.588435,1.509013,6.741122,23.53197,6.578098,0,6.578098,38.84542,99.60344,0.1785798,8.780315,4.055268,12,28.60105
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,7.031918,9.371691,8.36,0,-1,0,8.36,84.11385,0,1.011691,1.94886,7.031918,8.8,8.36,0,0,0.1630236,29.45226,0,1.768082,-1.768082,36.9817,94.82468,0.1785798,10.30886,5.625534,0,36.48417
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,9.932741,1.287857,1.287857,0,-1,0,1.287857,771.2614,6.449543,0,0,9.932741,1.355639,1.287857,0,0,2.127559,27.68418,2.127559,0,2.127559,39.00008,100,0.1784877,1.416642,7.946193,0,37.61692
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,10.36796,8.287313,8.287313,0,-1,0,8.287313,125.1064,1.64447,0,0.7560453,10.36796,8.723488,8.287313,0,0,0,29.59898,0,0,0,39.00008,100,0.1784877,9.116045,8.294367,0,39.96694
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,10.05654,6.834283,6.834283,0,-1,0,6.834283,147.1485,2.862562,0,0,10.05654,7.193982,6.834283,0,0,0,29.59898,0,0,0,39.00008,100,0.1784877,7.517712,8.045236,0,39.65552
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,9.31645,3.211576,3.211576,0,-1,0,3.211576,290.0897,5.935844,0,0,9.31645,3.380606,3.211576,0,0,0,29.59898,0,0,0,39.00008,100,0.1784877,3.532733,7.45316,0,38.91543
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,8.583298,0,0,0,-1,0,0,0,8.583298,0,0,8.583298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1784877,0,6.866638,0,38.18227
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,6.662768,8.332114,8.332114,0,-1,0,8.332114,79.96491,0,0,0.8053252,6.662768,8.770646,8.332114,0,0,0,29.59898,0,2.107878,-2.107878,36.77818,94.30283,0.1784877,9.165325,5.330214,0,36.26175
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,5.683311,1.415228,1.415228,0,-1,0,1.415228,401.5826,1.85151,0,0,5.683311,1.489714,1.415228,0,0,2.342087,27.4911,2.342087,0,2.342087,39.00008,100,0.1783865,1.556751,4.546649,0,33.17441
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.635195,26.83418,8.36,0,-1,0,8.36,31.52147,0,18.47418,21.1576,2.635195,8.8,8.36,0,0,0,29.59898,0,6.164805,-6.164805,32.5018,83.33779,0.1783865,29.5176,2.108155,0,32.23417
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2705345,16.47341,8.36,0,-1,0,8.36,3.236059,0,8.113408,9.760749,0.2705345,8.8,8.36,0,0,6.849784,23.43417,0,8.529466,-8.529466,23.51096,60.28438,0.1783865,18.12075,0.2164276,0,23.70471
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,9.928157,8.36,0,-1,0,8.36,0,0,1.568157,2.560973,0,8.8,8.36,0,0,16.32697,14.90471,0,8.8,-8.8,14.23494,36.49978,0.1783865,10.92097,0,0,14.90471
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,8.791253,5.799472,0,-1,0,5.799472,0,0,2.991781,3.870906,0,6.104707,5.799472,0,0,26.10475,6.104707,0,6.104707,-6.104707,7.800015,20,0.1783865,9.670379,0,0,6.104707
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,1.437755,0,0,-1,0,0,0,0,1.437755,1.58153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,1.58153,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,1.420038,0,0,-1,0,0,0,0,1.420038,1.562041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,1.562041,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,3.612543,0,0,-1,0,0,0,0,3.612543,3.973797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,3.973797,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,2.669362,0,0,-1,0,0,0,0,2.669362,2.936298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,2.936298,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,2.793018,0,0,-1,0,0,0,0,2.793018,3.07232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,3.07232,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,1.051966,0,0,-1,0,0,0,0,1.051966,1.157163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,1.157163,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,3.433895,0,0,-1,0,0,0,0,3.433895,3.777285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,3.777285,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.1446029,0,0,-1,0,0,0,0,0.1446029,0.1590632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783865,0.1590632,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,2.66397,2.66397,11.46397,0,3.236384,2.66397,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1786011,2.930367,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2409373,5.222579,5.222579,12,0,3.372,5.222579,4.613378,0,0,0,0.2409373,0,0,6.777421,6.43855,24.52775,7.524,6.679487,0,6.679487,22.06773,56.5838,0.1787885,5.744837,0.1927499,12,7.764937
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.804716,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.804716,0,0,8.8,8.36,17.84827,13.53554,10.16472,0,10.16472,31.71082,81.30964,0.1787435,0,1.443773,12,15.34025
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,3.321846,3.460908,3.460908,0,0,0,3.460908,95.98192,0,0,0,3.321846,3.643061,3.460908,0,0,7.68355,22.68378,0,0.3212152,-0.3212152,31.37223,80.44146,0.1787435,3.806999,2.657477,0,26.00563
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,4.32951,2.410202,2.410202,0,-1,0,2.410202,179.6327,0,0,0,4.32951,2.537055,2.410202,0,0,8.040456,22.36257,1.792456,0,1.792456,33.0727,84.80164,0.1786664,2.651222,3.463608,0,26.69208
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,8.088237,14.83564,8.36,0,-1,0,8.36,96.74924,0,6.475635,7.959198,8.088237,8.8,8.36,0,0,6.248,23.97578,0,0.711763,-0.711763,32.32244,82.87788,0.1786664,16.3192,6.47059,0,32.06401
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,6.44294,14.17313,8.36,0,-1,0,8.36,77.06866,0,5.813131,7.230444,6.44294,8.8,8.36,0,0,7.038848,23.26402,0,2.35706,-2.35706,29.83788,76.50723,0.1786664,15.59044,5.154352,0,29.70695
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,8.397006,5.698067,5.698067,0,-1,0,5.698067,147.3659,0,0,0,8.397006,5.997965,5.698067,0,0,9.657804,20.90696,2.39904,0,2.39904,32.11381,82.34294,0.1785634,6.267874,6.717605,0,29.30396
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,7.394448,4.034658,4.034658,0,-1,0,4.034658,183.2732,0,0,0,7.394448,4.247009,4.034658,0,0,7.258763,23.06609,3.147439,0,3.147439,35.09974,89.99914,0.1784283,4.438125,5.915558,0,30.46054
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,6.12921,6.707761,6.707761,0,-1,0,6.707761,91.37491,0,0,0,6.12921,7.060801,6.707761,0,0,4.111324,25.89879,0,0.9315907,-0.9315907,34.11775,87.48124,0.1784283,7.378537,4.903368,0,32.028
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,4.898731,3.268492,3.268492,0,-1,0,3.268492,149.8774,0,0,0,4.898731,3.440518,3.268492,0,0,5.146425,24.9672,1.458212,0,1.458212,35.50113,91.02837,0.1783659,3.595342,3.918985,0,29.86593
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.425766,1.127123,1.127123,0,-1,0,1.127123,126.4961,0,0,0,1.425766,1.186445,1.127123,0,0,3.688213,26.27959,0.2393208,0,0.2393208,35.72817,91.61051,0.1783556,1.239835,1.140612,0,27.70535
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3715629,8.671039,8.36,0,-1,0,8.36,4.444532,0,0.3110389,1.178143,0.3715629,8.8,8.36,0,0,3.448892,26.49498,0,8.428437,-8.428437,26.84382,68.83017,0.1783556,9.538143,0.2972503,0,26.86654
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.2087316,5.556965,5.556965,0,-1,0,5.556965,3.756216,0,0,0,0.2087316,5.849437,5.556965,0,0,12.81382,18.06654,0,5.640706,-5.640706,20.89799,53.58449,0.1783556,6.112662,0.1669853,0,18.27527
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,29.55898,8.36,0,-1,0,8.36,0,0,21.19898,24.15488,0,8.8,8.36,0,0,19.08127,12.42583,0,8.8,-8.8,11.62198,29.79989,0.1783556,32.51488,0,0,12.42583
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.85905,3.625833,0,0,0,11.62198,29.79989,0.1783556,0,0,0,3.625833
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,12.41752,3.444541,0,-1,0,3.444541,0,0,8.972981,10.21473,0,3.625833,3.444541,0,0,28.85905,3.625833,0,3.625833,-3.625833,7.800015,20,0.1783556,13.65928,0,0,3.625833
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,2.056849,0,0,-1,0,0,0,0,2.056849,2.262535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783556,2.262535,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,1.680234,0,0,-1,0,0,0,0,1.680234,1.848257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783556,1.848257,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,2.612833,0,0,-1,0,0,0,0,2.612833,2.874116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783556,2.874116,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,1.33483,0,0,-1,0,0,0,0,1.33483,1.468313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783556,1.468313,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783556,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,1.367394,0,0,-1,0,0,0,0,1.367394,1.504133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783556,1.504133,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.6226112,0,0,-1,0,0,0,0,0.6226112,0.6848723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1783556,0.6848723,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,1.968661,1.968661,10.76866,0,3.060471,1.968661,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1785216,2.165527,0,12,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.07064506,0.3528591,0.3528591,9.152859,0,2.651673,0.3528591,20.02075,0,0,0,0.07064506,0,0,8.8,8.36,24.52775,7.524,8.430645,0,8.430645,23.72902,60.84352,0.1785754,0.3881451,0.05651604,12,7.594645
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,3.023592,2.582126,2.582126,11.38213,0,3.215678,2.582126,117.097,1.776357E-15,0,0,3.023592,0,0,8.8,8.36,16.09711,15.11158,11.38359,0,11.38359,34.52844,88.53429,0.1786525,2.840339,2.418873,12,18.13517
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,6.081369,9.818258,9.818258,8.518799,0,2.491256,9.818258,61.93938,0,0,0,6.081369,1.367852,1.299459,0,0,4.713517,25.35681,4.713517,0,4.713517,39.00008,100,0.1787518,10.80008,4.865095,12,31.43818
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,7.659168,3.7337,3.7337,0,-1,0,3.7337,205.1362,3.728958,0,0,7.659168,3.93021,3.7337,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,4.107069,6.127334,0,37.25814
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,10.16451,2.719603,2.719603,0,-1,0,2.719603,373.7498,7.301774,0,0,10.16451,2.862741,2.719603,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,2.991564,8.131611,0,39.76349
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,10.89485,0,0,0,-1,0,0,0,10.89485,0,0,10.89485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,0,8.715878,0,40.49382
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,11.87041,10.44989,8.36,0,-1,0,8.36,141.9905,3.07041,2.089893,3.134882,11.87041,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,11.49488,9.496327,0,41.46939
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,8.699125,0,0,0,-1,0,0,0,8.699125,0,0,8.699125,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,0,6.959301,0,38.2981
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,10.23395,20.76527,8.36,0,-1,0,8.36,122.4156,1.433947,12.40527,14.48179,10.23395,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,22.84179,8.187158,0,39.83292
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,8.391198,6.306357,6.306357,0,-1,0,6.306357,133.0594,1.752928,0,0,8.391198,6.63827,6.306357,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,6.936993,6.712959,0,37.99018
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,5.816271,1.242742,1.242742,0,-1,0,1.242742,468.0192,4.508121,0,0,5.816271,1.308149,1.242742,0,0,0,29.59898,0,0,0,39.00008,100,0.1787518,1.367016,4.653017,0,35.41525
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,2.305036,3.890698,3.890698,0,-1,0,3.890698,59.2448,8.881784E-16,0,0,2.305036,4.095472,3.890698,0,0,0,29.59898,0,1.790435,-1.790435,37.11279,95.16082,0.1787518,4.279768,1.844029,0,31.90401
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2598513,13.12664,8.36,0,-1,0,8.36,3.108269,0,4.766636,6.079299,0.2598513,8.8,8.36,0,0,1.989373,27.80854,0,8.540149,-8.540149,28.11069,72.07854,0.1787518,14.4393,0.207881,0,28.06839
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,8.238631,8.238631,0,-1,0,8.238631,0,0,0,0.7024945,0,8.672243,8.238631,0,0,11.47843,19.26839,0,8.672243,-8.672243,18.96934,48.63923,0.1787518,9.062494,0,0,19.26839
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,19.46957,8.36,0,-1,0,8.36,0,0,11.10957,13.05652,0,8.8,8.36,0,0,21.11425,10.59615,0,8.8,-8.8,9.693324,24.85463,0.1787518,21.41652,0,0,10.59615
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,19.45033,1.706343,0,-1,0,1.706343,0,0,17.74399,19.68902,0,1.79615,1.706343,0,0,30.89203,1.79615,0,1.79615,-1.79615,7.800015,20,0.1787518,21.39536,0,0,1.79615
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,3.450792,0,0,-1,0,0,0,0,3.450792,3.795871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787518,3.795871,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,2.66471,0,0,-1,0,0,0,0,2.66471,2.93118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787518,2.93118,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,1.554702,0,0,-1,0,0,0,0,1.554702,1.710172,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787518,1.710172,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787518,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,1.959774,0,0,-1,0,0,0,0,1.959774,2.155751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787518,2.155751,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.7312793,0,0,-1,0,0,0,0,0.7312793,0.8044072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787518,0.8044072,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.6607487,0,0,-1,0,0,0,0,0.6607487,0.7268236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787518,0.7268236,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,1.750307,1.750307,10.55031,0,3.005228,1.750307,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1789012,1.925338,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2487509,4.368824,4.368824,12,0,3.372,4.368824,5.69377,0,0,0,0.2487509,0,0,7.631176,7.249617,24.52775,7.524,7.498367,0,7.498367,22.84458,58.57574,0.1791078,4.805707,0.1990007,12,7.772751
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,2.145471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.145471,0,0,8.8,8.36,17.02939,14.27253,10.50547,0,10.50547,32.81095,84.13047,0.1790483,0,1.716377,12,16.418
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.995653,6.151548,6.151548,0,0,0,6.151548,64.95362,0,0,0,3.995653,6.475314,6.151548,0,0,6.523915,23.72746,0,2.479661,-2.479661,30.19716,77.42845,0.1790483,6.766703,3.196522,0,27.72311
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,6.922741,2.369407,2.369407,0,-1,0,2.369407,292.1718,0,0,0,6.922741,2.494113,2.369407,0,0,9.279094,21.24779,4.428628,0,4.428628,34.39852,88.20116,0.1788607,2.606348,5.538193,0,28.17054
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,10.0501,0,0,0,-1,0,0,0,5.199636,0,0,10.0501,0,0,0,0,4.850465,25.23356,4.850465,0,4.850465,39.00008,100,0.1786557,0,8.040081,0,35.28366
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,10.36256,16.22964,8.36,0,-1,0,8.36,123.9541,1.562563,7.869642,9.492606,10.36256,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1786557,17.85261,8.290051,0,39.96154
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,10.57577,7.957407,7.957407,0,-1,0,7.957407,132.9048,2.199554,0,0.393147,10.57577,8.376217,7.957407,0,0,0,29.59898,0,0,0,39.00008,100,0.1786557,8.753147,8.460617,0,40.17475
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,11.5043,0,0,0,-1,0,0,0,11.5043,0,0,11.5043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1786557,0,9.203439,0,41.10328
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,9.625077,0,0,0,-1,0,0,0,9.625077,0,0,9.625077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1786557,0,7.700062,0,39.22406
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,8.251054,6.333924,6.333924,0,-1,0,6.333924,130.2677,1.583766,0,0,8.251054,6.667288,6.333924,0,0,0,29.59898,0,0,0,39.00008,100,0.1786557,6.967316,6.600843,0,37.85003
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,5.643024,1.96801,1.96801,0,-1,0,1.96801,286.7375,3.571434,0,0,5.643024,2.07159,1.96801,0,0,0,29.59898,0,0,0,39.00008,100,0.1786557,2.164812,4.514419,0,35.242
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,2.262481,2.742307,2.742307,0,-1,0,2.742307,82.50283,0,0,0,2.262481,2.886639,2.742307,0,0,0,29.59898,0,0.624158,-0.624158,38.34216,98.31303,0.1786557,3.016538,1.809985,0,31.86146
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.2209865,4.3705,4.3705,0,-1,0,4.3705,5.056321,0,8.881784E-16,0,0.2209865,4.600526,4.3705,0,0,0.6935089,28.97482,0,4.379539,-4.379539,33.72572,86.47603,0.1786557,4.80755,0.1767892,0,29.19581
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,3.615741,3.615741,0,-1,0,3.615741,0,0,4.440892E-16,0,0,3.806044,3.615741,0,0,5.559664,24.59528,0,3.806044,-3.806044,29.71379,76.18906,0.1786557,3.977315,0,0,24.59528
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.788601,20.78924,0,0,0,29.71379,76.18906,0.1786557,0,0,0,20.78924
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.788601,20.78924,0,0,0,29.71379,76.18906,0.1786557,0,0,0,20.78924
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,3.551351,3.551351,0,-1,0,3.551351,0,0,0,0,0,3.738264,3.551351,0,0,9.788601,20.78924,0,3.738264,-3.738264,25.77332,66.0853,0.1786557,3.906486,0,0,20.78924
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,1.059917,1.059917,0,-1,0,1.059917,0,0,0,0,0,1.115702,1.059917,0,0,13.94223,17.05097,0,1.115702,-1.115702,24.59727,63.06979,0.1786557,1.165909,0,0,17.05097
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,3.58946,3.58946,0,-1,0,3.58946,0,0,4.440892E-16,0,0,3.778379,3.58946,0,0,15.1819,15.93527,0,3.778379,-3.778379,20.61451,52.8576,0.1786557,3.948406,0,0,15.93527
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,1.464881,1.464881,0,-1,0,1.464881,0,0,0,0,0,1.54198,1.464881,0,0,19.3801,12.15689,0,1.54198,-1.54198,18.98911,48.68994,0.1786557,1.611369,0,0,12.15689
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,3.243327,3.243327,0,-1,0,3.243327,0,0,4.440892E-16,0,0,3.414029,3.243327,0,0,21.09341,10.61491,0,3.414029,-3.414029,15.39041,39.46252,0.1786557,3.56766,0,0,10.61491
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,3.439074,3.439074,0,-1,0,3.439074,0,0,0,0,0,3.620078,3.439074,0,0,24.88677,7.200883,0,3.620078,-3.620078,11.57452,29.67819,0.1786557,3.782981,0,0,7.200883
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,2.075002,2.075002,0,-1,0,2.075002,0,0,0,0,0,2.184212,2.075002,0,0,28.90908,3.580806,0,2.184212,-2.184212,9.272154,23.77471,0.1786557,2.282502,0,0,3.580806
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,1.551513,1.551513,10.35151,0,2.954933,1.551513,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.33598,1.396593,8.36,0,8.36,17.20315,44.11054,0.1787909,1.706664,0,12,1.396593
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.193801,2.450201,2.450201,11.2502,0,3.182301,2.450201,7.909599,1.776357E-15,0,0,0.193801,0,0,8.8,8.36,22.97598,8.920593,8.553801,0,8.553801,25.318,64.91781,0.1789767,2.695221,0.1550408,12,9.114394
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.754618,11.56178,11.56178,12,0,3.372,11.56178,15.17602,0,0,0,1.754618,0,0,0.4382218,0.4163107,14.42218,16.61901,2.170928,0,2.170928,27.37752,70.19862,0.1790245,12.71796,1.403694,12,18.37363
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.283019,4.696999,4.696999,11.48499,0,3.241703,4.696999,48.60592,0,0,0,2.283019,0,0,6.787994,6.448595,12.25125,18.57285,8.731614,0,8.731614,35.66106,91.43842,0.1792175,5.166698,1.826415,12,20.85587
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.992795,16.67033,8.36,0,-1,0,8.36,47.7607,0,8.31033,9.977364,3.992795,8.8,8.36,0,0,3.519639,26.4313,0,4.807205,-4.807205,30.59382,78.44553,0.1792175,18.33736,3.194236,0,30.4241
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,6.399189,6.080202,6.080202,0,-1,0,6.080202,105.2463,0,0,0,6.399189,6.400212,6.080202,0,0,8.860978,21.6241,0,0.001023248,-0.001023248,30.59274,78.44276,0.1792175,6.688222,5.119351,0,28.02329
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,8.306726,0.1531772,0.1531772,0,-1,0,0.1531772,5422.953,0,0,0,8.306726,0.1612391,0.1531772,0,0,8.862115,21.62307,8.145488,0,8.145488,38.32022,98.25679,0.1788755,0.1684949,6.645381,0,29.9298
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,7.879974,3.019848,3.019848,0,-1,0,3.019848,260.9395,3.98456,0,0,7.879974,3.178787,3.019848,0,0,0.7166277,28.95401,0.7166277,0,0.7166277,39.00008,100,0.1788455,3.321832,6.303979,0,36.83399
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,10.47635,13.9002,8.36,0,-1,0,8.36,125.3152,1.676352,5.540201,6.930221,10.47635,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788455,15.29022,8.381082,0,40.07533
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,10.4948,9.636386,8.36,0,-1,0,8.36,125.5359,1.694804,1.276386,2.240024,10.4948,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1788455,10.60002,8.395844,0,40.09378
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,8.639423,0,0,0,-1,0,0,0,8.639423,0,0,8.639423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1788455,0,6.911539,0,38.2384
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,4.582883,9.246326,8.36,0,-1,0,8.36,54.81917,0,0.8863261,1.810959,4.582883,8.8,8.36,0,0,0,29.59898,0,4.217117,-4.217117,34.55485,88.60199,0.1788455,10.17096,3.666306,0,34.18186
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.436207,7.896259,7.896259,0,-1,0,7.896259,30.85267,0,0,0.3258854,2.436207,8.311852,7.896259,0,0,4.685686,25.38186,0,5.875645,-5.875645,28.36137,72.72132,0.1788455,8.685885,1.948965,0,27.81807
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.2309786,6.085482,6.085482,0,-1,0,6.085482,3.795569,0,8.881784E-16,0,0.2309786,6.40577,6.085482,0,0,11.21418,19.50622,0,6.174792,-6.174792,21.85257,56.03212,0.1788455,6.69403,0.1847829,0,19.73719
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,10.92029,8.36,0,-1,0,8.36,0,0,2.560295,3.652325,0,8.8,8.36,0,0,18.07506,13.33142,0,8.8,-8.8,12.57656,32.24751,0.1788455,12.01232,0,0,13.33142
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.85284,4.531424,0,0,0,12.57656,32.24751,0.1788455,0,0,0,4.531424
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,16.40131,4.304852,0,-1,0,4.304852,0,0,12.09646,13.73659,0,4.531424,4.304852,0,0,27.85284,4.531424,0,4.531424,-4.531424,7.800015,20,0.1788455,18.04144,0,0,4.531424
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,3.079455,0,0,-1,0,0,0,0,3.079455,3.387401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788455,3.387401,0,0,0
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,2.911918,0,0,-1,0,0,0,0,2.911918,3.20311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788455,3.20311,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788455,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,3.400245,0,0,-1,0,0,0,0,3.400245,3.740269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788455,3.740269,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,2.175174,0,0,-1,0,0,0,0,2.175174,2.392691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788455,2.392691,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788455,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,2.079415,0,0,-1,0,0,0,0,2.079415,2.287356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788455,2.287356,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.1760964,0.1760964,8.976096,0,2.606952,0.1760964,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1788887,0.1937061,0,12,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.1064465,2.542872,2.542872,11.34287,0,3.205747,2.542872,4.186073,0,0,0,0.1064465,0,0,8.8,8.36,24.52775,7.524,8.466447,0,8.466447,23.76299,60.93061,0.1790825,2.79716,0.08515719,12,7.630446
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.966867,10.68695,10.68695,12,0,3.372,10.68695,27.76158,0,0,0,2.966867,0,0,1.313049,1.247397,16.06131,15.1438,4.214263,0,4.214263,27.76099,71.18187,0.1791773,11.75565,2.373493,12,18.11067
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,5.143844,10.0121,10.0121,12,0,3.372,10.0121,51.37627,0,0,0,5.143844,0,0,1.987899,1.888504,11.84704,18.93664,7.032348,0,7.032348,34.43246,88.28818,0.1793338,11.01331,4.115076,12,24.08048
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,7.766992,6.740063,6.740063,0,-1,0,6.740063,115.2362,0,0,0,7.766992,7.094803,6.740063,0,0,4.814695,25.26575,0.6721886,0,0.6721886,35.07015,89.92329,0.1793058,7.41407,6.213593,0,33.03275
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,9.94422,4.070968,4.070968,0,-1,0,4.070968,244.2716,1.516483,0,0,9.94422,4.285229,4.070968,0,0,4.142507,25.87072,4.142507,0,4.142507,39.00008,100,0.1791331,4.478065,7.955376,0,35.81494
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,11.73917,13.84707,8.36,0,-1,0,8.36,140.4207,2.93917,5.487073,6.87178,11.73917,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791331,15.23178,9.391335,0,41.33815
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,12.14705,7.56635,7.56635,0,-1,0,7.56635,160.5404,4.18247,0,0,12.14705,7.964579,7.56635,0,0,0,29.59898,0,0,0,39.00008,100,0.1791331,8.322985,9.717639,0,41.74603
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,12.09389,15.29833,8.36,0,-1,0,8.36,144.6637,3.293889,6.938332,8.468164,12.09389,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1791331,16.82817,9.675111,0,41.69287
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,10.40538,6.778265,6.778265,0,-1,0,6.778265,153.511,3.270367,0,0,10.40538,7.135015,6.778265,0,0,0,29.59898,0,0,0,39.00008,100,0.1791331,7.456091,8.324306,0,40.00436
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,8.641644,19.56763,8.36,0,-1,0,8.36,103.3689,0,11.20763,13.1644,8.641644,8.8,8.36,0,0,0,29.59898,0,0.1583565,-0.1583565,38.83316,99.57199,0.1791331,21.52439,6.913315,0,38.24062
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,5.478846,10.05291,8.36,0,-1,0,8.36,65.53644,0,1.692906,2.698197,5.478846,8.8,8.36,0,0,0.1759517,29.44062,0,3.321154,-3.321154,35.33235,90.5956,0.1791331,11.0582,4.383077,0,34.91947
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.593508,0.08562574,0.08562574,0,-1,0,0.08562574,3028.888,0,0,0,2.593508,0.09013236,0.08562574,0,0,3.866123,26.11947,2.503376,0,2.503376,37.70726,96.6851,0.1790289,0.09418831,2.074806,0,28.71297
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2846245,16.33126,8.36,0,-1,0,8.36,3.404599,0,7.971258,9.604383,0.2846245,8.8,8.36,0,0,1.362747,28.37251,0,8.515375,-8.515375,28.73127,73.66977,0.1790289,17.96438,0.2276996,0,28.65713
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,7.727763,7.727763,0,-1,0,7.727763,0,0,1.776357E-15,0.1405389,0,8.134487,7.727763,0,0,10.82428,19.85713,0,8.134487,-8.134487,20.15677,51.68391,0.1790289,8.500539,0,0,19.85713
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,12.89793,8.36,0,-1,0,8.36,0,0,4.537925,5.827718,0,8.8,8.36,0,0,19.86259,11.72264,0,8.8,-8.8,10.88075,27.89931,0.1790289,14.18772,0,0,11.72264
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,2.903227,2.776511,0,-1,0,2.776511,0,0,0.1267163,0.417039,0,2.922643,2.776511,0,0,29.64037,2.922643,0,2.922643,-2.922643,7.800015,20,0.1790289,3.19355,0,0,2.922643
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,3.767366,0,0,-1,0,0,0,0,3.767366,4.144103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,4.144103,0,0,0
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,4.617134,0,0,-1,0,0,0,0,4.617134,5.078847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,5.078847,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.7781607,0,0,-1,0,0,0,0,0.7781607,0.8559768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,0.8559768,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,4.44444,0,0,-1,0,0,0,0,4.44444,4.888884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,4.888884,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,5.405966,0,0,-1,0,0,0,0,5.405966,5.946563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,5.946563,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,1.510498,0,0,-1,0,0,0,0,1.510498,1.661548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,1.661548,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790289,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1394316,0,0,0,0,0,0,0,0,0,0,0.1394316,0,0,0,0,32.88775,0,0.1394316,0,0.1394316,7.932292,20.33917,0.1790231,0,0.1115453,0,0.1394316
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.701428,5.173244,5.173244,11.69297,0,3.294322,5.173244,52.21924,0,0,0,2.701428,0,0,6.519731,6.193744,32.74832,0.1254884,8.895173,0,8.895173,16.37099,41.97682,0.1792205,5.690568,2.161143,12,2.826917
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,5.470321,9.126819,9.126819,12,0,3.372,9.126819,59.93678,-4.440892E-16,0,0,5.470321,0,0,2.873181,2.729522,23.85315,8.131144,8.199843,0,8.199843,24.15005,61.92308,0.1794053,10.0395,4.376257,12,13.60147
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,7.48336,0,0,0,-1,0,0,0,0,0,0,7.48336,0,0,0,0,15.65331,15.511,7.48336,0,7.48336,31.24939,80.12647,0.1790952,0,5.986688,0,22.99436
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,10.01634,15.26393,8.36,0,-1,0,8.36,119.8127,0,6.903932,8.430326,10.01634,8.8,8.36,0,0,8.169947,22.24603,1.216343,0,1.216343,32.40331,83.08524,0.1790449,16.79033,8.013074,0,32.26237
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,11.0318,17.10406,8.36,0,-1,0,8.36,131.9593,0,8.744059,10.45446,11.0318,8.8,8.36,0,0,6.953603,23.34073,2.2318,0,2.2318,34.52058,88.51414,0.1789527,18.81446,8.82544,0,34.37254
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,10.51263,0,0,0,-1,0,0,0,5.790823,0,0,10.51263,0,0,0,0,4.721804,25.34936,4.721804,0,4.721804,39.00008,100,0.1787579,0,8.410101,0,35.86198
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,10.33595,6.215273,6.215273,0,-1,0,6.215273,166.2991,3.793552,0,0,10.33595,6.542393,6.215273,0,0,0,29.59898,0,0,0,39.00008,100,0.1787579,6.836801,8.268756,0,39.93493
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,9.122982,4.783888,4.783888,0,-1,0,4.783888,190.7023,4.087311,0,0,9.122982,5.035671,4.783888,0,0,0,29.59898,0,0,0,39.00008,100,0.1787579,5.262277,7.298386,0,38.72196
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,8.259431,12.2817,8.36,0,-1,0,8.36,98.79702,0,3.921703,5.149873,8.259431,8.8,8.36,0,0,0,29.59898,0,0.5405689,-0.5405689,38.43027,98.53896,0.1787579,13.50987,6.607545,0,37.85841
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,5.778439,14.27468,8.36,0,-1,0,8.36,69.12008,0,5.914685,7.342153,5.778439,8.8,8.36,0,0,0.6006322,29.05841,0,3.021561,-3.021561,35.24526,90.37229,0.1787579,15.70215,4.622751,0,34.83685
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.695358,0.3424011,0.3424011,0,-1,0,0.3424011,787.1931,0,0,0,2.695358,0.3604222,0.3424011,0,0,3.957923,26.03685,2.334936,0,2.334936,37.46038,96.05206,0.1786617,0.3766412,2.156286,0,28.73221
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.25393,0,0,0,-1,0,0,0,0,0,0,0.25393,0,0,0,0,1.622987,28.13829,0.25393,0,0.25393,37.70127,96.66975,0.1786512,0,0.203144,0,28.39222
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,3.849961,3.849961,0,-1,0,3.849961,0,0,4.440892E-16,0,0,4.05259,3.849961,0,0,1.369057,28.36683,0,4.05259,-4.05259,33.42947,85.71642,0.1786512,4.234957,0,0,28.36683
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,20.30543,8.36,0,-1,0,8.36,0,0,11.94543,13.97597,0,8.8,8.36,0,0,5.871935,24.31424,0,8.8,-8.8,24.15346,61.93182,0.1786512,22.33597,0,0,24.31424
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,20.93286,8.36,0,-1,0,8.36,0,0,12.57286,14.66615,0,8.8,8.36,0,0,15.64971,15.51424,0,8.8,-8.8,14.87744,38.14721,0.1786512,23.02615,0,0,15.51424
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,3.77692,3.77692,0,-1,0,3.77692,0,0,4.440892E-16,0,0,3.975705,3.77692,0,0,25.42749,6.714237,0,3.975705,-3.975705,10.68668,27.40169,0.1786512,4.154612,0,0,6.714237
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,3.627028,2.601605,0,-1,0,2.601605,0,0,1.025423,1.388126,0,2.738532,2.601605,0,0,29.84494,2.738532,0,2.738532,-2.738532,7.800015,20,0.1786512,3.989731,0,0,2.738532
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786512,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786512,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786512,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,3.450204,0,0,-1,0,0,0,0,3.450204,3.795224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786512,3.795224,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,3.027665,0,0,-1,0,0,0,0,3.027665,3.330431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1786512,3.330431,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,1.594412,1.594412,10.39441,0,2.965786,1.594412,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1787858,1.753853,0,12,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2492946,0.007379827,0.007379827,8.80738,0,2.564267,0.007379827,3378.054,0,0,0,0.2492946,0,0,8.8,8.36,24.52775,7.524,8.609295,0,8.609295,23.8985,61.27809,0.1788072,0.008117809,0.1994357,12,7.773294
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.124113,4.359805,4.359805,11.83515,0,3.330294,4.359805,25.78356,0,0,0,1.124113,0,0,7.475349,7.101582,15.91846,15.27237,8.225694,0,8.225694,31.70208,81.28722,0.1790204,4.795785,0.8992901,12,16.39648
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,3.211563,4.45542,4.45542,0,0,0,4.45542,72.08215,0,0,0,3.211563,4.689916,4.45542,0,0,7.692765,22.67549,0,1.478353,-1.478353,30.14376,77.29153,0.1790204,4.900962,2.56925,0,25.88705
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,4.458319,9.745361,8.36,0,-1,0,8.36,53.32917,0,1.385361,2.359897,4.458319,8.8,8.36,0,0,9.33538,21.19714,0,4.341681,-4.341681,25.56723,65.55686,0.1790204,10.7199,3.566655,0,25.65546
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,6.494069,5.38675,5.38675,0,-1,0,5.38675,120.5563,0,0,0,6.494069,5.670263,5.38675,0,0,14.15947,16.85546,0.8238057,0,0.8238057,26.34876,67.56078,0.1789867,5.925425,5.195255,0,23.34952
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,5.170976,0.959424,0.959424,0,-1,0,0.959424,538.9667,0,0,0,5.170976,1.00992,0.959424,0,0,13.33566,17.59688,4.161056,0,4.161056,30.29628,77.68262,0.1788163,1.055366,4.136781,0,22.76786
