Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,4.232467,1.024305,1.024305,0,-1,0,1.024305,413.2037,0,0,0,4.232467,1.078216,1.024305,0,0,9.174608,21.34183,3.154251,0,3.154251,33.28867,85.35538,0.1786873,1.126736,3.385974,0,25.5743
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,1.140966,0,0,0,-1,0,0,0,0,0,0,1.140966,0,0,0,0,6.020357,24.18066,1.140966,0,1.140966,34.37108,88.1308,0.1786407,0,0.9127724,0,25.32162
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.226268,12.01534,8.36,0,-1,0,8.36,14.66828,0,3.655335,4.856869,1.226268,8.8,8.36,0,0,4.879391,25.20753,0,7.573732,-7.573732,26.38767,67.66055,0.1786407,13.21687,0.9810143,0,26.43379
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,3.216357,3.729646,3.729646,0,-1,0,3.729646,86.23759,0,0,0,3.216357,3.925944,3.729646,0,0,13.29465,17.63379,0,0.7095863,-0.7095863,25.6397,65.74268,0.1786407,4.102611,2.573086,0,20.85015
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.442631,2.800956,2.800956,0,-1,0,2.800956,51.50492,0,0,0,1.442631,2.948375,2.800956,0,0,14.08308,16.92421,0,1.505745,-1.505745,24.0525,61.67296,0.1786407,3.081052,1.154104,0,18.36684
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3578402,7.417989,7.417989,0,-1,0,7.417989,4.823951,0,8.881784E-16,0,0.3578402,7.80841,7.417989,0,0,15.75613,15.41846,0,7.45057,-7.45057,16.19891,41.53559,0.1786407,8.159788,0.2862722,0,15.7763
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.2107052,15.04211,7.769668,0,-1,0,7.769668,2.711895,0,7.272443,8.93679,0.2107052,8.178598,7.769668,0,0,24.03454,7.967893,0,7.967893,-7.967893,7.800015,20,0.1786407,16.54632,0.1685642,0,8.178598
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,19.14382,0,0,-1,0,0,0,0,19.14382,21.0582,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1786407,21.0582,0,0,8.426001E-16
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,21.44112,0,0,-1,0,0,0,0,21.44112,23.58523,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1786407,23.58523,0,0,8.426001E-16
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1786407,0,0,0,8.426001E-16
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,2.186214,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.186214,2.404835,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1786407,2.404835,0,0,8.426001E-16
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,3.793075,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.793075,4.172383,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1786407,4.172383,0,0,8.426001E-16
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,1.416058,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.416058,1.557664,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1786407,1.557664,0,0,8.426001E-16
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,5.801999,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.801999,6.382198,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1786407,6.382198,0,0,8.426001E-16
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1786407,0,0,0,8.426001E-16
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,3.316368,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.316368,3.648005,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1786407,3.648005,0,0,8.426001E-16
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,1.382921,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.382921,1.521213,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1786407,1.521213,0,0,8.426001E-16
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,3.325354,3.325354,12,0,3.372,3.325354,0,0,0,0,0,0,0,8.674646,8.240914,32.88775,8.426001E-16,8.240914,0,8.240914,15.61803,40.04616,0.1788612,3.657889,0,12,8.426001E-16
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2296675,1.1285,1.1285,9.9285,0,2.847911,1.1285,20.35157,0,0,0,0.2296675,0,0,8.8,8.36,24.64684,7.416822,8.589667,0,8.589667,23.76691,60.94067,0.1789548,1.24135,0.183734,12,7.64649
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.811664,9.085927,9.085927,12,0,3.372,9.085927,19.93923,0,0,0,1.811664,0,0,2.914073,2.768369,16.05717,15.14752,4.580033,0,4.580033,28.11191,72.08167,0.1790648,9.99452,1.449331,12,16.95919
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.8571476,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8571476,0,0,8.8,8.36,11.47714,19.26955,9.217148,0,9.217148,36.85606,94.50253,0.1790603,0,0.6857181,12,20.1267
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.419062,12.75888,8.36,0,-1,0,8.36,16.97442,0,4.398879,5.674767,1.419062,8.8,8.36,0,0,2.259991,27.56499,0,7.380938,-7.380938,29.07587,74.55337,0.1790603,14.03477,1.135249,0,28.98405
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,4.410048,0.02057579,0.02057579,0,-1,0,0.02057579,21433.19,0,0,0,4.410048,0.02165873,0.02057579,0,0,10.46103,20.18405,4.38839,0,4.38839,33.23906,85.2282,0.178882,0.02263337,3.528039,0,24.5941
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,3.254866,1.980563,1.980563,0,-1,0,1.980563,164.3405,0,0,0,3.254866,2.084803,1.980563,0,0,6.072644,24.1336,1.170063,0,1.170063,34.34908,88.07439,0.1788346,2.178619,2.603893,0,27.38847
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,4.199586,0,0,0,-1,0,0,0,0,0,0,4.199586,0,0,0,0,4.902581,25.18666,4.199586,0,4.199586,38.33316,98.28996,0.1786645,0,3.359669,0,29.38624
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,4.245179,8.665298,8.36,0,-1,0,8.36,50.77965,0,0.3052984,1.171828,4.245179,8.8,8.36,0,0,0.7029943,28.96628,0,4.554821,-4.554821,33.53196,85.9792,0.1786645,9.531828,3.396143,0,33.21146
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,4.445035,7.467409,7.467409,0,-1,0,7.467409,59.52581,0,0,0,4.445035,7.86043,7.467409,0,0,5.763907,24.41146,0,3.415395,-3.415395,29.93181,76.74809,0.1786645,8.214149,3.556028,0,28.8565
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,3.311348,4.077464,4.077464,0,-1,0,4.077464,81.21098,0,0,0,3.311348,4.292067,4.077464,0,0,9.55879,20.99607,0,0.9807186,-0.9807186,28.89804,74.0974,0.1786645,4.48521,2.649079,0,24.30742
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3998913,11.25843,8.36,0,-1,0,8.36,4.783389,0,2.898432,4.024275,0.3998913,8.8,8.36,0,0,10.64848,20.01535,0,8.400108,-8.400108,20.04355,51.39362,0.1786645,12.38428,0.3199131,0,20.41524
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.307311,0,0,0,-1,0,0,0,0,0,0,1.307311,0,0,0,0,19.98193,11.61524,1.307311,0,1.307311,21.28378,54.57368,0.1786116,0,1.045849,0,12.92255
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2619173,0,0,0,-1,0,0,0,0,0,0,0.2619173,0,0,0,0,18.67462,12.79182,0.2619173,0,0.2619173,21.53225,55.2108,0.178601,0,0.2095339,0,13.05374
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.1239778,0.1239778,0,-1,0,0.1239778,0,0,1.387779E-17,0,0,0.1305029,0.1239778,0,0,18.4127,13.02754,0,0.1305029,-0.1305029,21.39469,54.85807,0.178601,0.1363756,0,0,13.02754
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.55771,12.89704,0,0,0,21.39469,54.85807,0.178601,0,0,0,12.89704
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,2.383604,2.383604,0,-1,0,2.383604,0,0,0,0,0,2.509057,2.383604,0,0,18.55771,12.89704,0,2.509057,-2.509057,18.74991,48.07661,0.178601,2.621964,0,0,12.89704
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,4.064645,4.064645,0,-1,0,4.064645,0,0,0,0,0,4.278574,4.064645,0,0,21.34555,10.38799,0,4.278574,-4.278574,14.2399,36.51249,0.178601,4.47111,0,0,10.38799
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.6499865,0.6499865,0,-1,0,0.6499865,0,0,1.110223E-16,0,0,0.6841964,0.6499865,0,0,26.09952,6.109412,0,0.6841964,-0.6841964,13.51869,34.66325,0.178601,0.7149852,0,0,6.109412
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.85974,5.425215,0,0,0,13.51869,34.66325,0.178601,0,0,0,5.425215
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.4843406,0.4843406,0,-1,0,0.4843406,0,0,5.551115E-17,0,0,0.5098322,0.4843406,0,0,26.85974,5.425215,0,0.5098322,-0.5098322,12.98128,33.28528,0.178601,0.5327747,0,0,5.425215
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,1.9849,1.9849,0,-1,0,1.9849,0,0,0,0,0,2.089368,1.9849,0,0,27.42622,4.915383,0,2.089368,-2.089368,10.7789,27.63814,0.178601,2.18339,0,0,4.915383
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,2.188327,2.188327,0,-1,0,2.188327,0,0,0,0,0,2.303502,2.188327,0,0,29.74774,2.826015,0,2.303502,-2.303502,8.350793,21.41225,0.178601,2.40716,0,0,2.826015
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.5049385,0.4963873,0,-1,0,0.4963873,0,0,0.008551179,0.05904503,0,0.522513,0.4963873,0,0,32.30718,0.522513,0,0.522513,-0.522513,7.800015,20,0.178601,0.5554324,0,0,0.522513
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,1.241628,1.241628,10.04163,0,2.876532,1.241628,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1787109,1.36579,0,12,0
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.09342861,1.849579,1.849579,10.64958,0,3.030344,1.849579,5.051345,0,0,0,0.09342861,0,0,8.8,8.36,24.52775,7.524,8.453428,0,8.453428,23.75064,60.89894,0.1788552,2.034537,0.07474289,12,7.617429
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,2.044291,0.6633336,0.6633336,9.463334,0,2.730223,0.6633336,308.1844,0,0,0,2.044291,0,0,8.8,8.36,16.07433,15.13209,10.40429,0,10.40429,33.62101,86.20755,0.1788453,0.729667,1.635432,12,17.17638
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.973481,8.769211,8.769211,11.33094,0,3.202727,8.769211,33.9082,0,0,0,2.973481,0,0,2.561725,2.433639,5.670034,24.49595,5.40712,0,5.40712,38.75066,99.36046,0.1789683,9.646132,2.378785,12,27.46943
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,4.593493,13.16759,8.36,0,-1,0,8.36,54.94609,0,4.807588,6.124347,4.593493,8.8,8.36,0,0,0.2629139,29.36236,0,4.206507,-4.206507,34.31661,87.99113,0.1789683,14.48435,3.674794,0,33.95585
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.908227,5.868918,5.868918,0,-1,0,5.868918,83.63086,0,0,0,4.908227,6.177809,5.868918,0,0,4.93681,25.15585,0,1.269582,-1.269582,32.97835,84.55971,0.1789683,6.45581,3.926582,0,30.06408
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,6.338044,0.6978348,0.6978348,0,-1,0,0.6978348,908.2441,0,0,0,6.338044,0.7345631,0.6978348,0,0,6.347457,23.88627,5.603481,0,5.603481,38.29428,98.19027,0.1787432,0.7676184,5.070436,0,30.22431
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,8.991394,11.81396,8.36,0,-1,0,8.36,107.5526,0,3.453958,4.635354,8.991394,8.8,8.36,0,0,0.743976,28.9294,0.1913943,0,0.1913943,38.47585,98.65584,0.1787355,12.99535,7.193115,0,37.9208
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,8.67098,10.8808,8.36,0,-1,0,8.36,103.7199,0,2.520796,3.608876,8.67098,8.8,8.36,0,0,0.5525817,29.10165,0,0.1290198,-0.1290198,38.33986,98.30712,0.1787355,11.96888,6.936784,0,37.77264
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,9.618325,3.350658,3.350658,0,-1,0,3.350658,287.0578,5.395379,0,0,9.618325,3.527009,3.350658,0,0,0.695937,28.97264,0.695937,0,0.695937,39.00008,100,0.1787076,3.685724,7.69466,0,38.59096
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,7.036712,2.203373,2.203373,0,-1,0,2.203373,319.3609,4.717372,0,0,7.036712,2.31934,2.203373,0,0,0,29.59898,0,0,0,39.00008,100,0.1787076,2.42371,5.629369,0,36.63569
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,4.788558,2.912227,2.912227,0,-1,0,2.912227,164.4294,1.723057,0,0,4.788558,3.065502,2.912227,0,0,0,29.59898,0,0,0,39.00008,100,0.1787076,3.203449,3.830847,0,34.38754
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,2.247545,15.07223,8.36,0,-1,0,8.36,26.88451,0,6.712225,8.219448,2.247545,8.8,8.36,0,0,0,29.59898,0,6.552455,-6.552455,32.09319,82.29005,0.1787076,16.57945,1.798036,0,31.84652
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1879414,0,0,0,-1,0,0,0,0,0,0,0.1879414,0,0,0,0,7.280505,23.04652,0.1879414,0,0.1879414,32.27148,82.74722,0.1787,0,0.1503531,0,23.23446
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,16.22514,8.36,0,-1,0,8.36,0,0,7.865144,9.487659,0,8.8,8.36,0,0,7.092564,23.21567,0,8.8,-8.8,22.99547,58.96262,0.1787,17.84766,0,0,23.21567
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,26.31396,8.36,0,-1,0,8.36,0,0,17.95396,20.58536,0,8.8,8.36,0,0,16.87034,14.41567,0,8.8,-8.8,13.71945,35.17801,0.1787,28.94536,0,0,14.41567
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,19.0884,5.334887,0,-1,0,5.334887,0,0,13.75351,15.66235,0,5.615671,5.334887,0,0,26.64812,5.615671,0,5.615671,-5.615671,7.800015,20,0.1787,20.99724,0,0,5.615671
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,3.568627,0,0,-1,0,0,0,0,3.568627,3.92549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787,3.92549,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,4.176246,0,0,-1,0,0,0,0,4.176246,4.593871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787,4.593871,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,3.709303,0,0,-1,0,0,0,0,3.709303,4.080233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787,4.080233,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,5.003129,0,0,-1,0,0,0,0,5.003129,5.503442,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787,5.503442,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,3.397536,0,0,-1,0,0,0,0,3.397536,3.73729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787,3.73729,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.9214427,0.9214427,9.721442,0,2.795525,0.9214427,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1787886,1.013587,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2602512,4.896031,4.896031,12,0,3.372,4.896031,5.315555,8.881784E-16,0,0,0.2602512,0,0,7.103969,6.748771,24.52775,7.524,7.009022,0,7.009022,22.38035,57.3854,0.1789706,5.385634,0.208201,12,7.784251
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.182545,20.79446,20.36,12,0,3.372,20.36,10.71977,0,0.4344627,2.513909,2.182545,8.8,8.36,0,0,17.51873,13.83212,0,6.617455,-6.617455,15.40494,39.49977,0.1789706,22.87391,1.746036,12,16.01467
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,5.29842,10.54162,10.54162,12,0,3.372,10.54162,50.26193,0,0,0,5.29842,0,0,1.458383,1.385464,24.87146,7.214664,6.683884,0,6.683884,21.74583,55.75842,0.179111,11.59578,4.238736,12,12.51308
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,5.238358,3.85713,3.85713,0,-1,0,3.85713,135.8098,0,0,0,5.238358,4.060136,3.85713,0,0,18.18758,13.23016,1.178222,0,1.178222,22.86359,58.62447,0.1790639,4.242842,4.190686,0,18.46852
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,5.289023,6.066738,6.066738,0,-1,0,6.066738,87.18068,0,0,0,5.289023,6.386039,6.066738,0,0,17.00935,14.29056,0,1.097017,-1.097017,21.70723,55.65945,0.1790639,6.673411,4.231218,0,19.57958
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,6.796695,5.339699,5.339699,0,-1,0,5.339699,127.2861,0,0,0,6.796695,5.620736,5.339699,0,0,18.22826,13.19354,1.175959,0,1.175959,22.82284,58.51999,0.1790169,5.873669,5.437356,0,19.99024
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,10.25935,3.673215,3.673215,0,-1,0,3.673215,279.3017,0,0,0,10.25935,3.866542,3.673215,0,0,17.0523,14.25191,6.39281,0,6.39281,28.8876,74.07061,0.1787618,4.040536,8.207481,0,24.51126
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,9.307949,9.560249,8.36,0,-1,0,8.36,111.3391,0,1.200249,2.156274,9.307949,8.8,8.36,0,0,10.65949,20.00544,0.5079489,0,0.5079489,29.36948,75.30621,0.1787415,10.51627,7.446359,0,29.31338
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,7.357738,0,0,0,-1,0,0,0,0,0,0,7.357738,0,0,0,0,10.15154,20.46259,7.357738,0,7.357738,36.34964,93.20403,0.1784489,0,5.886191,0,27.82033
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,6.156908,5.234072,5.234072,0,-1,0,5.234072,117.6313,0,0,0,6.156908,5.50955,5.234072,0,0,2.793805,27.08455,0.6473582,0,0.6473582,36.96378,94.77873,0.1784232,5.757479,4.925526,0,33.24146
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,3.653644,12.33262,8.36,0,-1,0,8.36,43.70387,0,3.972624,5.205886,3.653644,8.8,8.36,0,0,2.146446,27.66718,0,5.146356,-5.146356,31.53904,80.86918,0.1784232,13.56589,2.922915,0,31.32082
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.931378,11.87736,8.36,0,-1,0,8.36,23.1026,0,3.517359,4.705095,1.931378,8.8,8.36,0,0,7.86462,22.52082,0,6.868622,-6.868622,24.29888,62.3047,0.1784232,13.06509,1.545102,0,24.4522
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2467184,8.074353,8.074353,0,-1,0,8.074353,3.055581,0,0,0.5217885,0.2467184,8.499319,8.074353,0,0,15.49642,15.6522,0,8.252601,-8.252601,15.59988,39.9996,0.1784232,8.881788,0.1973747,0,15.89892
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,10.0627,7.029617,0,-1,0,7.029617,0,0,3.033087,4.039358,0,7.399597,7.029617,0,0,24.66598,7.399597,0,7.399597,-7.399597,7.800015,20,0.1784232,11.06897,0,0,7.399597
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,26.39514,0,0,-1,0,0,0,0,26.39514,29.03466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,29.03466,0,0,0
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,12.80868,0,0,-1,0,0,0,0,12.80868,14.08955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,14.08955,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,1.091816,0,0,-1,0,0,0,0,1.091816,1.200997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,1.200997,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,3.330651,0,0,-1,0,0,0,0,3.330651,3.663717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,3.663717,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,1.71445,0,0,-1,0,0,0,0,1.71445,1.885895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,1.885895,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.4099831,0,0,-1,0,0,0,0,0.4099831,0.4509815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,0.4509815,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,3.377613,0,0,-1,0,0,0,0,3.377613,3.715374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,3.715374,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,2.38193,0,0,-1,0,0,0,0,2.38193,2.620123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,2.620123,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,1.836198,0,0,-1,0,0,0,0,1.836198,2.019818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784232,2.019818,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,3.512563,3.512563,12,0,3.372,3.512563,0,0,0,0,0,0,0,8.487436,8.063065,32.88775,0,8.063065,0,8.063065,15.44931,39.61354,0.1786336,3.86382,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2724824,2.144515,2.144515,10.94451,0,3.104962,2.144515,12.70602,0,0,0,0.2724824,0,0,8.8,8.36,24.82469,7.256758,8.632483,0,8.632483,23.6388,60.61219,0.1787868,2.358966,0.2179859,12,7.529241
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.400483,6.671498,6.671498,12,0,3.372,6.671498,35.98117,0,0,0,2.400483,0,0,5.328502,5.062077,16.19221,15.02599,7.46256,0,7.46256,30.71841,78.76499,0.1789649,7.338648,1.920387,12,17.42648
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,4.285102,9.282528,9.282528,12,0,3.372,9.282528,46.1631,0,0,0,4.285102,0,0,2.717472,2.581599,8.729647,21.7423,6.866701,0,6.866701,37.23273,95.46835,0.179115,10.21078,3.428082,12,26.0274
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,5.082116,7.520563,7.520563,0,-1,0,7.520563,67.57627,0,0,0,5.082116,7.916382,7.520563,0,0,1.862945,27.92233,0,2.834266,-2.834266,34.24516,87.80791,0.179115,8.272619,4.065693,0,33.00444
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,6.141007,4.943215,4.943215,0,-1,0,4.943215,124.231,0,0,0,6.141007,5.203384,4.943215,0,0,5.01213,25.08806,0.9376231,0,0.9376231,35.13466,90.0887,0.1790779,5.437536,4.912806,0,31.22907
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,6.331852,10.32534,8.36,0,-1,0,8.36,75.73986,0,1.965337,2.997871,6.331852,8.8,8.36,0,0,4.074507,25.93192,0,2.468148,-2.468148,32.533,83.41779,0.1790779,11.35787,5.065482,0,32.26377
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,6.772756,9.166543,8.36,0,-1,0,8.36,81.01382,0,0.8065432,1.723197,6.772756,8.8,8.36,0,0,6.816893,23.46377,0,2.027244,-2.027244,30.3961,77.93857,0.1790779,10.0832,5.418204,0,30.23653
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,8.561188,10.21604,8.36,0,-1,0,8.36,102.4065,0,1.856039,2.877643,8.561188,8.8,8.36,0,0,9.069386,21.43653,0,0.2388125,-0.2388125,30.14437,77.29311,0.1790779,11.23764,6.84895,0,29.99772
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,5.209469,2.125396,2.125396,0,-1,0,2.125396,245.1058,0,0,0,5.209469,2.237259,2.125396,0,0,9.334734,21.19772,2.97221,0,2.97221,32.96406,84.52306,0.1789604,2.337936,4.167575,0,26.40719
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,3.260699,3.798598,3.798598,0,-1,0,3.798598,85.83955,0,0,0,3.260699,3.998524,3.798598,0,0,6.362524,23.87271,0,0.7378244,-0.7378244,32.18632,82.52887,0.1789604,4.178457,2.60856,0,27.13341
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.995892,0.8914917,0.8914917,0,-1,0,0.8914917,336.0538,0,0,0,2.995892,0.9384123,0.8914917,0,0,7.182328,23.13488,2.05748,0,2.05748,34.13822,87.53372,0.1788791,0.9806408,2.396714,0,26.13078
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.797533,7.725482,7.725482,0,-1,0,7.725482,23.26758,0,0,0.13803,1.797533,8.132086,7.725482,0,0,5.124849,24.98661,0,6.334554,-6.334554,27.46101,70.41271,0.1788791,8.49803,1.438026,0,26.78415
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1332555,0,0,0,-1,0,0,0,0,0,0,0.1332555,0,0,0,0,12.16324,18.65206,0.1332555,0,0.1332555,27.58743,70.73686,0.1788739,0,0.1066044,0,18.78532
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,13.10562,8.36,0,-1,0,8.36,0,0,4.745619,6.056181,0,8.8,8.36,0,0,12.02999,18.77199,0,8.8,-8.8,18.31142,46.95226,0.1788739,14.41618,0,0,18.77199
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,10.03509,8.36,0,-1,0,8.36,0,0,1.67509,2.678599,0,8.8,8.36,0,0,21.80776,9.971991,0,8.8,-8.8,9.035402,23.16765,0.1788739,11.0386,0,0,9.971991
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.7192435,0.7192435,0,-1,0,0.7192435,0,0,1.110223E-16,0,0,0.7570984,0.7192435,0,0,31.58554,1.171991,0,0.7570984,-0.7570984,8.23735,21.12137,0.1788739,0.7911678,0,0,1.171991
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,6.224331,0.3941477,0,-1,0,0.3941477,0,0,5.830183,6.452616,0,0.4148923,0.3941477,0,0,32.42676,0.4148923,0,0.4148923,-0.4148923,7.800015,20,0.1788739,6.846764,0,0,0.4148923
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,1.586342,0,0,-1,0,0,0,0,1.586342,1.744976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788739,1.744976,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,1.612139,0,0,-1,0,0,0,0,1.612139,1.773353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788739,1.773353,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,1.111112,0,0,-1,0,0,0,0,1.111112,1.222223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788739,1.222223,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.8247872,0,0,-1,0,0,0,0,0.8247872,0.907266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788739,0.907266,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788739,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,3.079661,0,0,-1,0,0,0,0,3.079661,3.387627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1788739,3.387627,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,2.812749,2.812749,11.61275,0,3.274025,2.812749,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1790778,3.094023,0,12,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.08004797,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08004797,0,0,8.8,8.36,24.52775,7.524,8.440048,0,8.440048,23.73794,60.86639,0.1791039,0,0.06403837,12,7.604048
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.744382,13.06738,13.06738,12,0,3.372,13.06738,21.00178,0,0,0,2.744382,1.123557,1.06738,0,0,16.08771,15.12004,1.620824,0,1.620824,25.27559,64.80907,0.1791353,14.37412,2.195505,12,17.86443
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,5.476943,18.38016,18.38016,12,0,3.372,18.38016,29.79812,0,0,0,5.476943,6.715962,6.380164,0,0,14.46688,16.57878,0,1.239018,-1.239018,23.96955,61.46026,0.1791353,20.21818,4.381555,12,22.05573
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,8.121833,13.49967,8.36,0,-1,0,8.36,97.15112,0,5.139668,6.489635,8.121833,8.8,8.36,0,0,15.84357,15.33977,0,0.6781667,-0.6781667,23.2547,59.62732,0.1791353,14.84964,6.497467,0,23.4616
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,7.457013,0,0,0,-1,0,0,0,0,0,0,7.457013,0,0,0,0,16.59709,14.6616,7.457013,0,7.457013,30.32904,77.76662,0.1788422,0,5.96561,0,22.11861
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,9.844019,5.588999,5.588999,0,-1,0,5.588999,176.1321,0,0,0,9.844019,5.883157,5.588999,0,0,9.140074,21.37291,3.960862,0,3.960862,34.08665,87.40148,0.1786869,6.147899,7.875216,0,31.21693
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,11.44293,7.82234,7.82234,0,-1,0,7.82234,146.2852,0,0,0.2445744,11.44293,8.234042,7.82234,0,0,5.179212,24.93769,3.208886,0,3.208886,37.13086,95.20715,0.1785613,8.604574,9.154343,0,36.38062
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,8.227579,3.611403,3.611403,0,-1,0,3.611403,227.8222,2.455776,0,0,8.227579,3.801477,3.611403,0,0,1.970326,27.82569,1.970326,0,1.970326,39.00008,100,0.1784843,3.972544,6.582064,0,36.05326
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,6.51899,0,0,0,-1,0,0,0,6.51899,0,0,6.51899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1784843,0,5.215191,0,36.11797
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,7.199347,9.318788,8.36,0,-1,0,8.36,86.11659,0,0.9587876,1.890666,7.199347,8.8,8.36,0,0,0,29.59898,0,1.600653,-1.600653,37.31284,95.67376,0.1784843,10.25067,5.759478,0,36.79832
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,4.517422,17.78501,8.36,0,-1,0,8.36,54.03614,0,9.425005,11.20351,4.517422,8.8,8.36,0,0,1.778503,27.99833,0,4.282578,-4.282578,32.79861,84.09882,0.1784843,19.56351,3.613937,0,32.51575
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,2.055182,1.774115,1.774115,0,-1,0,1.774115,115.8426,0,0,0,2.055182,1.86749,1.774115,0,0,6.536924,23.71575,0.1876918,0,0.1876918,32.97667,84.55539,0.1784769,1.951527,1.644145,0,25.77093
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2900636,18.75322,8.36,0,-1,0,8.36,3.46966,0,10.39322,12.26854,0.2900636,8.8,8.36,0,0,6.349232,23.88467,0,8.509936,-8.509936,24.00641,61.55477,0.1784769,20.62854,0.2320509,0,24.17473
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,10.74039,8.36,0,-1,0,8.36,0,0,2.380387,3.454426,0,8.8,8.36,0,0,15.80472,15.37473,0,8.8,-8.8,14.73039,37.77016,0.1784769,11.81443,0,0,15.37473
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,14.10095,6.245996,0,-1,0,6.245996,0,0,7.854952,9.265047,0,6.574733,6.245996,0,0,25.58249,6.574733,0,6.574733,-6.574733,7.800015,20,0.1784769,15.51104,0,0,6.574733
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.4598818,0,0,-1,0,0,0,0,0.4598818,0.50587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,0.50587,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,4.296971,0,0,-1,0,0,0,0,4.296971,4.726669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,4.726669,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,3.057004,0,0,-1,0,0,0,0,3.057004,3.362705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,3.362705,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,5.070923,0,0,-1,0,0,0,0,5.070923,5.578015,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,5.578015,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,3.56642,0,0,-1,0,0,0,0,3.56642,3.923062,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,3.923062,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,2.252959,0,0,-1,0,0,0,0,2.252959,2.478255,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,2.478255,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.595878,0,0,-1,0,0,0,0,0.595878,0.6554658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,0.6554658,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.5135142,0,0,-1,0,0,0,0,0.5135142,0.5648656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784769,0.5648656,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,3.235271,3.235271,12,0,3.372,3.235271,0,0,0,0,0,0,0,8.764729,8.326492,32.88775,0,8.326492,0,8.326492,15.69922,40.25433,0.1786906,3.558798,0,12,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1399701,0.03546923,0.03546923,8.835469,0,2.571374,0.03546923,394.624,1.776357E-15,0,0,0.1399701,0,0,8.8,8.36,24.56126,7.493844,8.49997,0,8.49997,23.763,60.93065,0.1787172,0.03901616,0.1119761,12,7.633813
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.586841,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.586841,0,0,8.8,8.36,16.06129,15.14382,9.94684,0,9.94684,33.1994,85.1265,0.1786851,0,1.269472,12,16.73066
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.302054,7.152478,7.152478,0,0,0,7.152478,32.1854,0,0,0,2.302054,7.528924,7.152478,0,0,6.11445,24.09597,0,5.226871,-5.226871,27.6898,70.99934,0.1786851,7.867726,1.841643,0,26.39803
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.582309,7.338228,7.338228,0,-1,0,7.338228,35.18981,8.881784E-16,0,0,2.582309,7.724451,7.338228,0,0,11.92208,18.8691,0,5.142142,-5.142142,22.2695,57.10117,0.1786851,8.072051,2.065847,0,21.45141
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.920709,0,0,0,-1,0,0,0,0,0,0,1.920709,0,0,0,0,17.63558,13.72696,1.920709,0,1.920709,24.09165,61.77333,0.1786104,0,1.536567,0,15.64767
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.499411,9.437577,8.36,0,-1,0,8.36,29.89726,0,1.077577,2.021335,2.499411,8.8,8.36,0,0,15.71487,15.4556,0,6.300589,-6.300589,17.45024,44.74412,0.1786104,10.38134,1.999529,0,17.95501
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.9097052,0.8155839,0.8155839,0,-1,0,0.8155839,111.5404,0,0,0,0.9097052,0.8585094,0.8155839,0,0,22.71552,9.155009,0.05119582,0,0.05119582,17.49881,44.86866,0.1786084,0.8971423,0.7277641,0,10.06471
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,1.017115,0.7442524,0.7442524,0,-1,0,0.7442524,136.6626,0,0,0,1.017115,0.7834236,0.7442524,0,0,22.66433,9.201085,0.2336913,0,0.2336913,17.72051,45.43711,0.1785994,0.8186777,0.813692,0,10.2182
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.208456,7.184256,7.184256,0,-1,0,7.184256,16.82089,0,0,0,1.208456,7.562375,7.184256,0,0,22.43063,9.411407,0,6.353919,-6.353919,11.02289,28.26377,0.1785994,7.902682,0.9667647,0,10.61986
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,2.06025,11.94973,4.861851,0,-1,0,4.861851,42.37582,0,7.087875,9.848638,2.06025,5.117738,4.861851,0,0,29.49054,3.057489,0,3.057489,-3.057489,7.800015,20,0.1785994,13.1447,1.6482,0,5.117738
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,1.043244,0,0,0,-1,0,0,0,0,0,0,1.043244,0,0,0,0,32.88775,0,1.043244,0,1.043244,8.789723,22.53771,0.1785588,0,0.834595,0,1.043244
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.722748,15.81598,2.528584,0,-1,0,2.528584,68.13094,0,13.2874,16.17828,1.722748,2.661668,2.528584,0,0,31.84451,0.9389194,0,0.9389194,-0.9389194,7.800015,20,0.1785588,17.39758,1.378199,0,2.661668
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2659461,18.48454,0.2526488,0,-1,0,0.2526488,105.2632,0,18.23189,20.28246,0.2659461,0.2659461,0.2526488,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,20.33299,0.2127569,0,0.2659461
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,8.435862,0,0,-1,0,0,0,0,8.435862,9.279448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,9.279448,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,12.52619,0,0,-1,0,0,0,0,12.52619,13.77881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,13.77881,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,9.919784,0,0,-1,0,0,0,0,9.919784,10.91176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,10.91176,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.9330336,0,0,-1,0,0,0,0,0.9330336,1.026337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,1.026337,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,3.190178,0,0,-1,0,0,0,0,3.190178,3.509196,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,3.509196,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,2.113498,0,0,-1,0,0,0,0,2.113498,2.324847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,2.324847,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,3.143392,0,0,-1,0,0,0,0,3.143392,3.457731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,3.457731,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,1.689255,0,0,-1,0,0,0,0,1.689255,1.858181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,1.858181,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,1.262212,0,0,-1,0,0,0,0,1.262212,1.388433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,1.388433,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,3.519402,0,0,-1,0,0,0,0,3.519402,3.871342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1785588,3.871342,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,1.576155,1.576155,10.37615,0,2.961167,1.576155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1786849,1.73377,0,12,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.04125366,4.433445,4.433445,12,0,3.372,4.433445,0.9305103,0,0,0,0.04125366,0,0,7.566555,7.188227,24.52775,7.524,7.229481,0,7.229481,22.5895,57.92167,0.1788684,4.87679,0.03300293,12,7.565254
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.421926,16.24112,16.24112,12,0,3.372,16.24112,14.91231,0,0,0,2.421926,4.464332,4.241115,0,0,17.29827,14.03053,0,2.042406,-2.042406,20.43661,52.40146,0.1788684,17.86523,1.93754,12,16.45246
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,5.095782,4.825208,4.825208,12,0,3.372,4.825208,105.6075,0,0,0,5.095782,0,0,7.174792,6.816053,19.56761,11.98813,11.91183,0,11.91183,31.73717,81.3772,0.1789547,5.307728,4.076625,12,17.08391
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,7.367735,3.159166,3.159166,0,-1,0,3.159166,233.2177,0,0,0,7.367735,3.325438,3.159166,0,0,7.655778,22.70878,4.042297,0,4.042297,35.57203,91.21015,0.1787985,3.475083,5.894188,0,30.07651
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,7.356575,14.38077,8.36,0,-1,0,8.36,87.99731,0,6.020772,7.45885,7.356575,8.8,8.36,0,0,3.613481,26.34685,0,1.443425,-1.443425,34.05053,87.30887,0.1787985,15.81885,5.88526,0,33.70342
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,9.44994,15.05384,8.36,0,-1,0,8.36,113.0376,0,6.693843,8.199227,9.44994,8.8,8.36,0,0,5.217287,24.90342,0.64994,0,0.64994,34.66711,88.88985,0.1787734,16.55923,7.559952,0,34.35336
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,9.502078,10.34374,8.36,0,-1,0,8.36,113.6612,0,1.983739,3.018113,9.502078,8.8,8.36,0,0,4.567347,25.48837,0.7020785,0,0.7020785,35.33316,90.59767,0.1787462,11.37811,7.601663,0,34.99044
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,8.626816,14.32461,8.36,0,-1,0,8.36,103.1916,0,5.964611,7.397072,8.626816,8.8,8.36,0,0,3.865268,26.12024,0,0.1731844,-0.1731844,35.15061,90.12959,0.1787462,15.75707,6.901453,0,34.74705
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,9.262319,13.31981,8.36,0,-1,0,8.36,110.7933,0,4.959807,6.291788,9.262319,8.8,8.36,0,0,4.057695,25.94705,0.4623185,0,0.4623185,35.5892,91.25419,0.1787284,14.65179,7.409855,0,35.20937
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,7.095435,17.39225,8.36,0,-1,0,8.36,84.87362,0,9.032249,10.77147,7.095435,8.8,8.36,0,0,3.595377,26.36314,0,1.704565,-1.704565,33.79243,86.64709,0.1787284,19.13147,5.676348,0,33.45857
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.998163,11.17359,8.36,0,-1,0,8.36,47.82492,0,2.813586,3.930945,3.998163,8.8,8.36,0,0,5.489338,24.65857,0,4.801837,-4.801837,28.73085,73.66871,0.1787284,12.29095,3.19853,0,28.65674
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.839334,5.340058,5.340058,0,-1,0,5.340058,34.44409,0,0,0,1.839334,5.621114,5.340058,0,0,10.82471,19.85674,0,3.78178,-3.78178,24.74451,63.44733,0.1787284,5.874064,1.471467,0,21.69607
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2715889,16.89847,8.36,0,-1,0,8.36,3.248671,0,8.538465,10.22831,0.2715889,8.8,8.36,0,0,15.02669,16.07496,0,8.528411,-8.528411,15.75477,40.39677,0.1787284,18.58831,0.2172711,0,16.34655
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,15.32151,7.169219,0,-1,0,7.169219,0,0,8.152294,9.684445,0,7.546546,7.169219,0,0,24.5027,7.546546,0,7.546546,-7.546546,7.800015,20,0.1787284,16.85366,0,0,7.546546
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,18.15543,0,0,-1,0,0,0,0,18.15543,19.97097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,19.97097,0,0,0
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,20.7409,0,0,-1,0,0,0,0,20.7409,22.81499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,22.81499,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,1.801108,0,0,-1,0,0,0,0,1.801108,1.981219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,1.981219,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.9255457,0,0,-1,0,0,0,0,0.9255457,1.0181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,1.0181,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,1.685203,0,0,-1,0,0,0,0,1.685203,1.853723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,1.853723,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,3.568515,0,0,-1,0,0,0,0,3.568515,3.925367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,3.925367,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,2.992495,0,0,-1,0,0,0,0,2.992495,3.291744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,3.291744,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,1.869048,0,0,-1,0,0,0,0,1.869048,2.055953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,2.055953,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,1.535696,0,0,-1,0,0,0,0,1.535696,1.689266,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1787284,1.689266,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.9201546,0.9201546,9.720155,0,2.795199,0.9201546,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1788135,1.01217,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2293237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2293237,0,0,8.8,8.36,24.52775,7.524,8.589324,0,8.589324,23.87956,61.22951,0.1788339,0,0.183459,12,7.753324
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.303863,5.437846,5.437846,12,0,3.372,5.437846,42.3672,0,0,0,2.303863,0,0,6.562154,6.234046,15.93843,15.25439,8.53791,0,8.53791,31.97933,81.99812,0.1790343,5.98163,1.843091,12,17.55825
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.57001,9.013415,9.013415,11.7024,0,3.296707,9.013415,50.70231,0,0,0,4.57001,0,0,2.688985,2.554535,7.40052,22.93851,7.124545,0,7.124545,38.73827,99.32869,0.1791846,9.914757,3.656008,12,27.50852
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,6.259335,10.06325,8.36,0,-1,0,8.36,74.87243,0,1.703249,2.709574,6.259335,8.8,8.36,0,0,0.2759747,29.3506,0,2.540665,-2.540665,36.06017,92.46178,0.1791846,11.06957,5.007468,0,35.60994
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,6.173958,9.056392,8.36,0,-1,0,8.36,73.85117,0,0.696392,1.602031,6.173958,8.8,8.36,0,0,3.098936,26.80994,0,2.626042,-2.626042,33.29208,85.36414,0.1791846,9.962031,4.939166,0,32.98389
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,8.328834,3.40635,3.40635,0,-1,0,3.40635,244.5091,0,0,0,8.328834,3.585631,3.40635,0,0,6.01676,24.18389,4.743203,0,4.743203,37.79187,96.90205,0.1790025,3.746984,6.663067,0,32.51273
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,11.4079,0,0,0,-1,0,0,0,10.13434,0,0,11.4079,0,0,0,0,1.273558,28.45278,1.273558,0,1.273558,39.00008,100,0.1789537,0,9.126321,0,39.86068
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,10.41289,16.22453,8.36,0,-1,0,8.36,124.5561,1.612892,7.864532,9.486984,10.41289,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1789537,17.84698,8.330314,0,40.01187
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,9.708192,0,0,0,-1,0,0,0,9.708192,0,0,9.708192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1789537,0,7.766553,0,39.30717
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,8.043926,14.52501,8.36,0,-1,0,8.36,96.21921,0,6.16501,7.617511,8.043926,8.8,8.36,0,0,0,29.59898,0,0.7560742,-0.7560742,38.20311,97.95649,0.1789537,15.97751,6.435141,0,37.6429
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,5.282449,6.548099,6.548099,0,-1,0,6.548099,80.67149,0,0,0,5.282449,6.892736,6.548099,0,0,0.8400824,28.8429,0,1.610287,-1.610287,36.50571,93.60421,0.1789537,7.202909,4.225959,0,34.12535
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,2.148221,16.95576,8.36,0,-1,0,8.36,25.69642,0,8.59576,10.29134,2.148221,8.8,8.36,0,0,2.62929,27.23262,0,6.651779,-6.651779,29.49412,75.62581,0.1789537,18.65134,1.718577,0,29.38084
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.226709,3.298268,3.298268,0,-1,0,3.298268,6.873578,0,0,0,0.226709,3.471861,3.298268,0,0,10.02015,20.58084,0,3.245152,-3.245152,26.07343,66.85482,0.1789537,3.628095,0.1813672,0,20.80755
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,27.95188,8.36,0,-1,0,8.36,0,0,19.59188,22.38707,0,8.8,8.36,0,0,13.62588,17.33569,0,8.8,-8.8,16.79742,43.07022,0.1789537,30.74707,0,0,17.33569
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40366,8.535686,0,0,0,16.79742,43.07022,0.1789537,0,0,0,8.535686
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,1.423905,1.423905,0,-1,0,1.423905,0,0,0,0,0,1.498848,1.423905,0,0,23.40366,8.535686,0,1.498848,-1.498848,15.21749,39.01914,0.1789537,1.566296,0,0,8.535686
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,2.854543,2.854543,0,-1,0,2.854543,0,0,4.440892E-16,0,0,3.004782,2.854543,0,0,25.06904,7.036838,0,3.004782,-3.004782,12.05018,30.89783,0.1789537,3.139997,0,0,7.036838
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,1.923482,1.923482,0,-1,0,1.923482,0,0,2.220446E-16,0,0,2.024718,1.923482,0,0,28.40769,4.032056,0,2.024718,-2.024718,9.915936,25.42542,0.1789537,2.115831,0,0,4.032056
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,1.295238,1.295238,0,-1,0,1.295238,0,0,2.220446E-16,0,0,1.363409,1.295238,0,0,30.65738,2.007338,0,1.363409,-1.363409,8.478777,21.74041,0.1789537,1.424762,0,0,2.007338
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.17228,0.6439292,0,0,0,8.478777,21.74041,0.1789537,0,0,0,0.6439292
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,1.896814,0.6117327,0,-1,0,0.6117327,0,0,1.285082,1.474763,0,0.6439292,0.6117327,0,0,32.17228,0.6439292,0,0.6439292,-0.6439292,7.800015,20,0.1789537,2.086496,0,0,0.6439292
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,3.952979,0,0,-1,0,0,0,0,3.952979,4.348277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789537,4.348277,0,0,0
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,2.977648,0,0,-1,0,0,0,0,2.977648,3.275413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1789537,3.275413,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,4.131267,4.131267,12,0,3.372,4.131267,0,0,0,0,0,0,0,7.868733,7.475296,32.88775,0,7.475296,0,7.475296,14.8917,38.18378,0.1791406,4.544394,0,12,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04377237,3.348817,3.348817,11.70715,0,3.297909,3.348817,1.3071,0,0,0,0.04377237,0,0,8.358335,7.940418,25.41246,6.727767,7.98419,0,7.98419,22.46617,57.60546,0.1793393,3.683699,0.0350179,12,6.771539
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.791926,13.23405,13.23405,12,0,3.372,13.23405,21.09653,0,0,0,2.791926,1.299003,1.234053,0,0,17.42827,13.91354,1.492922,0,1.492922,23.88248,61.23701,0.1793673,14.55746,2.233541,12,16.70546
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.889532,19.00115,19.00115,12,0,3.372,19.00115,30.99566,1.776357E-15,0,0.5412669,5.889532,7.369634,7.001152,0,0,15.93534,15.25717,0,1.480102,-1.480102,22.32232,57.2366,0.1793673,20.90127,4.711626,12,21.1467
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,8.726099,9.075346,8.36,0,-1,0,8.36,104.3792,0,0.7153459,1.62288,8.726099,8.8,8.36,0,0,17.5799,13.77707,0,0.07390095,-0.07390095,22.24442,57.03686,0.1793673,9.982881,6.980879,0,22.50317
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,10.20956,8.906595,8.36,0,-1,0,8.36,122.1239,0,0.5465951,1.437255,10.20956,8.8,8.36,0,0,17.66201,13.70317,1.40956,0,1.40956,23.58165,60.46564,0.1793133,9.797255,8.167648,0,23.91273
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,9.858702,10.35209,8.36,0,-1,0,8.36,117.9271,0,1.992091,3.0273,9.858702,8.8,8.36,0,0,16.25245,14.97177,1.058702,0,1.058702,24.58602,63.04095,0.1792729,11.3873,7.886961,0,24.83047
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,9.869523,9.757328,8.36,0,-1,0,8.36,118.0565,0,1.397328,2.373061,9.869523,8.8,8.36,0,0,15.19375,15.9246,1.069523,0,1.069523,25.60066,65.64258,0.179232,10.73306,7.895618,0,25.79412
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,8.769085,7.614395,7.614395,0,-1,0,7.614395,115.1646,0,0,0.01583403,8.769085,8.015152,7.614395,0,0,14.12423,16.88717,0.753933,0,0.753933,26.3159,67.47654,0.1792032,8.375834,7.015268,0,25.65626
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,7.323469,7.139365,7.139365,0,-1,0,7.139365,102.5787,0,0,0,7.323469,7.515121,7.139365,0,0,13.3703,17.56571,0,0.1916514,-0.1916514,26.11388,66.95854,0.1792032,7.853301,5.858776,0,24.88918
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,5.409696,14.24004,8.36,0,-1,0,8.36,64.70928,0,5.880038,7.304041,5.409696,8.8,8.36,0,0,13.58324,17.37406,0,3.390304,-3.390304,22.54019,57.79524,0.1792032,15.66404,4.327757,0,22.78376
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,4.40324,0,0,0,-1,0,0,0,0,0,0,4.40324,0,0,0,0,17.35025,13.98376,4.40324,0,4.40324,26.71747,68.5062,0.1790351,0,3.522592,0,18.387
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,2.268799,13.21383,8.36,0,-1,0,8.36,27.13874,0,4.853827,6.175209,2.268799,8.8,8.36,0,0,12.94701,17.94667,0,6.531201,-6.531201,19.83298,50.85369,0.1790351,14.53521,1.815039,0,20.21547
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2962956,11.85706,8.36,0,-1,0,8.36,3.544206,0,3.49706,4.682765,0.2962956,8.8,8.36,0,0,20.2039,11.41547,0,8.503704,-8.503704,10.86929,27.86991,0.1790351,13.04277,0.2370365,0,11.71177
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65246,2.911767,0,0,0,10.86929,27.86991,0.1790351,0,0,0,2.911767
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,9.737354,2.766178,0,-1,0,2.766178,0,0,6.971176,7.944912,0,2.911767,2.766178,0,0,29.65246,2.911767,0,2.911767,-2.911767,7.800015,20,0.1790351,10.71109,0,0,2.911767
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,22.16165,0,0,-1,0,0,0,0,22.16165,24.37782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,24.37782,0,0,0
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,4.567951,0,0,-1,0,0,0,0,4.567951,5.024746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,5.024746,0,0,0
