Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,2.590348,0,0,-1,0,0,0,0,2.590348,2.849382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,2.849382,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.19937,0,0,-1,0,0,0,0,0.19937,0.219307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,0.219307,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,1.987987,0,0,-1,0,0,0,0,1.987987,2.186786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,2.186786,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,3.522798,0,0,-1,0,0,0,0,3.522798,3.875077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,3.875077,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,1.256619,0,0,-1,0,0,0,0,1.256619,1.382281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,1.382281,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790351,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,1.812193,1.812193,10.61219,0,3.020885,1.812193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1791718,1.993413,0,12,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1119801,1.451867,1.451867,10.25187,0,2.929723,1.451867,7.712836,1.776357E-15,0,0,0.1119801,0,0,8.8,8.36,24.52775,7.524,8.47198,0,8.47198,23.76823,60.94407,0.1792823,1.597054,0.08958412,12,7.63598
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2894127,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2894127,0,0,8.8,8.36,16.05577,15.14878,8.649413,0,8.649413,31.97379,81.98391,0.1792992,0,0.2315301,12,15.4382
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.402966,8.277853,8.277853,12,0,3.372,8.277853,16.94843,0,0,0,1.402966,0,0,3.722147,3.536039,7.406361,22.93325,4.939005,0,4.939005,36.65934,93.99812,0.1794125,9.105639,1.122373,12,24.33622
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.5077401,0.7101163,0.7101163,0,-1,0,0.7101163,71.50098,0,1.110223E-16,0,0.5077401,0.7474909,0.7101163,0,0,2.467355,27.37836,0,0.2397508,-0.2397508,36.40662,93.35012,0.1794125,0.781128,0.4061921,0,27.8861
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.732182,4.049322,4.049322,0,-1,0,4.049322,42.7771,0,0,0,1.732182,4.262444,4.049322,0,0,2.733745,27.13861,0,2.530262,-2.530262,33.73949,86.51134,0.1794125,4.454254,1.385746,0,28.87079
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.675507,0,0,0,-1,0,0,0,0,0,0,1.675507,0,0,0,0,5.545147,24.60835,1.675507,0,1.675507,35.32901,90.58704,0.1793489,0,1.340406,0,26.28385
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.895246,10.73769,8.36,0,-1,0,8.36,22.67041,0,2.37769,3.451459,1.895246,8.8,8.36,0,0,3.86964,26.1163,0,6.904754,-6.904754,28.05077,71.9249,0.1793489,11.81146,1.516197,0,28.01155
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.8470677,0,0,0,-1,0,0,0,0,0,0,0.8470677,0,0,0,0,11.54159,19.21155,0.8470677,0,0.8470677,28.85436,73.9854,0.1793168,0,0.6776542,0,20.05862
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,2.008559,7.110089,7.110089,0,-1,0,7.110089,28.24943,0,0,0,2.008559,7.484304,7.110089,0,0,10.69452,19.97391,0,5.475745,-5.475745,23.08242,59.18558,0.1793168,7.821098,1.606847,0,21.98247
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.984741,4.968009,4.968009,0,-1,0,4.968009,39.95044,0,0,0,1.984741,5.229483,4.968009,0,0,16.77868,14.49817,0,3.244742,-3.244742,19.66216,50.41571,0.1793168,5.464809,1.587793,0,16.48291
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,1.101098,11.95182,8.36,0,-1,0,8.36,13.17103,0,3.591819,4.787,1.101098,8.8,8.36,0,0,20.38395,11.25342,0,7.698902,-7.698902,11.54681,29.60715,0.1793168,13.147,0.8808786,0,12.35452
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2414784,5.25785,3.6062,0,-1,0,3.6062,6.6962,0,1.65165,2.360959,0.2414784,3.796,3.6062,0,0,28.93829,3.554522,0,3.554522,-3.554522,7.800015,20,0.1793168,5.783635,0.1931827,0,3.796
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.2711457,11.52262,0.2575884,0,-1,0,0.2575884,105.2632,0,11.26503,12.62336,0.2711457,0.2711457,0.2575884,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,12.67488,0.2169166,0,0.2711457
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,14.22879,0,0,-1,0,0,0,0,14.22879,15.65167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,15.65167,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,11.6232,0,0,-1,0,0,0,0,11.6232,12.78553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,12.78553,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,8.180374,0,0,-1,0,0,0,0,8.180374,8.998412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,8.998412,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,2.409598,0,0,-1,0,0,0,0,2.409598,2.650558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,2.650558,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.02115824,0,0,-1,0,0,0,0,0.02115824,0.02327406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,0.02327406,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,2.384212,0,0,-1,0,0,0,0,2.384212,2.622634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,2.622634,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.5535008,0,0,-1,0,0,0,0,0.5535008,0.6088508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,0.6088508,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1793168,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,3.627423,3.627423,12,0,3.372,3.627423,0,0,0,0,0,0,0,8.372577,7.953948,32.88775,0,7.953948,0,7.953948,15.34579,39.34811,0.1795126,3.990165,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2170835,2.139641,2.139641,10.93964,0,3.103729,2.139641,10.14579,1.776357E-15,0,0,0.2170835,0,0,8.8,8.36,24.93381,7.158553,8.577084,0,8.577084,23.48273,60.21201,0.1796585,2.353605,0.1736668,12,7.375637
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,2.104994,9.900999,9.900999,12,0,3.372,9.900999,21.26042,0,0,0,2.104994,0,0,2.099001,1.994051,16.35672,14.87793,4.099045,0,4.099045,27.37143,70.183,0.1797461,10.8911,1.683995,12,16.98292
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.333054,6.537497,6.537497,12,0,3.372,6.537497,20.3909,8.881784E-16,0,0,1.333054,0,0,5.462503,5.189378,12.25768,18.56707,6.522432,0,6.522432,33.55915,86.04893,0.1798973,7.191246,1.066443,12,19.90012
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.351363,17.35643,8.36,0,-1,0,8.36,40.08808,0,8.996434,10.73208,3.351363,8.8,8.36,0,0,5.735244,24.43726,0,5.448637,-5.448637,27.81578,71.32237,0.1798973,19.09208,2.681091,0,27.78862
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,4.088807,12.71139,8.36,0,-1,0,8.36,48.90918,0,4.35139,5.62253,4.088807,8.8,8.36,0,0,11.78928,18.98862,0,4.711193,-4.711193,22.84975,58.58898,0.1798973,13.98253,3.271046,0,23.07743
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.64243,0,0,0,-1,0,0,0,0,0,0,4.64243,0,0,0,0,17.02394,14.27743,4.64243,0,4.64243,27.25394,69.88177,0.1797219,0,3.713944,0,18.91986
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.606278,1.898896,1.898896,0,-1,0,1.898896,137.2523,0,0,0,2.606278,1.998838,1.898896,0,0,12.38151,18.45562,0.6074405,0,0.6074405,27.83021,71.35938,0.1796989,2.088785,2.085023,0,21.06189
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.34969,6.237199,6.237199,0,-1,0,6.237199,37.6722,0,8.881784E-16,0,2.34969,6.565473,6.237199,0,0,11.77407,19.00231,0,4.215783,-4.215783,23.38639,59.96497,0.1796989,6.860919,1.879752,0,21.352
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,3.018373,14.23741,8.36,0,-1,0,8.36,36.10493,0,5.877405,7.301146,3.018373,8.8,8.36,0,0,16.45828,14.78653,0,5.781627,-5.781627,17.29202,44.33841,0.1796989,15.66115,2.414698,0,17.8049
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.634467,6.4383,6.4383,0,-1,0,6.4383,9.854574,0,8.881784E-16,0,0.634467,6.777158,6.4383,0,0,22.88231,9.004903,0,6.142691,-6.142691,10.81705,27.73598,0.1796989,7.08213,0.5075736,0,9.63937
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,2.032018,6.582961,4.649518,0,-1,0,4.649518,43.70384,0,1.933443,4.136073,2.032018,4.894229,4.649518,0,0,29.70752,2.862212,0,2.862212,-2.862212,7.800015,20,0.1796989,7.241257,1.625614,0,4.894229
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.324842,5.86777,1.2586,0,-1,0,1.2586,105.2632,0,4.609169,6.202827,1.324842,1.324842,1.2586,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,6.454547,1.059874,0,1.324842
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2893093,25.0005,0.2748438,0,-1,0,0.2748438,105.2632,0,24.72566,27.44558,0.2893093,0.2893093,0.2748438,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,27.50055,0.2314474,0,0.2893093
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,5.011451,0,0,-1,0,0,0,0,5.011451,5.512597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,5.512597,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,16.77448,0,0,-1,0,0,0,0,16.77448,18.45193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,18.45193,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,10.71748,0,0,-1,0,0,0,0,10.71748,11.78923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,11.78923,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,3.865594,0,0,-1,0,0,0,0,3.865594,4.252153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,4.252153,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,1.008966,0,0,-1,0,0,0,0,1.008966,1.109863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,1.109863,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,1.574694,0,0,-1,0,0,0,0,1.574694,1.732164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,1.732164,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,3.438392,0,0,-1,0,0,0,0,3.438392,3.782231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,3.782231,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.07453316,0,0,-1,0,0,0,0,0.07453316,0.08198648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,0.08198648,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796989,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,1.999473,1.999473,10.79947,0,3.068267,1.999473,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1798437,2.19942,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1755228,0.4790276,0.4790276,9.279028,0,2.683594,0.4790276,36.64148,1.776357E-15,0,0,0.1755228,0,0,8.8,8.36,24.52775,7.524,8.535522,0,8.535522,23.82852,61.09864,0.1798918,0.5269303,0.1404182,12,7.699523
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.33253,8.052031,8.052031,12,0,3.372,8.052031,28.96823,0,0,0,2.33253,0,0,3.947969,3.750571,15.99223,15.20597,6.083102,0,6.083102,29.59945,75.89588,0.1800253,8.857234,1.866024,12,17.5385
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.909376,5.233277,5.233277,10.93304,0,3.10206,5.233277,74.70226,0,0,0,3.909376,0,0,5.699766,5.414777,9.909129,20.68076,9.324153,0,9.324153,38.44512,98.57703,0.1801404,5.756604,3.127501,12,24.59014
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,8.250138,4.507784,4.507784,0,-1,0,4.507784,183.0198,2.920126,0,0,8.250138,4.745036,4.507784,0,0,0.584976,29.0725,0.584976,0,0.584976,39.00008,100,0.1801184,4.958563,6.600111,0,37.32264
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,8.937889,20.36214,8.36,0,-1,0,8.36,106.9125,0.1378887,12.00214,14.03835,8.937889,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1801184,22.39835,7.150311,0,38.53687
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,9.847518,7.782844,7.782844,0,-1,0,7.782844,126.5285,1.655051,0,0.2011287,9.847518,8.192468,7.782844,0,0,0,29.59898,0,0,0,39.00008,100,0.1801184,8.561129,7.878015,0,39.4465
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,8.813776,3.506129,3.506129,0,-1,0,3.506129,251.382,5.123114,0,0,8.813776,3.690662,3.506129,0,0,0,29.59898,0,0,0,39.00008,100,0.1801184,3.856742,7.051021,0,38.41275
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,6.685816,0,0,0,-1,0,0,0,6.685816,0,0,6.685816,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801184,0,5.348653,0,36.28479
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,6.56453,0,0,0,-1,0,0,0,6.56453,0,0,6.56453,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801184,0,5.251625,0,36.16351
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,5.316027,0,0,0,-1,0,0,0,5.316027,0,0,5.316027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801184,0,4.252822,0,34.915
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.978685,6.122258,6.122258,0,-1,0,6.122258,81.32105,8.881784E-16,0,0,4.978685,6.444482,6.122258,0,0,0,29.59898,0,1.465798,-1.465798,37.45499,96.03825,0.1801184,6.734484,3.982948,0,34.57766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,2.201221,6.091816,6.091816,0,-1,0,6.091816,36.13408,0,0,0,2.201221,6.412437,6.091816,0,0,1.628664,28.13318,0,4.211216,-4.211216,33.01598,84.65619,0.1801184,6.700997,1.760977,0,30.3344
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2722233,0,0,0,-1,0,0,0,0,0,0,0.2722233,0,0,0,0,6.307793,23.92196,0.2722233,0,0.2722233,33.27423,85.31837,0.1801082,0,0.2177786,0,24.19419
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,3.897295,3.897295,0,-1,0,3.897295,0,0,0,0,0,4.102416,3.897295,0,0,6.03557,24.16697,0,4.102416,-4.102416,28.94991,74.23038,0.1801082,4.287024,0,0,24.16697
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59381,20.06455,0,0,0,28.94991,74.23038,0.1801082,0,0,0,20.06455
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,5.46583,5.46583,0,-1,0,5.46583,0,0,0,0,0,5.753505,5.46583,0,0,10.59381,20.06455,0,5.753505,-5.753505,22.88518,58.67983,0.1801082,6.012413,0,0,20.06455
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.5861039,0.5861039,0,-1,0,0.5861039,0,0,1.110223E-16,0,0,0.6169515,0.5861039,0,0,16.98659,14.31104,0,0.6169515,-0.6169515,22.23486,57.01234,0.1801082,0.6447143,0,0,14.31104
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,2.029825,2.029825,0,-1,0,2.029825,0,0,4.440892E-16,0,0,2.136658,2.029825,0,0,17.67209,13.69409,0,2.136658,-2.136658,19.98262,51.23739,0.1801082,2.232807,0,0,13.69409
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,3.201155,3.201155,0,-1,0,3.201155,0,0,4.440892E-16,0,0,3.369637,3.201155,0,0,20.04616,11.55744,0,3.369637,-3.369637,16.43071,42.12995,0.1801082,3.521271,0,0,11.55744
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,3.035289,3.035289,0,-1,0,3.035289,0,0,0,0,0,3.195041,3.035289,0,0,23.7902,8.187799,0,3.195041,-3.195041,13.06284,33.4944,0.1801082,3.338818,0,0,8.187799
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,2.556745,2.556745,0,-1,0,2.556745,0,0,0,0,0,2.691311,2.556745,0,0,27.34024,4.992758,0,2.691311,-2.691311,10.22595,26.22034,0.1801082,2.81242,0,0,4.992758
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,4.239015,2.186374,0,-1,0,2.186374,0,0,2.052641,2.476542,0,2.301447,2.186374,0,0,30.33059,2.301447,0,2.301447,-2.301447,7.800015,20,0.1801082,4.662917,0,0,2.301447
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,1.961181,0,0,-1,0,0,0,0,1.961181,2.157299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801082,2.157299,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,4.166009,4.166009,12,0,3.372,4.166009,0,0,0,0,0,0,0,7.833991,7.442291,32.88775,0,7.442291,0,7.442291,14.86039,38.1035,0.1802877,4.58261,0,12,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.1004854,3.383986,3.383986,11.68911,0,3.293344,3.383986,2.969439,0,0,0,0.1004854,0,0,8.305119,7.889863,25.44546,6.698062,7.990348,0,7.990348,22.4407,57.54015,0.1804792,3.722385,0.08038833,12,6.798547
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.589265,0.3405539,0.3405539,9.140553,0,2.64856,0.3405539,760.3099,0,0,0,2.589265,0,0,8.8,8.36,17.45511,13.88938,10.94927,0,10.94927,32.82809,84.17442,0.1804273,0.3746093,2.071412,12,16.47864
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.830205,11.05043,11.05043,12,0,3.372,11.05043,43.71055,0,0,0,4.830205,0,0,0.9495673,0.9020889,6.505848,23.74372,5.732294,0,5.732294,38.26622,98.11832,0.1805356,12.15548,3.864164,12,28.57392
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,7.571291,6.846545,6.846545,0,-1,0,6.846545,110.5856,0,0,0,7.571291,7.20689,6.846545,0,0,0.7735546,28.90278,0.3644017,0,0.3644017,38.61192,99.00473,0.180522,7.5312,6.057033,0,36.47407
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,7.260674,1.926245,1.926245,0,-1,0,1.926245,376.934,4.823895,0,0,7.260674,2.027627,1.926245,0,0,0.409153,29.23074,0.409153,0,0.409153,39.00008,100,0.1805067,2.11887,5.808539,0,36.49141
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,9.733158,12.62495,8.36,0,-1,0,8.36,116.4253,0.9331585,4.264953,5.527449,9.733158,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805067,13.88745,7.786527,0,39.33214
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,10.31854,18.60288,8.36,0,-1,0,8.36,123.4275,1.518536,10.24288,12.10317,10.31854,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805067,20.46317,8.254828,0,39.91751
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,9.482216,0,0,0,-1,0,0,0,9.482216,0,0,9.482216,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805067,0,7.585773,0,39.0812
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,9.852618,2.224599,2.224599,0,-1,0,2.224599,442.8941,7.510934,0,0,9.852618,2.341683,2.224599,0,0,0,29.59898,0,0,0,39.00008,100,0.1805067,2.447059,7.882094,0,39.4516
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,7.267787,5.285341,5.285341,0,-1,0,5.285341,137.5084,1.70427,0,0,7.267787,5.563517,5.285341,0,0,0,29.59898,0,0,0,39.00008,100,0.1805067,5.813875,5.814229,0,36.86676
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,5.243128,1.985219,1.985219,0,-1,0,1.985219,264.1083,3.153423,0,0,5.243128,2.089704,1.985219,0,0,0,29.59898,0,0,0,39.00008,100,0.1805067,2.183741,4.194502,0,34.84211
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.493287,3.87062,3.87062,0,-1,0,3.87062,64.41569,0,0,0,2.493287,4.074337,3.87062,0,0,0,29.59898,0,1.581051,-1.581051,37.3335,95.72675,0.1805067,4.257682,1.994629,0,32.09227
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.3049039,5.13286,5.13286,0,-1,0,5.13286,5.940235,0,0,0,0.3049039,5.40301,5.13286,0,0,1.756723,28.01793,0,5.098106,-5.098106,31.95963,81.9476,0.1805067,5.646145,0.2439231,0,28.32283
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,30.08692,8.36,0,-1,0,8.36,0,0,21.72692,24.73561,0,8.8,8.36,0,0,7.421285,22.91982,0,8.8,-8.8,22.68361,58.163,0.1805067,33.09562,0,0,22.91982
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.19906,14.11982,0,0,0,22.68361,58.163,0.1805067,0,0,0,14.11982
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,6.363953,6.363953,0,-1,0,6.363953,0,0,8.881784E-16,0,0,6.698897,6.363953,0,0,17.19906,14.11982,0,6.698897,-6.698897,15.62236,40.05724,0.1805067,7.000348,0,0,14.11982
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,3.677606,3.677606,0,-1,0,3.677606,0,0,4.440892E-16,0,0,3.871164,3.677606,0,0,24.64228,7.420924,0,3.871164,-3.871164,11.54179,29.59428,0.1805067,4.045367,0,0,7.420924
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,3.257388,3.257388,0,-1,0,3.257388,0,0,4.440892E-16,0.2108552,0,3.42883,3.257388,0,0,28.94357,3.54976,0,3.42883,-3.42883,7.927487,20.32685,0.1805067,3.583127,0,0,3.54976
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,2.213611,0.1148837,0,-1,0,0.1148837,0,0,2.098728,2.320089,0,0.1209302,0.1148837,0,0,32.75339,0.1209302,0,0.1209302,-0.1209302,7.800015,20,0.1805067,2.434973,0,0,0.1209302
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805067,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.6613542,0,0,-1,0,0,0,0,0.6613542,0.7274897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805067,0.7274897,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,4.009409,0,0,-1,0,0,0,0,4.009409,4.41035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805067,4.41035,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805067,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805067,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2231084,3.001631,3.001631,11.36158,0,3.210479,3.001631,7.432904,0,0,0,0.2231084,0,0,8.359945,7.941948,32.88775,0,8.165057,0,8.165057,15.54607,39.86163,0.180688,3.301795,0.1784867,12,0.2231084
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.934776,0.231565,0.231565,9.031565,0,2.620986,0.231565,835.5214,0,0,0,1.934776,0,0,8.8,8.36,24.7227,7.348551,10.29478,0,10.29478,25.31255,64.90385,0.180654,0.2547216,1.54782,12,9.283327
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,4.257314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.257314,0,0,8.8,8.36,14.42792,16.61385,12.61731,0,12.61731,37.28239,95.59566,0.1805205,0,3.405851,12,20.87116
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,6.232541,5.473547,5.473547,0,-1,0,5.473547,113.8666,0,0,0,6.232541,5.761629,5.473547,0,0,1.810607,27.96943,0.4709119,0,0.4709119,37.72913,96.74117,0.180503,6.020902,4.986032,0,34.20197
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,7.201012,0,0,0,-1,0,0,0,5.861317,0,0,7.201012,0,0,0,0,1.339695,28.39325,1.339695,0,1.339695,39.00008,100,0.1804532,0,5.760809,0,35.59426
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,7.489804,0,0,0,-1,0,0,0,7.489804,0,0,7.489804,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804532,0,5.991843,0,37.08878
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,7.468899,0,0,0,-1,0,0,0,7.468899,0,0,7.468899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804532,0,5.975119,0,37.06788
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,7.465663,4.334108,4.334108,0,-1,0,4.334108,172.2537,2.903444,0,0,7.465663,4.56222,4.334108,0,0,0,29.59898,0,0,0,39.00008,100,0.1804532,4.767519,5.97253,0,37.06464
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,7.865464,0.401188,0.401188,0,-1,0,0.401188,1960.543,7.443161,0,0,7.865464,0.4223032,0.401188,0,0,0,29.59898,0,0,0,39.00008,100,0.1804532,0.4413068,6.292371,0,37.46444
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,6.887531,15.31841,8.36,0,-1,0,8.36,82.38674,0,6.958405,8.490246,6.887531,8.8,8.36,0,0,0,29.59898,0,1.912469,-1.912469,36.98416,94.83099,0.1804532,16.85025,5.510025,0,36.48651
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,5.055358,13.34675,8.36,0,-1,0,8.36,60.47079,0,4.986749,6.321424,5.055358,8.8,8.36,0,0,2.124965,27.68651,0,3.744642,-3.744642,33.03696,84.70998,0.1804532,14.68142,4.044287,0,32.74187
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.369807,11.86157,8.36,0,-1,0,8.36,28.34698,0,3.501569,4.687726,2.369807,8.8,8.36,0,0,6.285678,23.94187,0,6.430192,-6.430192,26.25894,67.33048,0.1804532,13.04773,1.895846,0,26.31168
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2833069,16.29892,8.36,0,-1,0,8.36,3.388838,0,7.938923,9.568815,0.2833069,8.8,8.36,0,0,13.43034,17.51167,0,8.516693,-8.516693,17.28156,44.3116,0.1804532,17.92882,0.2266455,0,17.79498
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.89333,8.994982,0,0,0,17.28156,44.3116,0.1804532,0,0,0,8.994982
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,2.50177,2.50177,0,-1,0,2.50177,0,0,4.440892E-16,0,0,2.633442,2.50177,0,0,22.89333,8.994982,0,2.633442,-2.633442,14.50567,37.19394,0.1804532,2.751947,0,0,8.994982
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.6869401,0.6869401,0,-1,0,0.6869401,0,0,1.110223E-16,0,0,0.7230949,0.6869401,0,0,25.81938,6.36154,0,0.7230949,-0.7230949,13.74346,35.23957,0.1804532,0.7556342,0,0,6.36154
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,1.210155,1.210155,0,-1,0,1.210155,0,0,0,0,0,1.273848,1.210155,0,0,26.62281,5.638445,0,1.273848,-1.273848,12.4007,31.79662,0.1804532,1.331171,0,0,5.638445
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0382,4.364597,0,0,0,12.4007,31.79662,0.1804532,0,0,0,4.364597
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.4974346,0.4974346,0,-1,0,0.4974346,0,0,0,0,0,0.5236153,0.4974346,0,0,28.0382,4.364597,0,0.5236153,-0.5236153,11.84877,30.38139,0.1804532,0.547178,0,0,4.364597
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,1.652707,1.652707,0,-1,0,1.652707,0,0,2.220446E-16,0,0,1.739692,1.652707,0,0,28.62,3.840982,0,1.739692,-1.739692,10.01497,25.67936,0.1804532,1.817978,0,0,3.840982
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,1.947414,1.947414,0,-1,0,1.947414,0,0,2.220446E-16,0.1459301,0,2.04991,1.947414,0,0,30.55299,2.10129,0,2.04991,-2.04991,7.854175,20.13887,0.1804532,2.142155,0,0,2.10129
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,1.84226,0.04881128,0,-1,0,0.04881128,0,0,1.793449,1.977675,0,0.0513803,0.04881128,0,0,32.83067,0.0513803,0,0.0513803,-0.0513803,7.800015,20,0.1804532,2.026486,0,0,0.0513803
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,1.069126,0,0,-1,0,0,0,0,1.069126,1.176039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804532,1.176039,0,0,0
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,4.721337,4.721337,12,0,3.372,4.721337,0,0,0,0,0,0,0,7.278663,6.91473,32.88775,0,6.91473,0,6.91473,14.3599,36.82019,0.1806173,5.193471,0,12,0
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09836912,1.414446,1.414446,10.21445,0,2.920255,1.414446,6.954606,0,0,0,0.09836912,0,0,8.8,8.36,25.97302,6.223257,8.458369,0,8.458369,22.38422,57.39531,0.1807199,1.55589,0.0786953,12,6.321626
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.459237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.459237,0,0,8.8,8.36,17.51465,13.83579,9.819237,0,9.819237,31.69956,81.28077,0.1806904,0,1.16739,12,15.29503
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,2.048233,0,0,0,0,0,0,0,0,0,0,2.048233,0,0,0,0,7.695418,22.6731,2.048233,0,2.048233,33.64269,86.26313,0.1806147,0,1.638586,0,24.72133
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.519611,0,0,0,-1,0,0,0,0,0,0,4.519611,0,0,0,0,5.647185,24.51651,4.519611,0,4.519611,37.93037,97.25716,0.1804478,0,3.615689,0,29.03612
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.828525,0,0,0,-1,0,0,0,4.700952,0,0,5.828525,0,0,0,0,1.127574,28.58416,1.127574,0,1.127574,39.00008,100,0.1804062,0,4.66282,0,34.41269
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,7.566991,8.536515,8.36,0,-1,0,8.36,90.51424,0,0.176515,1.030167,7.566991,8.8,8.36,0,0,0,29.59898,0,1.233009,-1.233009,37.70037,96.66743,0.1804062,9.390166,6.053593,0,37.16597
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,7.790942,9.802545,8.36,0,-1,0,8.36,93.19308,0,1.442545,2.422799,7.790942,8.8,8.36,0,0,1.37001,28.36597,0,1.009058,-1.009058,36.63673,93.94015,0.1804062,10.7828,6.232754,0,36.15691
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,7.147486,5.055326,5.055326,0,-1,0,5.055326,141.3853,0,0,0,7.147486,5.321395,5.055326,0,0,2.491186,27.35691,1.82609,0,1.82609,38.36911,98.38214,0.1803388,5.560858,5.717988,0,34.5044
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,7.633796,0,0,0,-1,0,0,0,6.968701,0,0,7.633796,0,0,0,0,0.6650953,29.00039,0.6650953,0,0.6650953,39.00008,100,0.1803143,0,6.107037,0,36.63419
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,5.398648,2.996198,2.996198,0,-1,0,2.996198,180.1833,2.244755,0,0,5.398648,3.153893,2.996198,0,0,0,29.59898,0,0,0,39.00008,100,0.1803143,3.295818,4.318918,0,34.99763
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.859025,10.416,8.36,0,-1,0,8.36,34.19886,0,2.056,3.0976,2.859025,8.8,8.36,0,0,0,29.59898,0,5.940975,-5.940975,32.73774,83.94276,0.1803143,11.4576,2.28722,0,32.458
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.9287297,8.332915,8.332915,0,-1,0,8.332915,11.14532,0,0,0.8062068,0.9287297,8.77149,8.332915,0,0,6.601084,23.658,0,7.84276,-7.84276,24.47075,62.74538,0.1803143,9.166207,0.7429837,0,24.58673
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2741401,11.55586,8.36,0,-1,0,8.36,3.279188,0,3.195856,4.351441,0.2741401,8.8,8.36,0,0,15.31526,15.81524,0,8.52586,-8.52586,15.4837,39.70171,0.1803143,12.71144,0.2193121,0,16.08938
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,18.01818,6.924913,0,-1,0,6.924913,0,0,11.09326,12.89508,0,7.289383,6.924913,0,0,24.78844,7.289383,0,7.289383,-7.289383,7.800015,20,0.1803143,19.81999,0,0,7.289383
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,0,0,0,0
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,22.65152,0,0,-1,0,0,0,0,22.65152,24.91667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,24.91667,0,0,0
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,1.828764,0,0,-1,0,0,0,0,1.828764,2.011641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,2.011641,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,5.834073,0,0,-1,0,0,0,0,5.834073,6.41748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,6.41748,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,1.071127,0,0,-1,0,0,0,0,1.071127,1.17824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,1.17824,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,2.051026,0,0,-1,0,0,0,0,2.051026,2.256129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,2.256129,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.5487581,0,0,-1,0,0,0,0,0.5487581,0.6036339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,0.6036339,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,2.427694,0,0,-1,0,0,0,0,2.427694,2.670463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,2.670463,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.04618282,0,0,-1,0,0,0,0,0.04618282,0.0508011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803143,0.0508011,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,4.545391,4.545391,12,0,3.372,4.545391,0,0,0,0,0,0,0,7.454609,7.081879,32.88775,0,7.081879,0,7.081879,14.51848,37.22679,0.1804813,4.99993,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2934744,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2934744,0,0,8.8,8.36,25.80588,6.373691,8.653475,0,8.653475,22.72788,58.2765,0.1804953,0,0.2347795,12,6.667165
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.980406,10.76649,10.76649,12,0,3.372,10.76649,18.39416,0,0,0,1.980406,0,0,1.233507,1.171832,17.1524,14.16182,3.152238,0,3.152238,25.71836,65.94437,0.1805577,11.84314,1.584325,12,16.14222
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.895683,8.953582,8.953582,12,0,3.372,8.953582,54.67849,0,0,0,4.895683,0,0,3.046418,2.894097,14.00016,16.99883,7.78978,0,7.78978,33.10839,84.89314,0.1807116,9.84894,3.916546,12,21.89451
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,5.045675,0,0,0,-1,0,0,0,0,0,0,5.045675,0,0,0,0,6.210382,24.00963,5.045675,0,5.045675,37.89514,97.16683,0.1805265,0,4.03654,0,29.05531
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,6.166009,20.23373,8.36,0,-1,0,8.36,73.75609,0,11.87373,13.8971,6.166009,8.8,8.36,0,0,1.164708,28.55074,0,2.633991,-2.633991,35.11867,90.04769,0.1805265,22.2571,4.932807,0,34.71675
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,5.774177,5.141371,5.141371,0,-1,0,5.141371,112.3081,0,0,0,5.774177,5.41197,5.141371,0,0,4.091364,25.91675,0.3622069,0,0.3622069,35.46229,90.92876,0.1805133,5.655509,4.619341,0,31.69093
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,9.390443,0,0,0,-1,0,0,0,5.661285,0,0,9.390443,0,0,0,0,3.729157,26.24274,3.729157,0,3.729157,39.00008,100,0.1803767,0,7.512354,0,35.63318
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,8.384494,2.832347,2.832347,0,-1,0,2.832347,296.0264,5.403076,0,0,8.384494,2.981418,2.832347,0,0,0,29.59898,0,0,0,39.00008,100,0.1803767,3.115582,6.707595,0,37.98347
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,6.468466,0,0,0,-1,0,0,0,6.468466,0,0,6.468466,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803767,0,5.174773,0,36.06744
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,7.474769,5.433828,5.433828,0,-1,0,5.433828,137.5599,1.754949,0,0,7.474769,5.71982,5.433828,0,0,0,29.59898,0,0,0,39.00008,100,0.1803767,5.977211,5.979815,0,37.07375
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.853562,6.150337,6.150337,0,-1,0,6.150337,78.91539,8.881784E-16,0,0,4.853562,6.474039,6.150337,0,0,0,29.59898,0,1.620476,-1.620476,37.29195,95.62019,0.1803767,6.765371,3.88285,0,34.45254
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.743717,6.780896,6.780896,0,-1,0,6.780896,25.71514,0,0,0,1.743717,7.137785,6.780896,0,0,1.800529,27.9785,0,5.394068,-5.394068,31.6061,81.04111,0.1803767,7.458986,1.394974,0,29.72222
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1551702,0,0,0,-1,0,0,0,0,0,0,0.1551702,0,0,0,0,7.793939,22.58443,0.1551702,0,0.1551702,31.75331,81.41857,0.1803711,0,0.1241361,0,22.7396
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,17.02779,8.36,0,-1,0,8.36,0,0,8.667787,10.37057,0,8.8,8.36,0,0,7.638768,22.72409,0,8.8,-8.8,22.47729,57.63396,0.1803711,18.73057,0,0,22.72409
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,12.98914,8.36,0,-1,0,8.36,0,0,4.629138,5.928052,0,8.8,8.36,0,0,17.41655,13.92409,0,8.8,-8.8,13.20128,33.84936,0.1803711,14.28805,0,0,13.92409
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,9.732604,4.867882,0,-1,0,4.867882,0,0,4.864722,5.837982,0,5.124087,4.867882,0,0,27.19432,5.124087,0,5.124087,-5.124087,7.800015,20,0.1803711,10.70586,0,0,5.124087
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,3.822751,0,0,-1,0,0,0,0,3.822751,4.205026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803711,4.205026,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,3.626111,0,0,-1,0,0,0,0,3.626111,3.988722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803711,3.988722,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,4.564511,0,0,-1,0,0,0,0,4.564511,5.020962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803711,5.020962,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,3.895434,0,0,-1,0,0,0,0,3.895434,4.284977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803711,4.284977,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,1.129772,0,0,-1,0,0,0,0,1.129772,1.242749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803711,1.242749,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,1.529985,0,0,-1,0,0,0,0,1.529985,1.682984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803711,1.682984,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,4.936275,0,0,-1,0,0,0,0,4.936275,5.429903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803711,5.429903,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,2.514644,2.514644,11.31464,0,3.198605,2.514644,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.180539,2.766109,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1519704,3.073716,3.073716,11.40367,0,3.221127,3.073716,4.944192,0,0,0,0.1519704,0,0,8.329948,7.913451,24.52775,7.524,8.065422,0,8.065422,23.38254,59.95511,0.1807222,3.381088,0.1215764,12,7.675971
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.554714,3.159704,3.159704,11.46432,0,3.236472,3.159704,80.85296,0,0,0,2.554714,0,0,8.304613,7.889382,16.46233,14.78288,10.4441,0,10.4441,33.29068,85.36054,0.1808214,3.475675,2.043771,12,17.33759
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,5.051888,1.494646,1.494646,0,0,0,1.494646,337.9989,0,0,0,5.051888,1.573312,1.494646,0,0,6.018235,24.18257,3.478576,0,3.478576,36.59075,93.82224,0.1806946,1.644111,4.041511,0,29.23446
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.977953,12.0467,8.36,0,-1,0,8.36,83.46834,0,3.686699,4.891369,6.977953,8.8,8.36,0,0,2.539659,27.31329,0,1.822047,-1.822047,34.67014,88.89761,0.1806946,13.25137,5.582362,0,34.29124
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,8.136328,11.34988,8.36,0,-1,0,8.36,97.3245,0,2.98988,4.124867,8.136328,8.8,8.36,0,0,4.564156,25.49124,0,0.663672,-0.663672,33.97057,87.10384,0.1806946,12.48487,6.509062,0,33.62757
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,11.04939,0.04635328,0.04635328,0,-1,0,0.04635328,23837.35,5.69903,0,0,11.04939,0.04879292,0.04635328,0,0,5.301569,24.82757,5.301569,0,5.301569,39.00008,100,0.1805017,0.05098861,8.839514,0,35.87696
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,9.65436,0,0,0,-1,0,0,0,9.65436,0,0,9.65436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805017,0,7.723487,0,39.25334
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,10.32197,8.862008,8.36,0,-1,0,8.36,123.4686,1.521973,0.5020085,1.388209,10.32197,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805017,9.748209,8.257579,0,39.92095
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,9.038014,0,0,0,-1,0,0,0,9.038014,0,0,9.038014,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805017,0,7.230412,0,38.63699
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,7.187733,0,0,0,-1,0,0,0,7.187733,0,0,7.187733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805017,0,5.750186,0,36.78671
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.864583,1.506318,1.506318,0,-1,0,1.506318,322.9453,3.278985,0,0,4.864583,1.585598,1.506318,0,0,0,29.59898,0,0,0,39.00008,100,0.1805017,1.65695,3.891666,0,34.46356
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.320305,12.11615,8.36,0,-1,0,8.36,27.75485,0,3.756153,4.967769,2.320305,8.8,8.36,0,0,0,29.59898,0,6.479695,-6.479695,32.16988,82.48671,0.1805017,13.32777,1.856244,0,31.91928
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.316006,0.8292847,0.8292847,0,-1,0,0.8292847,38.10585,0,1.110223E-16,0,0.316006,0.8729313,0.8292847,0,0,7.199661,23.11928,0,0.5569252,-0.5569252,31.58283,80.98145,0.1805017,0.9122132,0.2528048,0,23.43529
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.818467,22.56236,0,0,0,31.58283,80.98145,0.1805017,0,0,0,22.56236
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,7.985752,7.985752,0,-1,0,7.985752,0,0,8.881784E-16,0.4243268,0,8.406054,7.985752,0,0,7.818467,22.56236,0,8.406054,-8.406054,22.72207,58.2616,0.1805017,8.784327,0,0,22.56236
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,9.866273,8.36,0,-1,0,8.36,0,0,1.506273,2.4929,0,8.8,8.36,0,0,17.15853,14.1563,0,8.8,-8.8,13.44606,34.477,0.1805017,10.8529,0,0,14.1563
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,2.595561,2.595561,0,-1,0,2.595561,0,0,4.440892E-16,0,0,2.732169,2.595561,0,0,26.9363,5.356304,0,2.732169,-2.732169,10.5661,27.0925,0.1805017,2.855117,0,0,5.356304
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,2.130572,2.130572,0,-1,0,2.130572,0,0,4.440892E-16,0,0,2.242708,2.130572,0,0,29.97205,2.624135,0,2.242708,-2.242708,8.202075,21.03092,0.1805017,2.34363,0,0,2.624135
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,2.1786,0.3623555,0,-1,0,0.3623555,0,0,1.816245,2.034105,0,0.3814268,0.3623555,0,0,32.46395,0.3814268,0,0.3814268,-0.3814268,7.800015,20,0.1805017,2.39646,0,0,0.3814268
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,2.469546,0,0,-1,0,0,0,0,2.469546,2.7165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805017,2.7165,0,0,0
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,2.485781,0,0,-1,0,0,0,0,2.485781,2.734359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805017,2.734359,0,0,0
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.3205654,0,0,-1,0,0,0,0,0.3205654,0.352622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805017,0.352622,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805017,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805017,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.274412,2.33174,2.33174,11.13174,0,3.15233,2.33174,11.76855,0,0,0,0.274412,0,0,8.8,8.36,32.88775,0,8.634412,0,8.634412,15.99134,41.00335,0.1806479,2.564914,0.2195296,12,0.274412
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.706413,6.72813,6.72813,12,0,3.372,6.72813,40.22533,0,0,0,2.706413,0,0,5.27187,5.008277,24.25334,7.770971,7.714689,0,7.714689,23.31013,59.76946,0.1808107,7.400943,2.16513,12,10.47738
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,4.168805,10.23868,10.23868,12,0,3.372,10.23868,40.71624,0,0,0,4.168805,0,0,1.761321,1.673255,16.53865,14.71419,5.84206,0,5.84206,28.8524,73.98036,0.1809214,11.26255,3.335044,12,18.883
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,6.740024,16.24404,8.36,0,-1,0,8.36,80.62229,0,7.88404,9.508444,6.740024,8.8,8.36,0,0,10.69659,19.97205,0,2.059976,-2.059976,26.68099,68.41267,0.1809214,17.86844,5.392019,0,26.71207
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,8.137806,12.30244,8.36,0,-1,0,8.36,97.34218,0,3.942443,5.172687,8.137806,8.8,8.36,0,0,12.98545,17.91207,0,0.662194,-0.662194,25.98298,66.62289,0.1809214,13.53269,6.510245,0,26.04988
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,7.897484,0,0,0,-1,0,0,0,0,0,0,7.897484,0,0,0,0,13.72123,17.24987,7.897484,0,7.897484,33.47519,85.83366,0.1806354,0,6.317987,0,25.14736
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,8.365478,12.75396,8.36,0,-1,0,8.36,100.0655,0,4.393961,5.669357,8.365478,8.8,8.36,0,0,5.823741,24.35761,0,0.4345228,-0.4345228,33.01717,84.65923,0.1806354,14.02936,6.692382,0,32.72309
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,8.520245,0.4412693,0.4412693,0,-1,0,0.4412693,1930.849,1.749206,0,0,8.520245,0.464494,0.4412693,0,0,6.306545,23.92309,6.306545,0,6.306545,39.00008,100,0.1804077,0.4853963,6.816195,0,32.44333
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,8.544806,9.856724,8.36,0,-1,0,8.36,102.2106,0,1.496723,2.482396,8.544806,8.8,8.36,0,0,0,29.59898,0,0.2551946,-0.2551946,38.73108,99.31026,0.1804077,10.8424,6.835845,0,38.14378
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,6.799784,1.368575,1.368575,0,-1,0,1.368575,496.8515,5.075629,0,0,6.799784,1.440605,1.368575,0,0,0.2835496,29.34378,0.2835496,0,0.2835496,39.00008,100,0.1803975,1.505432,5.439827,0,36.14357
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,3.137244,5.830379,5.830379,0,-1,0,5.830379,53.80857,0,0,0,3.137244,6.13724,5.830379,0,0,0,29.59898,0,2.999997,-2.999997,35.8378,91.89162,0.1803975,6.413416,2.509795,0,32.73622
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.673361,9.953918,8.36,0,-1,0,8.36,20.01628,0,1.593919,2.58931,1.673361,8.8,8.36,0,0,3.33333,26.59898,0,7.126639,-7.126639,28.32567,72.62977,0.1803975,10.94931,1.338689,0,28.27234
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.3031136,7.718446,7.718446,0,-1,0,7.718446,3.927133,0,0,0.1302904,0.3031136,8.12468,7.718446,0,0,11.25182,19.47234,0,7.821566,-7.821566,20.08101,51.48967,0.1803975,8.490291,0.2424909,0,19.77546
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,7.402973,7.402973,0,-1,0,7.402973,0,0,8.881784E-16,0,0,7.792603,7.402973,0,0,19.94245,11.65078,0,7.792603,-7.792603,11.86689,30.42785,0.1803975,8.14327,0,0,11.65078
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60089,3.858173,0,0,0,11.86689,30.42785,0.1803975,0,0,0,3.858173
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,7.711425,3.665264,0,-1,0,3.665264,0,0,4.046161,4.817304,0,3.858173,3.665264,0,0,28.60089,3.858173,0,3.858173,-3.858173,7.800015,20,0.1803975,8.482568,0,0,3.858173
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.9351164,0,0,-1,0,0,0,0,0.9351164,1.028628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,1.028628,0,0,0
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,2.155449,0,0,-1,0,0,0,0,2.155449,2.370994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,2.370994,0,0,0
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,0,0,0,0
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,2.52461,0,0,-1,0,0,0,0,2.52461,2.777071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,2.777071,0,0,0
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,5.70865,0,0,-1,0,0,0,0,5.70865,6.279515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,6.279515,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803975,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1456956,0.8322991,0.8322991,9.632299,0,2.772972,0.8322991,17.5052,1.776357E-15,0,0,0.1456956,0,0,8.8,8.36,32.88775,0,8.505695,0,8.505695,15.86923,40.69024,0.1804633,0.9155291,0.1165565,12,0.1456956
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.51295,6.146091,6.146091,12,0,3.372,6.146091,24.61645,0,0,0,1.51295,0,0,5.853909,5.561213,24.38206,7.655126,7.074162,0,7.074162,22.58037,57.89826,0.1806174,6.760701,1.21036,12,9.168076
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.963516,17.67053,17.67053,12,0,3.372,17.67053,22.43009,0,0,0,3.963516,5.968979,5.67053,0,0,17.3079,14.02187,0,2.005464,-2.005464,20.46642,52.4779,0.1806174,19.43758,3.170812,12,17.98539
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.528503,8.816037,8.36,0,-1,0,8.36,42.20698,0,0.456037,1.337641,3.528503,8.8,8.36,0,0,19.53619,12.01641,0,5.271497,-5.271497,14.90978,38.23012,0.1806174,9.69764,2.822803,0,15.54491
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,6.38629,1.660199,1.660199,0,-1,0,1.660199,384.6701,0,0,0,6.38629,1.747578,1.660199,0,0,25.39341,6.744912,4.638712,0,4.638712,19.31045,49.51386,0.1804506,1.826219,5.109032,0,13.1312
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,7.962777,0,0,0,-1,0,0,0,0,0,0,7.962777,0,0,0,0,20.75469,10.91975,7.962777,0,7.962777,26.8646,68.88345,0.180165,0,6.370222,0,18.88253
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,7.359149,0,0,0,-1,0,0,0,0,0,0,7.359149,0,0,0,0,12.79192,18.08625,7.359149,0,7.359149,33.8461,86.7847,0.1799018,0,5.887319,0,25.4454
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,6.57199,0,0,0,-1,0,0,0,1.13922,0,0,6.57199,0,0,0,0,5.432769,24.70949,5.432769,0,5.432769,39.00008,100,0.1797081,0,5.257592,0,31.28148
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,5.395569,9.195913,8.36,0,-1,0,8.36,64.54031,0,0.8359132,1.755505,5.395569,8.8,8.36,0,0,0,29.59898,0,3.404431,-3.404431,35.41149,90.79852,0.1797081,10.1155,4.316455,0,34.99455
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.935756,3.230787,3.230787,0,-1,0,3.230787,152.7725,0,0,0,4.935756,3.400829,3.230787,0,0,3.782701,26.19455,1.534927,0,1.534927,36.86765,94.53226,0.1796534,3.553866,3.948604,0,31.1303
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.504144,12.12024,8.36,0,-1,0,8.36,29.95388,0,3.760244,4.972269,2.504144,8.8,8.36,0,0,2.247774,27.57598,0,6.295856,-6.295856,30.23124,77.51584,0.1796534,13.33227,2.003315,0,30.08013
