Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.933055,10.7872,8.36,0,-1,0,8.36,23.12266,0,2.427195,3.505915,1.933055,8.8,8.36,0,0,9.243169,21.28013,0,6.866945,-6.866945,22.99284,58.95589,0.1796534,11.86592,1.546444,0,23.21318
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2945087,3.986452,3.986452,0,-1,0,3.986452,7.38774,0,4.440892E-16,0,0.2945087,4.196266,3.986452,0,0,16.87311,14.41318,0,3.901757,-3.901757,18.88003,48.41023,0.1796534,4.385098,0.235607,0,14.70769
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20839,10.51142,0,0,0,18.88003,48.41023,0.1796534,0,0,0,10.51142
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,7.402118,7.402118,0,-1,0,7.402118,0,0,8.881784E-16,0,0,7.791703,7.402118,0,0,21.20839,10.51142,0,7.791703,-7.791703,10.66685,27.35085,0.1796534,8.142329,0,0,10.51142
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.86584,2.71972,0,0,0,10.66685,27.35085,0.1796534,0,0,0,2.71972
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,1.567079,1.567079,0,-1,0,1.567079,0,0,2.220446E-16,0,0,1.649557,1.567079,0,0,29.86584,2.71972,0,1.649557,-1.649557,8.928067,22.89243,0.1796534,1.723787,0,0,2.71972
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69868,1.070163,0,0,0,8.928067,22.89243,0.1796534,0,0,0,1.070163
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69868,1.070163,0,0,0,8.928067,22.89243,0.1796534,0,0,0,1.070163
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,2.51033,1.016655,0,-1,0,1.016655,0,0,1.493675,1.744707,0,1.070163,1.016655,0,0,31.69868,1.070163,0,1.070163,-1.070163,7.800015,20,0.1796534,2.761363,0,0,1.070163
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,5.986689,0,0,-1,0,0,0,0,5.986689,6.585358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796534,6.585358,0,0,0
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,2.245642,0,0,-1,0,0,0,0,2.245642,2.470206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796534,2.470206,0,0,0
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796534,0,0,0,0
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.3332057,0.3332057,9.133205,0,2.646701,0.3332057,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1796974,0.3665263,0,12,0
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1964539,2.925797,2.925797,11.7258,0,3.302627,2.925797,6.714542,1.776357E-15,0,0,0.1964539,0,0,8.8,8.36,24.52775,7.524,8.556454,0,8.556454,23.84837,61.14955,0.1798782,3.218377,0.1571631,12,7.720454
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.280014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.280014,0,0,8.8,8.36,15.9713,15.22481,10.64001,0,10.64001,33.94238,87.03156,0.1798223,0,1.824011,12,17.50482
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.510323,11.04479,11.04479,11.8247,0,3.32765,11.04479,40.83666,0,0,0,4.510323,0,0,0.7799153,0.7409196,5.331286,24.80082,5.251242,0,5.251242,38.92414,99.80529,0.1799167,12.14927,3.608258,12,29.31114
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,6.955922,17.27075,8.36,0,-1,0,8.36,83.20481,0,8.910748,10.63782,6.955922,8.8,8.36,0,0,0.08004394,29.52694,0,1.844078,-1.844078,36.98031,94.82113,0.1799167,18.99782,5.564738,0,36.48286
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,8.975149,0,0,0,-1,0,0,0,6.84613,0,0,8.975149,0,0,0,0,2.129019,27.68286,2.129019,0,2.129019,39.00008,100,0.1798413,0,7.18012,0,36.65801
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,10.14787,5.349532,5.349532,0,-1,0,5.349532,189.6964,4.51678,0,0,10.14787,5.631086,5.349532,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,5.884485,8.118293,0,39.74685
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,11.56028,3.979683,3.979683,0,-1,0,3.979683,290.4825,7.371141,0,0,11.56028,4.18914,3.979683,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,4.377652,9.248225,0,41.15926
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,11.45828,15.43184,8.36,0,-1,0,8.36,137.0607,2.658278,7.071839,8.615023,11.45828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,16.97502,9.166622,0,41.05725
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,9.786498,4.11551,4.11551,0,-1,0,4.11551,237.7955,5.454383,0,0,9.786498,4.332115,4.11551,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,4.527061,7.829198,0,39.38548
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,7.483085,0,0,0,-1,0,0,0,7.483085,0,0,7.483085,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1798413,0,5.986468,0,37.08206
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,4.735697,7.183938,7.183938,0,-1,0,7.183938,65.92063,0,8.881784E-16,0,4.735697,7.562039,7.183938,0,0,0,29.59898,0,2.826342,-2.826342,36.02085,92.36097,0.1798413,7.902331,3.788558,0,34.33467
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,2.275853,3.692433,3.692433,0,-1,0,3.692433,61.6356,0,0,0,2.275853,3.886772,3.692433,0,0,3.14038,26.77264,0,1.610919,-1.610919,34.3228,88.00699,0.1798413,4.061677,1.820683,0,29.04849
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.226156,0,0,0,-1,0,0,0,0,0,0,0.226156,0,0,0,0,4.93029,25.16172,0.226156,0,0.226156,34.53735,88.55711,0.1798333,0,0.1809248,0,25.38787
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,8.642618,8.36,0,-1,0,8.36,0,0,0.2826181,1.14688,0,8.8,8.36,0,0,4.704134,25.36526,0,8.8,-8.8,25.26133,64.77251,0.1798333,9.50688,0,0,25.36526
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,12.12514,8.36,0,-1,0,8.36,0,0,3.76514,4.977654,0,8.8,8.36,0,0,14.48191,16.56526,0,8.8,-8.8,15.98532,40.98791,0.1798333,13.33765,0,0,16.56526
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.25969,7.765257,0,0,0,15.98532,40.98791,0.1798333,0,0,0,7.765257
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,1.926528,1.926528,0,-1,0,1.926528,0,0,2.220446E-16,0,0,2.027924,1.926528,0,0,24.25969,7.765257,0,2.027924,-2.027924,13.8477,35.50684,0.1798333,2.11918,0,0,7.765257
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.51294,5.737334,0,0,0,13.8477,35.50684,0.1798333,0,0,0,5.737334
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.1539828,0.1539828,0,-1,0,0.1539828,0,0,2.775558E-17,0,0,0.1620872,0.1539828,0,0,26.51294,5.737334,0,0.1620872,-0.1620872,13.67684,35.06875,0.1798333,0.1693811,0,0,5.737334
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,1.225335,1.225335,0,-1,0,1.225335,0,0,0,0,0,1.289826,1.225335,0,0,26.69304,5.575246,0,1.289826,-1.289826,12.31725,31.58262,0.1798333,1.347868,0,0,5.575246
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,3.812736,3.812736,0,-1,0,3.812736,0,0,0,0.12286,0,4.013406,3.812736,0,0,28.12617,4.285421,0,4.013406,-4.013406,8.086744,20.7352,0.1798333,4.19401,0,0,4.285421
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,3.35516,0.2584136,0,-1,0,0.2584136,0,0,3.096746,3.432262,0,0.2720143,0.2584136,0,0,32.58551,0.2720143,0,0.2720143,-0.2720143,7.800015,20,0.1798333,3.690676,0,0,0.2720143
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1798333,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,1.367836,1.367836,10.16784,0,2.908463,1.367836,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1799338,1.50462,0,12,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2915681,2.99246,2.99246,11.79246,0,3.319492,2.99246,9.743427,0,0,0,0.2915681,0,0,8.8,8.36,24.52775,7.524,8.651568,0,8.651568,23.93861,61.38092,0.1801133,3.291705,0.2332545,12,7.815568
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.810557,9.474033,9.474033,12,0,3.372,9.474033,19.11073,0,0,0,1.810557,0,0,2.525966,2.399668,15.87619,15.31041,4.210226,0,4.210226,27.93278,71.62236,0.1801986,10.42144,1.448446,12,17.12097
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.196973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.196973,0,0,8.8,8.36,11.66596,19.09961,10.55697,0,10.55697,37.948,97.30237,0.1801454,0,1.757578,12,21.29659
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,5.066422,5.597153,5.597153,0,-1,0,5.597153,90.51785,0,0,0,5.066422,5.89174,5.597153,0,0,1.108987,28.60089,0,0.8253176,-0.8253176,37.07804,95.0717,0.1801454,6.156868,4.053138,0,33.66731
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,8.280503,2.58904,2.58904,0,-1,0,2.58904,319.8291,3.529191,0,0,8.280503,2.725306,2.58904,0,0,2.026007,27.77557,2.026007,0,2.026007,39.00008,100,0.1800741,2.847944,6.624403,0,36.05608
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,5.232009,0.9503265,0.9503265,0,-1,0,0.9503265,550.5486,4.231666,0,0,5.232009,1.000344,0.9503265,0,0,0,29.59898,0,0,0,39.00008,100,0.1800741,1.045359,4.185607,0,34.83099
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,5.486485,10.75232,8.36,0,-1,0,8.36,65.62782,0,2.392315,3.467547,5.486485,8.8,8.36,0,0,0,29.59898,0,3.313514,-3.313514,35.50733,91.04425,0.1800741,11.82755,4.389189,0,35.08546
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,8.095452,11.06946,8.36,0,-1,0,8.36,96.83556,0,2.709456,3.816401,8.095452,8.8,8.36,0,0,3.681683,26.28546,0,0.7045473,-0.7045473,34.76467,89.14,0.1800741,12.1764,6.476362,0,34.38092
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,7.212331,9.686646,8.36,0,-1,0,8.36,86.27191,0,1.326646,2.295311,7.212331,8.8,8.36,0,0,4.464513,25.58092,0,1.587669,-1.587669,33.09112,84.84885,0.1800741,10.65531,5.769865,0,32.79325
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,5.65507,6.740918,6.740918,0,-1,0,6.740918,83.89169,0,0,0,5.65507,7.095703,6.740918,0,0,6.228589,23.99325,0,1.440633,-1.440633,31.57256,80.95512,0.1800741,7.41501,4.524056,0,29.64832
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,3.405012,0,0,0,-1,0,0,0,0,0,0,3.405012,0,0,0,0,7.829292,22.55261,3.405012,0,3.405012,34.80284,89.23787,0.1799543,0,2.72401,0,25.95763
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.319073,0,0,0,-1,0,0,0,0,0,0,1.319073,0,0,0,0,4.42428,25.61713,1.319073,0,1.319073,36.05422,92.44653,0.1799079,0,1.055258,0,26.9362
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.327394,7.518592,7.518592,0,-1,0,7.518592,4.354458,0,0,0,0.327394,7.914308,7.518592,0,0,3.105207,26.80429,0,7.586914,-7.586914,28.05691,71.94065,0.1799079,8.270452,0.2619152,0,27.13169
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,9.672157,8.36,0,-1,0,8.36,0,0,1.312157,2.279373,0,8.8,8.36,0,0,11.53511,19.21738,0,8.8,-8.8,18.7809,48.15605,0.1799079,10.63937,0,0,19.21738
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,4.987721,4.987721,0,-1,0,4.987721,0,0,8.881784E-16,0,0,5.250232,4.987721,0,0,21.31289,10.41738,0,5.250232,-5.250232,13.24667,33.96574,0.1799079,5.486493,0,0,10.41738
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,14.2765,4.908789,0,-1,0,4.908789,0,0,9.367716,10.79537,0,5.167146,4.908789,0,0,27.14648,5.167146,0,5.167146,-5.167146,7.800015,20,0.1799079,15.70415,0,0,5.167146
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,3.345346,0,0,-1,0,0,0,0,3.345346,3.679881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,3.679881,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.6056163,0,0,-1,0,0,0,0,0.6056163,0.666178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,0.666178,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,2.312423,0,0,-1,0,0,0,0,2.312423,2.543665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,2.543665,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,1.445353,0,0,-1,0,0,0,0,1.445353,1.589888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,1.589888,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1799079,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2353513,0,0,0,0,0,0,0,0,0,0,0.2353513,0,0,0,0,32.88775,0,0.2353513,0,0.2353513,8.02329,20.5725,0.1798996,0,0.1882811,0,0.2353513
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.759328,9.316124,9.316124,12,0,3.372,9.316124,29.61884,0,0,0,2.759328,0,0,2.683876,2.549682,32.6524,0.2118162,5.30901,0,5.30901,13.05986,33.48675,0.1800043,10.24774,2.207462,12,2.971144
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.663342,21.88673,20.2206,12,0,3.372,20.2206,18.11688,0,1.666122,6.638935,3.663342,8.653267,8.220604,0,0,27.34339,4.989925,0,4.989925,-4.989925,7.800015,20,0.1800043,24.0754,2.930674,12,8.653267
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,7.02532,3.947395,3.947395,0,-1,0,3.947395,177.9736,0,0,3.007324,7.02532,4.155152,3.947395,0,0,32.88775,0,2.870167,0,2.870167,10.5229,26.98173,0.1799035,4.342134,5.620256,0,7.02532
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,8.864986,11.81933,8.36,0,-1,0,8.36,106.0405,0,3.459326,8.862917,8.864986,8.8,8.36,0,0,30.01759,2.583151,0.0649866,0,0.0649866,10.58455,27.13981,0.1799012,13.00126,7.09199,0,11.44814
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,8.970538,2.046806,2.046806,0,-1,0,2.046806,438.2701,0,0,0,8.970538,2.154533,2.046806,0,0,29.9526,2.641639,6.816005,0,6.816005,17.05078,43.71986,0.1796624,2.251487,7.17643,0,11.61218
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,9.745263,14.74146,8.36,0,-1,0,8.36,116.5701,0,6.381464,7.85561,9.745263,8.8,8.36,0,0,23.13659,8.776044,0.9452636,0,0.9452636,17.94753,46.01923,0.1796294,16.21561,7.796211,0,18.52131
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,6.903192,14.42859,8.36,0,-1,0,8.36,82.57406,0,6.068594,7.511454,6.903192,8.8,8.36,0,0,22.19133,9.626781,0,1.896809,-1.896809,15.94812,40.89254,0.1796294,15.87145,5.522553,0,16.52997
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,5.89764,9.358974,8.36,0,-1,0,8.36,70.54594,0,0.9989731,1.93487,5.89764,8.8,8.36,0,0,24.29889,7.729972,0,2.90236,-2.90236,12.88877,33.04805,0.1796294,10.29487,4.718112,0,13.62761
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,6.474051,9.78035,8.36,0,-1,0,8.36,77.44081,0,1.42035,4.942083,6.474051,8.8,8.36,0,0,27.52374,4.827612,0,2.325948,-2.325948,10.437,26.76149,0.1796294,10.75838,5.179241,0,11.30166
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.640724,19.95871,4.885268,0,-1,0,4.885268,54.05484,0,15.07344,19.07626,2.640724,5.142387,4.885268,0,0,30.10813,2.501664,0,2.501664,-2.501664,7.800015,20,0.1796294,21.95458,2.112579,0,5.142387
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.75351,7.895819,1.665835,0,-1,0,1.665835,105.2632,0,6.229984,8.352234,1.75351,1.75351,1.665835,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,8.685401,1.402808,0,1.75351
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.3240049,3.258244,0.3078046,0,-1,0,0.3078046,105.2632,0,2.950439,3.522507,0.3240049,0.3240049,0.3078046,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,3.584068,0.2592039,0,0.3240049
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,3.70524,0,0,-1,0,0,0,0,3.70524,4.075764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,4.075764,0,0,0
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,19.0354,0,0,-1,0,0,0,0,19.0354,20.93895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,20.93895,0,0,0
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.7166632,0,0,-1,0,0,0,0,0.7166632,0.7883295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,0.7883295,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.211715,0,0,-1,0,0,0,0,0.211715,0.2328865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,0.2328865,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,1.374911,0,0,-1,0,0,0,0,1.374911,1.512402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,1.512402,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.6273938,0,0,-1,0,0,0,0,0.6273938,0.6901332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,0.6901332,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,1.783999,0,0,-1,0,0,0,0,1.783999,1.962399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,1.962399,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,2.155049,0,0,-1,0,0,0,0,2.155049,2.370554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,2.370554,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796294,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,2.215063,2.215063,11.01506,0,3.122811,2.215063,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1797754,2.436569,0,12,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.2052632,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2052632,0,0,8.8,8.36,24.52775,7.524,8.565263,0,8.565263,23.85673,61.17098,0.179793,0,0.1642105,12,7.729263
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.888101,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.888101,0,0,8.8,8.36,15.96249,15.23274,11.2481,0,11.2481,34.52761,88.53217,0.1797171,0,2.310481,12,18.12084
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,5.671568,14.81556,14.81556,12,0,3.372,14.81556,38.28115,0,0,0,5.671568,2.963751,2.815563,0,0,4.714389,25.35603,2.707818,0,2.707818,37.09648,95.11898,0.1797629,16.29712,4.537255,12,31.0276
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,8.26493,8.81026,8.36,0,-1,0,8.36,98.8628,0,0.4502601,1.331286,8.26493,8.8,8.36,0,0,2.006572,27.79306,0,0.5350701,-0.5350701,36.53246,93.6728,0.1797629,9.691286,6.611944,0,36.05799
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,10.17253,3.99115,3.99115,0,-1,0,3.99115,254.8772,3.370228,0,0,10.17253,4.20121,3.99115,0,0,2.601094,27.25799,2.601094,0,2.601094,39.00008,100,0.1796724,4.390265,8.138026,0,37.43053
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,11.17695,9.22541,8.36,0,-1,0,8.36,133.6956,2.376954,0.8654096,1.787951,11.17695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1796724,10.14795,8.941564,0,40.77593
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,11.37861,0,0,0,-1,0,0,0,11.37861,0,0,11.37861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796724,0,9.102889,0,40.97759
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,10.40338,0,0,0,-1,0,0,0,10.40338,0,0,10.40338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796724,0,8.322705,0,40.00236
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,9.702194,5.737239,5.737239,0,-1,0,5.737239,169.1091,3.662995,0,0,9.702194,6.039199,5.737239,0,0,0,29.59898,0,0,0,39.00008,100,0.1796724,6.310963,7.761755,0,39.30117
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,6.940431,5.282908,5.282908,0,-1,0,5.282908,131.3752,1.379474,0,0,6.940431,5.560956,5.282908,0,0,0,29.59898,0,0,0,39.00008,100,0.1796724,5.811199,5.552344,0,36.53941
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,4.198832,15.70271,8.36,0,-1,0,8.36,50.22526,0,7.342714,8.912986,4.198832,8.8,8.36,0,0,0,29.59898,0,4.601169,-4.601169,34.15002,87.56398,0.1796724,17.27299,3.359065,0,33.79781
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.386135,8.359633,8.359633,0,-1,0,8.359633,28.54353,0,1.776357E-15,0.8355973,2.386135,8.799615,8.359633,0,0,5.11241,24.99781,0,6.41348,-6.41348,27.38962,70.22965,0.1796724,9.195598,1.908908,0,27.38394
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.3255456,0,0,0,-1,0,0,0,0,0,0,0.3255456,0,0,0,0,12.2385,18.58433,0.3255456,0,0.3255456,27.69846,71.02155,0.1796611,0,0.2604365,0,18.90988
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.91295,18.87732,0,0,0,27.69846,71.02155,0.1796611,0,0,0,18.87732
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,10.379,8.36,0,-1,0,8.36,0,0,2.019,3.0569,0,8.8,8.36,0,0,11.91295,18.87732,0,8.8,-8.8,18.42244,47.23694,0.1796611,11.4169,0,0,18.87732
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,14.46566,8.36,0,-1,0,8.36,0,0,6.105663,7.55223,0,8.8,8.36,0,0,21.69073,10.07732,0,8.8,-8.8,9.14643,23.45234,0.1796611,15.91223,0,0,10.07732
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.2328777,0.2328777,0,-1,0,0.2328777,0,0,2.775558E-17,0,0,0.2451345,0.2328777,0,0,31.46851,1.277321,0,0.2451345,-0.2451345,8.888035,22.78979,0.1796611,0.2561655,0,0,1.277321
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,3.664821,0.9805768,0,-1,0,0.9805768,0,0,2.684244,3.050726,0,1.032186,0.9805768,0,0,31.74088,1.032186,0,1.032186,-1.032186,7.800015,20,0.1796611,4.031303,0,0,1.032186
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.7348764,0,0,-1,0,0,0,0,0.7348764,0.808364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796611,0.808364,0,0,0
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,1.663451,0,0,-1,0,0,0,0,1.663451,1.829796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796611,1.829796,0,0,0
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.844194,0,0,-1,0,0,0,0,0.844194,0.9286134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796611,0.9286134,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796611,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,3.64457,0,0,-1,0,0,0,0,3.64457,4.009027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1796611,4.009027,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.3131576,0.3131576,9.113157,0,2.641629,0.3131576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179703,0.3444734,0,12,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2920014,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2920014,0,0,8.8,8.36,24.52775,7.524,8.652001,0,8.652001,23.93902,61.38197,0.1797175,0,0.2336011,12,7.816001
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.458707,1.931631,1.931631,10.73163,0,3.051103,1.931631,75.51687,1.776357E-15,0,0,1.458707,0,0,8.8,8.36,15.87575,15.3108,9.818707,0,9.818707,33.25386,85.26614,0.1797962,2.124794,1.166966,12,16.76951
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.726993,0,0,0,0,0,0,0,0,0,0,3.726993,0,0,0,0,6.057045,24.14764,3.726993,0,3.726993,36.7896,94.33211,0.1796674,0,2.981594,0,27.87463
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.641839,5.430536,5.430536,0,-1,0,5.430536,85.47662,0,0,0,4.641839,5.716353,5.430536,0,0,2.330052,27.50193,0,1.074515,-1.074515,35.65696,91.42792,0.1796674,5.973589,3.713471,0,32.14377
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,5.71814,0,0,0,-1,0,0,0,2.194182,0,0,5.71814,0,0,0,0,3.523958,26.42742,3.523958,0,3.523958,39.00008,100,0.1795457,0,4.574512,0,32.14556
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,8.577078,9.308013,8.36,0,-1,0,8.36,102.5966,0,0.9480126,1.878814,8.577078,8.8,8.36,0,0,0,29.59898,0,0.2229223,-0.2229223,38.7651,99.39748,0.1795457,10.23881,6.861662,0,38.17606
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,8.983906,8.048849,8.048849,0,-1,0,8.048849,111.6173,0.2637424,0,0.4937336,8.983906,8.472472,8.048849,0,0,0.2476914,29.37606,0.2476914,0,0.2476914,39.00008,100,0.1795371,8.853734,7.187125,0,38.35996
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,6.731644,0,0,0,-1,0,0,0,6.731644,0,0,6.731644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795371,0,5.385315,0,36.33062
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,6.960955,4.68757,4.68757,0,-1,0,4.68757,148.4982,2.026671,0,0,6.960955,4.934284,4.68757,0,0,0,29.59898,0,0,0,39.00008,100,0.1795371,5.156327,5.568764,0,36.55993
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,6.078597,14.15921,8.36,0,-1,0,8.36,72.71049,0,5.799206,7.215127,6.078597,8.8,8.36,0,0,0,29.59898,0,2.721403,-2.721403,36.13147,92.6446,0.1795371,15.57513,4.862877,0,35.67757
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.692111,0.7817457,0.7817457,0,-1,0,0.7817457,216.453,0,0,0,1.692111,0.8228902,0.7817457,0,0,3.023781,26.87757,0.8692214,0,0.8692214,36.95608,94.759,0.1795071,0.8599202,1.353689,0,28.56969
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5820367,13.35103,8.36,0,-1,0,8.36,6.962162,0,4.991029,6.326132,0.5820367,8.8,8.36,0,0,2.15456,27.65987,0,8.217963,-8.217963,28.29359,72.54752,0.1795071,14.68613,0.4656294,0,28.24191
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3400957,0,0,0,-1,0,0,0,0,0,0,0.3400957,0,0,0,0,11.28563,19.44191,0.3400957,0,0.3400957,28.61623,73.37481,0.1794954,0,0.2720766,0,19.78201
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94553,19.748,0,0,0,28.61623,73.37481,0.1794954,0,0,0,19.748
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94553,19.748,0,0,0,28.61623,73.37481,0.1794954,0,0,0,19.748
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94553,19.748,0,0,0,28.61623,73.37481,0.1794954,0,0,0,19.748
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,2.639397,2.639397,0,-1,0,2.639397,0,0,0,0,0,2.778313,2.639397,0,0,10.94553,19.748,0,2.778313,-2.778313,25.68763,65.86559,0.1794954,2.903337,0,0,19.748
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,2.843956,2.843956,0,-1,0,2.843956,0,0,4.440892E-16,0,0,2.993638,2.843956,0,0,14.03255,16.96968,0,2.993638,-2.993638,22.53206,57.7744,0.1794954,3.128352,0,0,16.96968
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.1114721,0.1114721,0,-1,0,0.1114721,0,0,1.387779E-17,0,0,0.117339,0.1114721,0,0,17.35881,13.97605,0,0.117339,-0.117339,22.40838,57.45726,0.1794954,0.1226193,0,0,13.97605
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,5.848435,5.848435,0,-1,0,5.848435,0,0,8.881784E-16,0,0,6.156248,5.848435,0,0,17.48919,13.85871,0,6.156248,-6.156248,15.91912,40.81818,0.1794954,6.433279,0,0,13.85871
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,3.929537,3.929537,0,-1,0,3.929537,0,0,0,0,0,4.136354,3.929537,0,0,24.32947,7.702459,0,4.136354,-4.136354,11.55902,29.63845,0.1794954,4.32249,0,0,7.702459
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,4.064113,3.3878,0,-1,0,3.3878,0,0,0.6763131,1.082724,0,3.566105,3.3878,0,0,28.92542,3.566105,0,3.566105,-3.566105,7.800015,20,0.1794954,4.470524,0,0,3.566105
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,3.942998,0,0,-1,0,0,0,0,3.942998,4.337297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794954,4.337297,0,0,0
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,2.352965,2.352965,11.15296,0,3.1577,2.352965,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1796472,2.588261,0,12,0
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1571362,0.5455588,0.5455588,9.345559,0,2.700426,0.5455588,28.8028,0,0,0,0.1571362,0,0,8.8,8.36,24.52775,7.524,8.517137,0,8.517137,23.81107,61.05391,0.1796958,0.6001146,0.125709,12,7.681136
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.406666,11.42889,11.42889,12,0,3.372,11.42889,21.05774,0,0,0,2.406666,0,0,0.5711079,0.5425525,16.01062,15.18942,2.949219,0,2.949219,26.60895,68.22794,0.1797481,12.57178,1.925333,12,17.59609
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.903502,8.05801,8.05801,12,0,3.372,8.05801,60.85252,0,0,0,4.903502,0,0,3.94199,3.74489,13.0614,17.84372,8.648393,0,8.648393,34.81353,89.26529,0.179913,8.863811,3.922802,12,22.74722
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,7.871921,8.856524,8.36,0,-1,0,8.36,94.16174,0,0.4965243,1.382177,7.871921,8.8,8.36,0,0,4.413006,25.62727,0,0.9280791,-0.9280791,33.83525,86.75688,0.179913,9.742177,6.297537,0,33.4992
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,9.713099,3.632096,3.632096,0,-1,0,3.632096,267.4241,0.4456357,0,0,9.713099,3.823259,3.632096,0,0,5.444205,24.69919,5.444205,0,5.444205,39.00008,100,0.1797261,3.995306,7.77048,0,34.41229
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,10.12936,18.37223,8.36,0,-1,0,8.36,121.1646,1.329363,10.01223,11.84945,10.12936,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797261,20.20945,8.103491,0,39.72834
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,8.935685,8.106738,8.106738,0,-1,0,8.106738,110.2254,0.4022761,0,0.557412,8.935685,8.533408,8.106738,0,0,0,29.59898,0,0,0,39.00008,100,0.1797261,8.917412,7.148548,0,38.53466
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,10.48012,0,0,0,-1,0,0,0,10.48012,0,0,10.48012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1797261,0,8.3841,0,40.0791
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,9.441814,11.84276,8.36,0,-1,0,8.36,112.9404,0.6418144,3.482765,4.667042,9.441814,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797261,13.02704,7.553452,0,39.04079
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,7.666963,1.81607,1.81607,0,-1,0,1.81607,422.1732,5.75531,0,0,7.666963,1.911653,1.81607,0,0,0,29.59898,0,0,0,39.00008,100,0.1797261,1.997677,6.13357,0,37.26594
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,4.420625,0.786653,0.786653,0,-1,0,0.786653,561.9536,3.592569,0,0,4.420625,0.8280558,0.786653,0,0,0,29.59898,0,0,0,39.00008,100,0.1797261,0.8653183,3.5365,0,34.0196
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,2.203372,0,0,0,-1,0,0,0,2.203372,0,0,2.203372,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1797261,0,1.762698,0,31.80235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3434017,10.50158,8.36,0,-1,0,8.36,4.107676,0,2.141583,3.191742,0.3434017,8.8,8.36,0,0,0,29.59898,0,8.456598,-8.456598,30.08604,77.14354,0.1797261,11.55174,0.2747214,0,29.94238
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,3.680669,3.680669,0,-1,0,3.680669,0,0,4.440892E-16,0,0,3.874389,3.680669,0,0,9.39622,21.14238,0,3.874389,-3.874389,26.00208,66.67186,0.1797261,4.048737,0,0,21.14238
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.9453442,0.9453442,0,-1,0,0.9453442,0,0,1.110223E-16,0,0,0.9950991,0.9453442,0,0,13.7011,17.26799,0,0.9950991,-0.9950991,24.95315,63.98231,0.1797261,1.039879,0,0,17.26799
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,18.64037,8.36,0,-1,0,8.36,0,0,10.28037,12.1444,0,8.8,8.36,0,0,14.80676,16.27289,0,8.8,-8.8,15.67714,40.1977,0.1797261,20.5044,0,0,16.27289
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,5.252193,5.252193,0,-1,0,5.252193,0,0,8.881784E-16,0,0,5.528625,5.252193,0,0,24.58454,7.472892,0,5.528625,-5.528625,9.849453,25.25496,0.1797261,5.777413,0,0,7.472892
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.4950976,0.4950976,0,-1,0,0.4950976,0,0,5.551115E-17,0,0,0.5211554,0.4950976,0,0,30.72746,1.944267,0,0.5211554,-0.5211554,9.300107,23.84638,0.1797261,0.5446074,0,0,1.944267
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,2.344704,1.351956,0,-1,0,1.351956,0,0,0.9927481,1.227219,0,1.423112,1.351956,0,0,31.30652,1.423112,0,1.423112,-1.423112,7.800015,20,0.1797261,2.579175,0,0,1.423112
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,1.891838,0,0,-1,0,0,0,0,1.891838,2.081022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797261,2.081022,0,0,0
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,2.256908,0,0,-1,0,0,0,0,2.256908,2.482598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797261,2.482598,0,0,0
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797261,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,1.507289,0,0,-1,0,0,0,0,1.507289,1.658018,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797261,1.658018,0,0,0
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,2.308985,2.308985,11.10898,0,3.146573,2.308985,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1798742,2.539883,0,12,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2905122,0.4043285,0.4043285,9.204329,0,2.664695,0.4043285,71.85053,1.776357E-15,0,0,0.2905122,0,0,8.8,8.36,24.52775,7.524,8.650512,0,8.650512,23.9376,61.37835,0.1799099,0.4447614,0.2324098,12,7.814512
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.304905,8.078357,8.078357,12,0,3.372,8.078357,28.53186,0,0,0,2.304905,0,0,3.921643,3.725561,15.87724,15.30946,6.030466,0,6.030466,29.65861,76.04755,0.1800302,8.886192,1.843924,12,17.61437
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.976929,25.70304,20.36,12,0,3.372,20.36,24.44464,0,5.34304,7.913344,4.976929,8.8,8.36,0,0,9.846775,20.73688,0,3.823071,-3.823071,25.62874,65.71458,0.1800302,28.27334,3.981543,12,25.71381
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,6.294166,7.041524,7.041524,0,-1,0,7.041524,89.38642,0,0,0,6.294166,7.412131,7.041524,0,0,14.09463,16.91381,0,1.117964,-1.117964,24.4503,62.69295,0.1800302,7.745677,5.035333,0,23.20798
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,9.884064,3.31747,3.31747,0,-1,0,3.31747,297.9398,0,0,0,9.884064,3.492073,3.31747,0,0,15.33681,15.79585,6.391991,0,6.391991,30.51427,78.24157,0.1798118,3.649217,7.907251,0,25.67991
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,11.26787,11.74364,8.36,0,-1,0,8.36,134.7831,0,3.38364,4.558004,11.26787,8.8,8.36,0,0,8.944824,21.54864,2.467865,0,2.467865,32.8555,84.24469,0.1797276,12.918,9.014292,0,32.8165
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,11.5128,9.231544,8.36,0,-1,0,8.36,137.7129,0,0.8715448,1.794699,11.5128,8.8,8.36,0,0,6.476959,23.76971,2.712799,0,2.712799,35.42908,90.84362,0.1796352,10.1547,9.210239,0,35.28251
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,9.32472,5.979863,5.979863,0,-1,0,5.979863,155.9354,0,0,0,9.32472,6.294592,5.979863,0,0,3.76416,26.21123,3.030128,0,3.030128,38.30371,98.21445,0.179532,6.577849,7.459777,0,35.53595
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,7.584059,0,0,0,-1,0,0,0,6.850027,0,0,7.584059,0,0,0,0,0.734032,28.93835,0.734032,0,0.734032,39.00008,100,0.179507,0,6.067247,0,36.52241
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,4.812325,3.756515,3.756515,0,-1,0,3.756515,128.1061,0.8580996,0,0,4.812325,3.954226,3.756515,0,0,0,29.59898,0,0,0,39.00008,100,0.179507,4.132166,3.84986,0,34.4113
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.481545,0,0,0,-1,0,0,0,2.481545,0,0,2.481545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179507,0,1.985236,0,32.08052
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,2.151722,11.03263,8.36,0,-1,0,8.36,25.7383,0,2.672631,3.775894,2.151722,8.8,8.36,0,0,0,29.59898,0,6.648278,-6.648278,31.99218,82.03106,0.179507,12.13589,1.721378,0,31.7507
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3456698,9.183783,8.36,0,-1,0,8.36,4.134806,0,0.8237827,1.742161,0.3456698,8.8,8.36,0,0,7.386975,22.9507,0,8.45433,-8.45433,23.08053,59.18073,0.179507,10.10216,0.2765358,0,23.29637
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,6.080469,6.080469,0,-1,0,6.080469,0,0,8.881784E-16,0,0,6.400493,6.080469,0,0,16.78068,14.49637,0,6.400493,-6.400493,16.33382,41.8815,0.179507,6.688515,0,0,14.49637
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,7.379791,7.379791,0,-1,0,7.379791,0,0,8.881784E-16,0.4266872,0,7.768201,7.379791,0,0,23.89233,8.095877,0,7.768201,-7.768201,8.145416,20.88564,0.179507,8.11777,0,0,8.095877
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.52367,0.3276757,0,0,0,8.145416,20.88564,0.179507,0,0,0,0.3276757
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,1.022681,0.3112919,0,-1,0,0.3112919,0,0,0.7113895,0.8136576,0,0.3276757,0.3112919,0,0,32.52367,0.3276757,0,0.3276757,-0.3276757,7.800015,20,0.179507,1.12495,0,0,0.3276757
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,2.761349,0,0,-1,0,0,0,0,2.761349,3.037484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179507,3.037484,0,0,0
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.3944039,0,0,-1,0,0,0,0,0.3944039,0.4338443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179507,0.4338443,0,0,0
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.1378276,0,0,-1,0,0,0,0,0.1378276,0.1516104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179507,0.1516104,0,0,0
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179507,0,0,0,0
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.4064852,0,0,-1,0,0,0,0,0.4064852,0.4471337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179507,0.4471337,0,0,0
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,4.452826,0,0,-1,0,0,0,0,4.452826,4.898108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179507,4.898108,0,0,0
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,3.942747,3.942747,12,0,3.372,3.942747,0,0,0,0,0,0,0,8.057253,7.65439,32.88775,0,7.65439,0,7.65439,15.06161,38.61943,0.1796756,4.337021,0,12,0
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2855984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2855984,0,0,8.8,8.36,25.23336,6.888951,8.645598,0,8.645598,23.26354,59.64999,0.1796902,0,0.2284787,12,7.17455
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,2.095251,0.5235396,0.5235396,9.32354,0,2.694855,0.5235396,400.2087,0,0,0,2.095251,0,0,8.8,8.36,16.58776,14.66999,10.45525,0,10.45525,33.18227,85.08256,0.1796711,0.5758936,1.676201,12,16.76524
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.555043,7.182149,7.182149,0,0,0,7.182149,49.49832,0,0,0,3.555043,7.560157,7.182149,0,0,6.132514,24.07972,0,4.005114,-4.005114,28.9605,74.25755,0.1796711,7.900364,2.844035,0,27.63476
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.560927,2.209083,2.209083,0,-1,0,2.209083,115.9271,0,0,0,2.560927,2.325351,2.209083,0,0,10.58264,20.0746,0.2355762,0,0.2355762,29.18399,74.8306,0.1796631,2.429991,2.048741,0,22.63553
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.962167,10.17785,8.36,0,-1,0,8.36,59.35606,0,1.817848,2.835632,4.962167,8.8,8.36,0,0,10.34706,20.28662,0,3.837833,-3.837833,25.13856,64.45772,0.1796631,11.19563,3.969734,0,25.24879
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.892576,10.34186,8.36,0,-1,0,8.36,46.56192,0,1.981863,3.016049,3.892576,8.8,8.36,0,0,14.61132,16.44879,0,4.907424,-4.907424,19.96568,51.19395,0.1796631,11.37605,3.114061,0,20.34136
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,6.539619,3.257699,3.257699,0,-1,0,3.257699,200.7435,0,0,0,6.539619,3.429157,3.257699,0,0,20.06402,11.54136,3.110463,0,3.110463,22.91652,58.7602,0.1795578,3.583469,5.231695,0,18.08098
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,7.085554,7.250138,7.250138,0,-1,0,7.250138,97.7299,0,0,0,7.085554,7.631725,7.250138,0,0,16.95355,14.34078,0,0.5461711,-0.5461711,22.34081,57.28401,0.1795578,7.975152,5.668443,0,21.42633
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,5.152351,20.21775,8.36,0,-1,0,8.36,61.631,0,11.85775,13.87952,5.152351,8.8,8.36,0,0,17.56041,13.79461,0,3.647649,-3.647649,18.49585,47.42516,0.1795578,22.23952,4.121881,0,18.94696
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.581069,7.187281,7.187281,0,-1,0,7.187281,21.99815,0,8.881784E-16,0,1.581069,7.565558,7.187281,0,0,21.61335,10.14696,0,5.98449,-5.98449,12.18764,31.25031,0.1795578,7.906009,1.264855,0,11.72803
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.492896,0,0,0,-1,0,0,0,0,0,0,2.492896,0,0,0,0,28.26279,4.16247,2.492896,0,2.492896,14.55261,37.31432,0.1794735,0,1.994317,0,6.655366
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.676224,7.585246,7.585246,0,-1,0,7.585246,22.09848,0,8.881784E-16,1.939515,1.676224,7.984469,7.585246,0,0,25.76989,6.406076,0,6.308246,-6.308246,7.903139,20.26442,0.1794735,8.34377,1.340979,0,8.0823
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1398692,0,0,0,-1,0,0,0,0,0,0,0.1398692,0,0,0,0,32.77905,0.09783102,0.1398692,0,0.1398692,8.03583,20.60465,0.1794688,0,0.1118953,0,0.2377002
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,20.77694,0.2125276,0,-1,0,0.2125276,0,0,20.56441,22.64211,0,0.2237132,0.2125276,0,0,32.63918,0.2237132,0,0.2237132,-0.2237132,7.800015,20,0.1794688,22.85463,0,0,0.2237132
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,4.101556,0,0,-1,0,0,0,0,4.101556,4.511712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,4.511712,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,24.25843,0,0,-1,0,0,0,0,24.25843,26.68428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,26.68428,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,3.855732,0,0,-1,0,0,0,0,3.855732,4.241305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,4.241305,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,5.982786,0,0,-1,0,0,0,0,5.982786,6.581064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,6.581064,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,1.721012,0,0,-1,0,0,0,0,1.721012,1.893113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,1.893113,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,3.719947,0,0,-1,0,0,0,0,3.719947,4.091942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,4.091942,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,3.942357,0,0,-1,0,0,0,0,3.942357,4.336593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,4.336593,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,1.894127,0,0,-1,0,0,0,0,1.894127,2.08354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,2.08354,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,5.008134,0,0,-1,0,0,0,0,5.008134,5.508947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1794688,5.508947,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,1.239473,1.239473,10.03947,0,2.875987,1.239473,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1795588,1.363421,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08997813,3.283621,3.283621,11.5751,0,3.264502,3.283621,2.740211,0,0,0,0.08997813,0,0,8.291485,7.876911,24.52775,7.524,7.966888,0,7.966888,23.28906,59.71542,0.1797323,3.611983,0.0719825,12,7.613978
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.615988,11.8744,11.8744,12,0,3.372,11.8744,22.03049,0,0,0,2.615988,0,0,0.1256006,0.1193206,16.56087,14.6942,2.735309,0,2.735309,25.884,66.36911,0.1797778,13.06184,2.092791,12,17.31019
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.603563,1.52405,1.52405,10.32405,0,2.947985,1.52405,302.0611,0,0,0,4.603563,0,0,8.8,8.36,13.82556,17.15598,12.96356,0,12.96356,38.18232,97.90319,0.1797269,1.676455,3.682851,12,21.75954
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,7.83139,12.6901,8.36,0,-1,0,8.36,93.67691,0,4.330099,5.599109,7.83139,8.8,8.36,0,0,0.8619923,28.82318,0,0.9686102,-0.9686102,37.16132,95.28523,0.1797269,13.95911,6.265112,0,36.65458
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,8.61222,0,0,0,-1,0,0,0,6.673994,0,0,8.61222,0,0,0,0,1.938226,27.85457,1.938226,0,1.938226,39.00008,100,0.1796617,0,6.889776,0,36.46679
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,10.71256,5.563743,5.563743,0,-1,0,5.563743,192.5422,4.855984,0,0,10.71256,5.856572,5.563743,0,0,0,29.59898,0,0,0,39.00008,100,0.1796617,6.120117,8.570045,0,40.31153
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,10.28421,13.33367,8.36,0,-1,0,8.36,123.0169,1.484213,4.973666,6.307032,10.28421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1796617,14.66703,8.22737,0,39.88319
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,8.619758,8.467921,8.36,0,-1,0,8.36,103.1071,0,0.1079216,0.9547138,8.619758,8.8,8.36,0,0,0,29.59898,0,0.1802423,-0.1802423,38.81009,99.51284,0.1796617,9.314713,6.895806,0,38.21873
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,7.139063,5.674248,5.674248,0,-1,0,5.674248,125.8151,0.9659011,0,0,7.139063,5.972893,5.674248,0,0,0.2002692,29.41874,0.2002692,0,0.2002692,39.00008,100,0.179655,6.241673,5.71125,0,36.5578
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,5.610004,3.423002,3.423002,0,-1,0,3.423002,163.8914,2.006844,0,0,5.610004,3.60316,3.423002,0,0,0,29.59898,0,0,0,39.00008,100,0.179655,3.765302,4.488003,0,35.20898
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,5.08508,0,0,0,-1,0,0,0,5.08508,0,0,5.08508,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179655,0,4.068064,0,34.68406
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.387977,9.243184,8.36,0,-1,0,8.36,28.56431,0,0.8831841,1.807503,2.387977,8.8,8.36,0,0,0,29.59898,0,6.412024,-6.412024,32.24121,82.66961,0.179655,10.1675,1.910381,0,31.98696
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3525665,7.927032,7.927032,0,-1,0,7.927032,4.447649,0,8.881784E-16,0.3597355,0.3525665,8.344245,7.927032,0,0,7.12447,23.18695,0,7.991678,-7.991678,23.81724,61.06973,0.179655,8.719735,0.2820532,0,23.53952
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,3.9789,3.9789,0,-1,0,3.9789,0,0,0,0,0,4.188316,3.9789,0,0,16.00411,15.19528,0,4.188316,-4.188316,19.40237,49.74957,0.179655,4.37679,0,0,15.19528
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,13.98236,8.36,0,-1,0,8.36,0,0,5.622356,7.020592,0,8.8,8.36,0,0,20.6578,11.00696,0,8.8,-8.8,10.12636,25.96497,0.179655,15.38059,0,0,11.00696
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,6.477999,2.096613,0,-1,0,2.096613,0,0,4.381386,5.029186,0,2.206961,2.096613,0,0,30.43558,2.206961,0,2.206961,-2.206961,7.800015,20,0.179655,7.125799,0,0,2.206961
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,2.201675,0,0,-1,0,0,0,0,2.201675,2.421843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179655,2.421843,0,0,0
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179655,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179655,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.6590452,0,0,-1,0,0,0,0,0.6590452,0.7249498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179655,0.7249498,0,0,0
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.9583637,0,0,-1,0,0,0,0,0.9583637,1.0542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179655,1.0542,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.2415176,0,0,-1,0,0,0,0,0.2415176,0.2656693,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179655,0.2656693,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,2.214489,0,0,-1,0,0,0,0,2.214489,2.435938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179655,2.435938,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,1.865494,1.865494,10.66549,0,3.03437,1.865494,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.179777,2.052043,0,12,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.279688,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.279688,0,0,8.8,8.36,24.52775,7.524,8.639688,0,8.639688,23.92734,61.35202,0.1797914,0,0.2237504,12,7.803688
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.074533,14.04085,14.04085,12,0,3.372,14.04085,7.652907,0,0,0,1.074533,2.148267,2.040854,0,0,15.88807,15.29972,0,1.073733,-1.073733,22.79552,58.44994,0.1797914,15.44494,0.8596267,12,16.37425
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.635556,11.95163,11.95163,12,0,3.372,11.95163,22.05186,0,0,0,2.635556,0,0,0.04837376,0.04595507,17.0811,14.22599,2.681512,0,2.681512,25.33943,64.97276,0.1798353,13.14679,2.108445,12,16.86154
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.71571,10.37319,8.36,0,-1,0,8.36,44.44629,0,2.01319,3.050509,3.71571,8.8,8.36,0,0,14.39959,16.63935,0,5.084291,-5.084291,19.98011,51.23096,0.1798353,11.41051,2.972568,0,20.35506
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.97237,3.673563,3.673563,0,-1,0,3.673563,135.3555,0,0,0,4.97237,3.866909,3.673563,0,0,20.0488,11.55506,1.105461,0,1.105461,21.02885,53.92001,0.1797982,4.04092,3.977896,0,16.52743
