Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.818608,5.011888,5.011888,0,-1,0,5.011888,116.0961,0,0,0,5.818608,5.275671,5.011888,0,0,18.94334,12.54997,0.5429367,0,0.5429367,21.54392,55.24072,0.17978,5.513076,4.654886,0,18.36858
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,6.091486,8.036681,8.036681,0,-1,0,8.036681,75.79604,0,0,0.4803489,6.091486,8.459664,8.036681,0,0,18.4004,13.03861,0,2.368179,-2.368179,19.04764,48.84001,0.17978,8.840349,4.873188,0,19.1301
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,6.571189,9.262641,8.36,0,-1,0,8.36,78.60275,0,0.9026414,1.828905,6.571189,8.8,8.36,0,0,21.03171,10.67043,0,2.228811,-2.228811,16.69827,42.81599,0.17978,10.18891,5.256951,0,17.24162
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.752377,6.799503,6.799503,0,-1,0,6.799503,69.89301,0,0,0,4.752377,7.157372,6.799503,0,0,23.50817,8.441625,0,2.404995,-2.404995,14.16318,36.31578,0.17978,7.479453,3.801901,0,13.194
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.901465,2.859946,2.859946,0,-1,0,2.859946,66.48603,0,0,0,1.901465,3.01047,2.859946,0,0,26.18039,6.03663,0,1.109005,-1.109005,12.99419,33.31837,0.17978,3.145941,1.521172,0,7.938095
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,2.141586,6.585632,6.585632,0,-1,0,6.585632,32.51907,0,8.881784E-16,2.15605,2.141586,6.932244,6.585632,0,0,27.41261,4.927625,0,4.790658,-4.790658,7.944391,20.37019,0.17978,7.244195,1.713269,0,7.069211
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.478155,0,0,0,-1,0,0,0,0,0,0,1.478155,0,0,0,0,32.73557,0.1369668,1.478155,0,1.478155,9.346692,23.96583,0.1797305,0,1.182524,0,1.615122
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.277476,7.858222,1.657543,0,-1,0,1.657543,16.7402,0,6.200679,7.197383,0.277476,1.744782,1.657543,0,0,31.25741,1.467306,0,1.467306,-1.467306,7.800015,20,0.1797305,8.644044,0.2219808,0,1.744782
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,9.204745,0,0,-1,0,0,0,0,9.204745,10.12522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,10.12522,0,0,0
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,2.534445,0,0,-1,0,0,0,0,2.534445,2.787889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,2.787889,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,2.303566,0,0,-1,0,0,0,0,2.303566,2.533923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,2.533923,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,4.1557,0,0,-1,0,0,0,0,4.1557,4.57127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,4.57127,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,3.324445,0,0,-1,0,0,0,0,3.324445,3.656889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,3.656889,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,1.590629,0,0,-1,0,0,0,0,1.590629,1.749692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,1.749692,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,1.113157,0,0,-1,0,0,0,0,1.113157,1.224473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,1.224473,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,1.107765,0,0,-1,0,0,0,0,1.107765,1.218542,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,1.218542,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1797305,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,1.449876,1.449876,10.24988,0,2.929219,1.449876,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1798301,1.594863,0,12,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1898779,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1898779,0,0,8.8,8.36,24.52775,7.524,8.549878,0,8.549878,23.84213,61.13356,0.1798474,0,0.1519023,12,7.713878
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.422329,4.076628,4.076628,11.61302,0,3.274095,4.076628,59.41992,0,0,0,2.422329,0,0,7.536396,7.159576,15.97788,15.21889,9.581905,0,9.581905,32.93233,84.4417,0.1799768,4.484291,1.937863,12,17.64122
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.637478,0,0,0,0,0,0,0,0,0,0,4.637478,0,0,0,0,6.39597,23.84261,4.637478,0,4.637478,37.33183,95.72244,0.1798222,0,3.709983,0,28.48008
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.732927,5.991095,5.991095,0,-1,0,5.991095,95.6908,0,0,0,5.732927,6.306416,5.991095,0,0,1.758492,28.01634,0,0.5734892,-0.5734892,36.72731,94.17242,0.1798222,6.590205,4.586341,0,33.74926
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,8.298285,3.157317,3.157317,0,-1,0,3.157317,262.8271,2.579091,0,0,8.298285,3.323491,3.157317,0,0,2.395702,27.44285,2.395702,0,2.395702,39.00008,100,0.1797424,3.473048,6.638628,0,35.74113
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,10.07513,9.745006,8.36,0,-1,0,8.36,120.5159,1.275133,1.385006,2.359507,10.07513,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1797424,10.71951,8.060106,0,39.67411
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,8.310237,14.0011,8.36,0,-1,0,8.36,99.40475,0,5.641105,7.041215,8.310237,8.8,8.36,0,0,0,29.59898,0,0.4897631,-0.4897631,38.48382,98.67627,0.1797424,15.40122,6.64819,0,37.90921
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,9.925168,18.45443,8.36,0,-1,0,8.36,118.7221,0.5809873,10.09443,11.93987,9.925168,8.8,8.36,0,0,0.5441812,29.10921,0.5441812,0,0.5441812,39.00008,100,0.1797243,20.29987,7.940135,0,39.03438
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,7.487026,4.978266,4.978266,0,-1,0,4.978266,150.3943,2.246746,0,0,7.487026,5.24028,4.978266,0,0,0,29.59898,0,0,0,39.00008,100,0.1797243,5.476092,5.989621,0,37.086
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,5.54073,9.730958,8.36,0,-1,0,8.36,66.27667,0,1.370958,2.344054,5.54073,8.8,8.36,0,0,0,29.59898,0,3.25927,-3.25927,35.56451,91.19086,0.1797243,10.70405,4.432584,0,35.13971
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.976152,0.4765435,0.4765435,0,-1,0,0.4765435,624.5291,0,0,0,2.976152,0.5016247,0.4765435,0,0,3.621411,26.33971,2.474528,0,2.474528,37.91205,97.21019,0.179642,0.5241978,2.380922,0,29.31586
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.73437,7.908478,7.908478,0,-1,0,7.908478,21.93051,0,0,0.3393258,1.73437,8.324714,7.908478,0,0,1.146883,28.56678,0,6.590344,-6.590344,30.96522,79.39783,0.179642,8.699326,1.387496,0,30.30115
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3518452,10.33694,8.36,0,-1,0,8.36,4.208675,0,1.976935,3.010629,0.3518452,8.8,8.36,0,0,8.469488,21.97644,0,8.448154,-8.448154,22.06008,56.56419,0.179642,11.37063,0.2814762,0,22.32828
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,3.436004,3.436004,0,-1,0,3.436004,0,0,0,0,0,3.616847,3.436004,0,0,17.85633,13.52828,0,3.616847,-3.616847,18.24759,46.78859,0.179642,3.779605,0,0,13.52828
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.87505,9.911437,0,0,0,18.24759,46.78859,0.179642,0,0,0,9.911437
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,1.38671,1.38671,0,-1,0,1.38671,0,0,2.220446E-16,0,0,1.459695,1.38671,0,0,21.87505,9.911437,0,1.459695,-1.459695,16.70893,42.84334,0.179642,1.525381,0,0,9.911437
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.8132153,0.8132153,0,-1,0,0.8132153,0,0,0,0,0,0.8560162,0.8132153,0,0,23.49693,8.451743,0,0.8560162,-0.8560162,15.80661,40.5297,0.179642,0.8945369,0,0,8.451743
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,1.142134,1.142134,0,-1,0,1.142134,0,0,0,0,0,1.202246,1.142134,0,0,24.44806,7.595726,0,1.202246,-1.202246,14.53934,37.28027,0.179642,1.256347,0,0,7.595726
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,2.748178,2.748178,0,-1,0,2.748178,0,0,4.440892E-16,0,0,2.892819,2.748178,0,0,25.78389,6.39348,0,2.892819,-2.892819,11.49004,29.46157,0.179642,3.022996,0,0,6.39348
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,3.058227,3.058227,0,-1,0,3.058227,0,0,4.440892E-16,0.03842054,0,3.219186,3.058227,0,0,28.99813,3.500662,0,3.219186,-3.219186,8.096717,20.76077,0.179642,3.364049,0,0,3.500662
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,1.641162,0.2674021,0,-1,0,0.2674021,0,0,1.37376,1.537876,0,0.2814759,0.2674021,0,0,32.575,0.2814759,0,0.2814759,-0.2814759,7.800015,20,0.179642,1.805278,0,0,0.2814759
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,2.460243,0,0,-1,0,0,0,0,2.460243,2.706267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179642,2.706267,0,0,0
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.9991268,0,0,-1,0,0,0,0,0.9991268,1.09904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179642,1.09904,0,0,0
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,4.139317,4.139317,12,0,3.372,4.139317,0,0,0,0,0,0,0,7.860683,7.467649,32.88775,0,7.467649,0,7.467649,14.88445,38.16518,0.1798024,4.553248,0,12,0
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.2073285,2.873341,2.873341,11.67334,0,3.289355,2.873341,7.215592,1.776357E-15,0,0,0.2073285,0,0,8.8,8.36,25.4201,6.720884,8.567328,0,8.567328,23.01213,59.00535,0.1799681,3.160675,0.1658628,12,6.928213
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7892795,3.678864,3.678864,11.82524,0,3.327785,3.678864,21.45443,0,0,0,0.7892795,0,0,8.146374,7.739056,16.85278,14.43148,8.528335,0,8.528335,31.10282,79.75066,0.1801424,4.046751,0.6314235,12,15.22076
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.906679,22.29894,20.36,12,0,3.372,20.36,9.364828,0,1.93894,4.168834,1.906679,8.8,8.36,0,0,8.324441,22.10698,0,6.893321,-6.893321,23.83662,61.11942,0.1801424,24.52883,1.525343,12,24.01366
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.861682,14.23652,8.36,0,-1,0,8.36,46.19237,0,5.876522,7.300174,3.861682,8.8,8.36,0,0,15.98369,15.21366,0,4.938318,-4.938318,18.63118,47.77216,0.1801424,15.66017,3.089345,0,19.07534
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.74614,16.4448,8.36,0,-1,0,8.36,56.77201,0,8.084796,9.729276,4.74614,8.8,8.36,0,0,21.47071,10.27534,0,4.05386,-4.05386,14.35803,36.8154,0.1801424,18.08928,3.796912,0,15.02148
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.848844,5.160362,5.160362,0,-1,0,5.160362,74.58475,0,0,0,3.848844,5.431961,5.160362,0,0,25.97499,6.221483,0,1.583117,-1.583117,12.68928,32.53656,0.1801424,5.676399,3.079075,0,10.07033
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,8.009164,13.98488,8.36,0,-1,0,8.36,95.8034,0,5.624877,9.455176,8.009164,8.8,8.36,0,0,27.73401,4.638366,0,0.790836,-0.790836,11.85567,30.39909,0.1801424,15.38337,6.407331,0,12.64753
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,6.64538,4.69991,4.69991,0,-1,0,4.69991,141.3938,0,0,0.2521252,6.64538,4.947274,4.69991,0,0,28.61272,3.84753,1.698106,0,1.698106,13.46663,34.52976,0.1800861,5.169901,5.316304,0,10.49291
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,7.335115,15.95789,8.36,0,-1,0,8.36,87.74061,0,7.597887,11.05297,7.335115,8.8,8.36,0,0,26.91461,5.375825,0,1.464885,-1.464885,11.92251,30.57047,0.1800861,17.55368,5.868092,0,12.71094
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.954801,9.855851,6.522455,0,-1,0,6.522455,45.30198,0,3.333396,6.564631,2.954801,6.865742,6.522455,0,0,28.54226,3.91094,0,3.91094,-3.91094,7.800015,20,0.1800861,10.84144,2.363841,0,6.865742
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.394275,8.643349,2.274561,0,-1,0,2.274561,105.2632,0,6.368788,9.052772,2.394275,2.394275,2.274561,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,9.507684,1.91542,0,2.394275
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.483254,13.79371,1.409091,0,-1,0,1.409091,105.2632,0,12.38462,14.89126,1.483254,1.483254,1.409091,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,15.17308,1.186603,0,1.483254
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3694473,13.02461,0.3509749,0,-1,0,0.3509749,105.2632,0,12.67363,14.25687,0.3694473,0.3694473,0.3509749,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,14.32707,0.2955578,0,0.3694473
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,27.07527,0,0,-1,0,0,0,0,27.07527,29.78279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,29.78279,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,22.54504,0,0,-1,0,0,0,0,22.54504,24.79955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,24.79955,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,19.05337,0,0,-1,0,0,0,0,19.05337,20.9587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,20.9587,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,1.179862,0,0,-1,0,0,0,0,1.179862,1.297848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,1.297848,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,5.627154,0,0,-1,0,0,0,0,5.627154,6.189869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,6.189869,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,1.564903,0,0,-1,0,0,0,0,1.564903,1.721394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,1.721394,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,1.958809,0,0,-1,0,0,0,0,1.958809,2.154691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,2.154691,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,2.120472,0,0,-1,0,0,0,0,2.120472,2.332519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,2.332519,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.3714078,0,0,-1,0,0,0,0,0.3714078,0.4085486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800861,0.4085486,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,1.449988,1.449988,10.24999,0,2.929247,1.449988,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.180184,1.594986,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2433226,2.102798,2.102798,10.9028,0,3.094408,2.102798,11.57137,1.776357E-15,0,0,0.2433226,0,0,8.8,8.36,24.52775,7.524,8.603323,0,8.603323,23.89284,61.26356,0.1803073,2.313078,0.1946581,12,7.767323
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.983068,0.01249043,0.01249043,8.81249,0,2.56556,0.01249043,15876.7,1.776357E-15,0,0,1.983068,0,0,8.8,8.36,15.92443,15.26699,10.34307,0,10.34307,33.70513,86.42324,0.1802649,0.01373948,1.586454,12,17.25006
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.706286,8.236176,8.236176,10.0175,0,2.870427,8.236176,45.00008,0,0,0,3.706286,0,0,1.781323,1.692257,5.581363,24.57575,5.398543,0,5.398543,38.82664,99.55529,0.1803596,9.059794,2.965029,12,28.28204
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,7.405859,0.3779126,0.3779126,0,-1,0,0.3779126,1959.675,6.825237,0,0,7.405859,0.3978027,0.3779126,0,0,0.18282,29.43444,0.18282,0,0.18282,39.00008,100,0.1803536,0.4157039,5.924687,0,36.8403
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,8.886339,11.2637,8.36,0,-1,0,8.36,106.2959,0.08633962,2.903703,4.030073,8.886339,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1803536,12.39007,7.109072,0,38.48532
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,9.027041,6.311234,6.311234,0,-1,0,6.311234,143.0313,2.383636,0,0,9.027041,6.643405,6.311234,0,0,0,29.59898,0,0,0,39.00008,100,0.1803536,6.942358,7.221633,0,38.62602
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,8.115584,0,0,0,-1,0,0,0,8.115584,0,0,8.115584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803536,0,6.492467,0,37.71456
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,8.224516,8.749619,8.36,0,-1,0,8.36,98.37938,0,0.3896196,1.264582,8.224516,8.8,8.36,0,0,0,29.59898,0,0.5754842,-0.5754842,38.39346,98.44458,0.1803536,9.624581,6.579613,0,37.82349
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,6.441524,22.60044,8.36,0,-1,0,8.36,77.05171,0,14.24043,16.50048,6.441524,8.8,8.36,0,0,0.6394268,29.02349,0,2.358477,-2.358477,35.90741,92.0701,0.1803536,24.86048,5.153219,0,35.46502
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,6.09736,2.072954,2.072954,0,-1,0,2.072954,294.1387,0.655347,0,0,6.09736,2.182057,2.072954,0,0,3.259956,26.66502,3.259956,0,3.259956,39.00008,100,0.180246,2.28025,4.877888,0,32.76238
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.966785,3.454166,3.454166,0,-1,0,3.454166,85.89006,0,0,0,2.966785,3.635964,3.454166,0,0,0,29.59898,0,0.6691788,-0.6691788,38.2947,98.19135,0.180246,3.799582,2.373428,0,32.56576
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,2.21528,16.55378,8.36,0,-1,0,8.36,26.49856,0,8.193783,9.849161,2.21528,8.8,8.36,0,0,0.7435321,28.9298,0,6.58472,-6.58472,31.3538,80.39419,0.180246,18.20916,1.772224,0,31.14508
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3578795,6.092378,6.092378,0,-1,0,6.092378,5.874217,0,0,0,0.3578795,6.41303,6.092378,0,0,8.059888,22.34508,0,6.05515,-6.05515,24.97111,64.02835,0.180246,6.701616,0.2863036,0,22.70296
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78783,16.28993,0,0,0,24.97111,64.02835,0.180246,0,0,0,16.28993
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,17.38172,8.36,0,-1,0,8.36,0,0,9.02172,10.75989,0,8.8,8.36,0,0,14.78783,16.28993,0,8.8,-8.8,15.69509,40.24375,0.180246,19.11989,0,0,16.28993
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,15.86932,7.115432,0,-1,0,7.115432,0,0,8.753883,10.34081,0,7.489929,7.115432,0,0,24.56561,7.489929,0,7.489929,-7.489929,7.800015,20,0.180246,17.45625,0,0,7.489929
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,1.77546,0,0,-1,0,0,0,0,1.77546,1.953006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180246,1.953006,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180246,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,3.952616,0,0,-1,0,0,0,0,3.952616,4.347878,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180246,4.347878,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.7720008,0,0,-1,0,0,0,0,0.7720008,0.849201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180246,0.849201,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,3.037966,0,0,-1,0,0,0,0,3.037966,3.341763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180246,3.341763,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,2.229098,0,0,-1,0,0,0,0,2.229098,2.452007,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180246,2.452007,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,2.538393,0,0,-1,0,0,0,0,2.538393,2.792233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180246,2.792233,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,2.171099,2.171099,10.9711,0,3.111688,2.171099,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1803801,2.388209,0,12,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.271957,4.593973,4.593973,12,0,3.372,4.593973,5.919866,0,0,0,0.271957,0,0,7.406027,7.035726,24.52775,7.524,7.307683,0,7.307683,22.66368,58.1119,0.1805327,5.05337,0.2175656,12,7.795957
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.588208,13.82709,13.82709,12,0,3.372,13.82709,11.4862,2.220446E-16,0,0,1.588208,1.923256,1.827093,0,0,17.22007,14.10091,0,0.3350476,-0.3350476,22.31051,57.20633,0.1805327,15.2098,1.270566,12,15.68912
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.363835,10.20203,10.20203,12,0,3.372,10.20203,32.97221,0,0,0,3.363835,0,0,1.797971,1.708072,17.59235,13.76587,5.071907,0,5.071907,27.12215,69.54383,0.1806217,11.22223,2.691068,12,17.1297
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.81037,5.290245,5.290245,0,-1,0,5.290245,109.8318,0,0,0,5.81037,5.568678,5.290245,0,0,12.52044,18.33058,0.2416914,0,0.2416914,27.35143,70.13174,0.1806137,5.819269,4.648296,0,24.14095
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,9.03934,1.162461,1.162461,0,-1,0,1.162461,777.6038,0,0,0,9.03934,1.223643,1.162461,0,0,12.27875,18.54811,7.815697,0,7.815697,34.76606,89.14355,0.1803568,1.278707,7.231472,0,27.58745
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,9.309874,19.34721,8.36,0,-1,0,8.36,111.3621,0,10.98721,12.92193,9.309874,8.8,8.36,0,0,4.46305,25.58223,0.5098737,0,0.5098737,35.24977,90.38383,0.1803401,21.28193,7.447899,0,34.89211
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,9.328176,2.05691,2.05691,0,-1,0,2.05691,453.5042,3.209831,0,0,9.328176,2.165169,2.05691,0,0,3.953176,26.04112,3.953176,0,3.953176,39.00008,100,0.1802104,2.262601,7.462541,0,35.36929
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,9.246063,5.503797,5.503797,0,-1,0,5.503797,167.9943,3.452594,0,0,9.246063,5.79347,5.503797,0,0,0,29.59898,0,0,0,39.00008,100,0.1802104,6.054176,7.396851,0,38.84504
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,6.560897,13.46595,8.36,0,-1,0,8.36,78.47963,0,5.105946,6.45254,6.560897,8.8,8.36,0,0,0,29.59898,0,2.239103,-2.239103,36.63986,93.94816,0.1802104,14.81254,5.248718,0,36.15987
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,7.426326,0,0,0,-1,0,0,0,4.938434,0,0,7.426326,0,0,0,0,2.487892,27.35987,2.487892,0,2.487892,39.00008,100,0.1801289,0,5.941061,0,34.7862
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,4.233163,0,0,0,-1,0,0,0,4.233163,0,0,4.233163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801289,0,3.386531,0,33.83214
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.324883,15.89081,8.36,0,-1,0,8.36,15.84789,0,7.530814,9.119895,1.324883,8.8,8.36,0,0,0,29.59898,0,7.475117,-7.475117,31.12061,79.79629,0.1801289,17.47989,1.059907,0,30.92386
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3468828,4.966323,4.966323,0,-1,0,4.966323,6.984702,0,8.881784E-16,0,0.3468828,5.227708,4.966323,0,0,8.305685,22.12386,0,4.880826,-4.880826,25.97577,66.60441,0.1801289,5.462955,0.2775063,0,22.47075
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,22.75912,8.36,0,-1,0,8.36,0,0,14.39912,16.67504,0,8.8,8.36,0,0,13.72882,17.24304,0,8.8,-8.8,16.69976,42.81981,0.1801289,25.03504,0,0,17.24304
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,16.29263,8.020885,0,-1,0,8.020885,0,0,8.271746,9.90101,0,8.443036,8.020885,0,0,23.5066,8.443036,0,8.443036,-8.443036,7.800015,20,0.1801289,17.92189,0,0,8.443036
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,9.0211,0,0,-1,0,0,0,0,9.0211,9.92321,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1801289,9.92321,0,0,8.426001E-16
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,2.709197,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.709197,2.980116,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801289,2.980116,0,0,8.426001E-16
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,4.264171,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.264171,4.690588,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801289,4.690588,0,0,8.426001E-16
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,2.478293,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.478293,2.726123,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801289,2.726123,0,0,8.426001E-16
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.3719828,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3719828,0.4091811,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801289,0.4091811,0,0,8.426001E-16
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,1.501469,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.501469,1.651616,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801289,1.651616,0,0,8.426001E-16
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,3.82986,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.82986,4.212846,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801289,4.212846,0,0,8.426001E-16
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.7022617,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7022617,0.7724878,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1801289,0.7724878,0,0,8.426001E-16
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1801289,0,0,0,8.426001E-16
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2280904,1.790851,1.790851,10.59085,0,3.015485,1.790851,12.73643,0,0,0,0.2280904,0,0,8.8,8.36,32.88775,8.426001E-16,8.588091,0,8.588091,15.94739,40.89067,0.1802354,1.969936,0.1824723,12,0.2280904
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.21915,8.284954,8.284954,12,0,3.372,8.284954,26.7853,0,0,0,2.21915,0,0,3.715046,3.529294,24.29966,7.729281,5.748444,0,5.748444,21.40085,54.87386,0.1803444,9.113449,1.77532,12,9.948431
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.64087,19.6963,19.6963,12,0,3.372,19.6963,23.56214,0,0,1.305933,4.64087,8.101372,7.696303,0,0,18.55122,12.90288,0,3.460502,-3.460502,17.75316,45.52082,0.1803444,21.66593,3.712696,12,17.54375
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,7.09023,0,0,0,-1,0,0,0,0,0,0,7.09023,0,0,0,0,22.39622,9.442379,7.09023,0,7.09023,24.47954,62.76793,0.1801129,0,5.672184,0,16.53261
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,7.562533,7.6066,7.6066,0,-1,0,7.6066,99.42068,0,0,0.007260329,7.562533,8.006948,7.6066,0,0,15.30599,15.82359,0,0.4444142,-0.4444142,24.01109,61.56676,0.1801129,8.36726,6.050027,0,23.38612
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,10.3624,13.40094,8.36,0,-1,0,8.36,123.9521,0,5.040942,6.381036,10.3624,8.8,8.36,0,0,15.79978,15.37917,1.562399,0,1.562399,25.49331,65.36732,0.1800619,14.74104,8.28992,0,25.74157
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,9.667651,0,0,0,-1,0,0,0,0,0,0,9.667651,0,0,0,0,14.23739,16.78533,9.667651,0,9.667651,34.66485,88.88405,0.1797474,0,7.734121,0,26.45298
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,6.705685,0,0,0,-1,0,0,0,2.135951,0,0,6.705685,0,0,0,0,4.569734,25.48622,4.569734,0,4.569734,39.00008,100,0.179599,0,5.364548,0,32.1919
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,5.556552,0,0,0,-1,0,0,0,5.556552,0,0,5.556552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.179599,0,4.445242,0,35.15553
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,5.004989,7.698146,7.698146,0,-1,0,7.698146,65.0155,0,0,0.1079609,5.004989,8.103312,7.698146,0,0,0,29.59898,0,3.098323,-3.098323,35.73416,91.62586,0.179599,8.467961,4.003991,0,34.60397
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,4.409908,7.285487,7.285487,0,-1,0,7.285487,60.53003,0,0,0,4.409908,7.668934,7.285487,0,0,3.442581,26.50065,0,3.259026,-3.259026,32.29884,82.81738,0.179599,8.014036,3.527926,0,30.91056
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.420127,10.22841,8.36,0,-1,0,8.36,28.94888,0,1.868415,2.891257,2.420127,8.8,8.36,0,0,7.063722,23.24163,0,6.379873,-6.379873,25.57387,65.57388,0.179599,11.25126,1.936101,0,25.66176
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3756094,0,0,0,-1,0,0,0,0,0,0,0.3756094,0,0,0,0,14.15247,16.86176,0.3756094,0,0.3756094,25.9302,66.48756,0.1795869,0,0.3004875,0,17.23737
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,8.654422,8.36,0,-1,0,8.36,0,0,0.2944213,1.159863,0,8.8,8.36,0,0,13.77686,17.1998,0,8.8,-8.8,16.65419,42.70296,0.1795869,9.519863,0,0,17.1998
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,18.38119,7.979814,0,-1,0,7.979814,0,0,10.40138,12.2395,0,8.399804,7.979814,0,0,23.55464,8.399804,0,8.399804,-8.399804,7.800015,20,0.1795869,20.21931,0,0,8.399804
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,8.67142,0,0,-1,0,0,0,0,8.67142,9.538563,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1795869,9.538563,0,0,8.426001E-16
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,2.396797,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.396797,2.636476,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1795869,2.636476,0,0,8.426001E-16
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,2.765642,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.765642,3.042206,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1795869,3.042206,0,0,8.426001E-16
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,1.222711,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.222711,1.344983,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1795869,1.344983,0,0,8.426001E-16
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,1.123752,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.123752,1.236128,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1795869,1.236128,0,0,8.426001E-16
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,3.660115,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.660115,4.026127,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1795869,4.026127,0,0,8.426001E-16
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,1.487774,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.487774,1.636552,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1795869,1.636552,0,0,8.426001E-16
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,3.689496,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.689496,4.058445,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1795869,4.058445,0,0,8.426001E-16
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.8361612,0.8361612,9.636161,0,2.773949,0.8361612,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1796525,0.9197773,0,12,8.426001E-16
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.246964,4.909,4.909,12,0,3.372,4.909,5.03084,0,0,0,0.246964,0,0,7.091,6.73645,24.52775,7.524,6.983414,0,6.983414,22.35606,57.3231,0.1797974,5.3999,0.1975712,12,7.770964
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.775614,7.591321,7.591321,12,0,3.372,7.591321,23.39006,0,0,0,1.775614,0,0,4.408679,4.188245,17.54434,13.80907,5.96386,0,5.96386,28.01387,71.83029,0.1799127,8.350452,1.420491,12,15.58469
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,2.021803,3.95869,3.95869,11.62821,0,3.277936,3.95869,51.07254,0,0,0,2.021803,0,0,7.669518,7.286042,11.58048,19.17655,9.307845,0,9.307845,36.84407,94.47178,0.1800475,4.354558,1.617443,12,21.19835
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.319614,9.01885,8.36,0,-1,0,8.36,39.7083,0,0.65885,1.560735,3.319614,8.8,8.36,0,0,2.272635,27.55361,0,5.480386,-5.480386,31.06723,79.65941,0.1800475,9.920735,2.655691,0,30.87322
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,4.273504,0.4639038,0.4639038,0,-1,0,0.4639038,921.2049,0,0,0,4.273504,0.4883198,0.4639038,0,0,8.361954,22.07322,3.785185,0,3.785185,34.65817,88.86694,0.1799253,0.5102941,3.418803,0,26.34672
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,4.082087,17.66742,8.36,0,-1,0,8.36,48.82879,0,9.30742,11.07416,4.082087,8.8,8.36,0,0,4.576769,25.47989,0,4.717913,-4.717913,29.68506,76.11538,0.1799253,19.43416,3.265669,0,29.56197
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,7.996313,6.064958,6.064958,0,-1,0,6.064958,131.8445,0,0,0,7.996313,6.384167,6.064958,0,0,9.818894,20.76197,1.612146,0,1.612146,31.21447,80.03695,0.1798732,6.671454,6.39705,0,28.75829
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,5.599401,10.09114,8.36,0,-1,0,8.36,66.97848,0,1.731138,2.740252,5.599401,8.8,8.36,0,0,8.206748,22.2129,0,3.200599,-3.200599,27.84075,71.38638,0.1798732,11.10025,4.47952,0,27.81231
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,5.617863,13.33145,8.36,0,-1,0,8.36,67.19932,0,4.971451,6.304596,5.617863,8.8,8.36,0,0,11.76297,19.01231,0,3.182137,-3.182137,24.48648,62.78572,0.1798732,14.6646,4.49429,0,24.63017
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,4.660094,0,0,0,-1,0,0,0,0,0,0,4.660094,0,0,0,0,15.29868,15.83017,4.660094,0,4.660094,28.90743,74.12148,0.179723,0,3.728076,0,20.49026
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,3.101192,7.892347,7.892347,0,-1,0,7.892347,39.29366,0,0,0.3215821,3.101192,8.307734,7.892347,0,0,10.63858,20.02425,0,5.206542,-5.206542,23.41925,60.04925,0.179723,8.681582,2.480954,0,23.12544
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,1.086474,0,0,0,-1,0,0,0,0,0,0,1.086474,0,0,0,0,16.42363,14.81771,1.086474,0,1.086474,24.44997,62.69212,0.179688,0,0.8691791,0,15.90419
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1194808,16.28384,8.36,0,-1,0,8.36,1.429196,0,7.92384,9.552224,0.1194808,8.8,8.36,0,0,15.33716,15.79554,0,8.680519,-8.680519,15.2999,39.23044,0.179688,17.91222,0.09558464,0,15.91502
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,5.995053,5.995053,0,-1,0,5.995053,0,0,0,0,0,6.310582,5.995053,0,0,24.98218,7.115018,0,6.310582,-6.310582,8.647966,22.17423,0.179688,6.594558,0,0,7.115018
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,5.479579,0.7642149,0,-1,0,0.7642149,0,0,4.715364,5.263322,0,0.8044367,0.7642149,0,0,31.99393,0.8044367,0,0.8044367,-0.8044367,7.800015,20,0.179688,6.027537,0,0,0.8044367
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,5.930295,0,0,-1,0,0,0,0,5.930295,6.523325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,6.523325,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,3.61006,0,0,-1,0,0,0,0,3.61006,3.971066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,3.971066,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,1.308646,0,0,-1,0,0,0,0,1.308646,1.439511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,1.439511,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.6943499,0,0,-1,0,0,0,0,0.6943499,0.7637849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,0.7637849,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,2.684249,0,0,-1,0,0,0,0,2.684249,2.952674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,2.952674,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,2.445352,0,0,-1,0,0,0,0,2.445352,2.689887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179688,2.689887,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,1.371783,1.371783,10.17178,0,2.909461,1.371783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.17978,1.508962,0,12,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1222959,1.868668,1.868668,10.66867,0,3.035173,1.868668,6.54455,1.776357E-15,0,0,0.1222959,0,0,8.8,8.36,24.52775,7.524,8.482296,0,8.482296,23.77802,60.96916,0.1798926,2.055535,0.09783672,12,7.646296
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,2.032102,7.188823,7.188823,12,0,3.372,7.188823,28.26751,0,0,0,2.032102,0,0,4.811177,4.570618,16.04546,15.15807,6.602719,0,6.602719,30.04191,77.03039,0.1800189,7.907706,1.625681,12,17.19017
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.624954,6.068792,6.068792,11.59569,0,3.269709,6.068792,59.73106,0,0,0,3.624954,0,0,5.526895,5.25055,9.442739,21.10051,8.875504,0,8.875504,38.46195,98.62019,0.1801647,6.675671,2.899963,12,24.72547
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,5.359471,6.149748,6.149748,0,-1,0,6.149748,87.14944,0,0,0,5.359471,6.47342,6.149748,0,0,0.567234,29.08847,0,1.113948,-1.113948,37.28775,95.60942,0.1801647,6.764723,4.287577,0,34.44794
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,8.363632,4.636386,4.636386,0,-1,0,4.636386,180.3912,1.678271,0,0,8.363632,4.880407,4.636386,0,0,1.804954,27.97452,1.804954,0,1.804954,39.00008,100,0.1801068,5.100025,6.690906,0,36.33815
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,8.705726,16.7068,8.36,0,-1,0,8.36,104.1355,0,8.346796,10.01748,8.705726,8.8,8.36,0,0,0,29.59898,0,0.09427398,-0.09427398,38.9007,99.74519,0.1801068,18.37748,6.964581,0,38.3047
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,8.767196,0,0,0,-1,0,0,0,8.662447,0,0,8.767196,0,0,0,0,0.1047489,29.5047,0.1047489,0,0.1047489,39.00008,100,0.1801034,0,7.013757,0,38.2719
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,6.115361,0,0,0,-1,0,0,0,6.115361,0,0,6.115361,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801034,0,4.892289,0,35.71434
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,7.514709,6.370941,6.370941,0,-1,0,6.370941,117.9529,0.8084552,0,0,7.514709,6.706254,6.370941,0,0,0,29.59898,0,0,0,39.00008,100,0.1801034,7.008035,6.011767,0,37.11369
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,5.341646,1.434302,1.434302,0,-1,0,1.434302,372.4213,3.831854,0,0,5.341646,1.509791,1.434302,0,0,0,29.59898,0,0,0,39.00008,100,0.1801034,1.577732,4.273316,0,34.94062
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,4.385691,13.97667,8.36,0,-1,0,8.36,52.46042,0,5.616667,7.014334,4.385691,8.8,8.36,0,0,0,29.59898,0,4.414309,-4.414309,34.34699,88.06902,0.1801034,15.37433,3.508553,0,33.98467
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.477043,0.5859609,0.5859609,0,-1,0,0.5859609,422.7318,0,0,0,2.477043,0.616801,0.5859609,0,0,4.904788,25.18467,1.860242,0,1.860242,36.11177,92.59409,0.1800438,0.6445571,1.981634,0,27.66171
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3840682,18.48809,8.36,0,-1,0,8.36,4.594117,0,10.12809,11.9769,0.3840682,8.8,8.36,0,0,3.044546,26.85889,0,8.415932,-8.415932,27.2406,69.84755,0.1800438,20.3369,0.3072546,0,27.24296
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,14.71584,8.36,0,-1,0,8.36,0,0,6.355844,7.827428,0,8.8,8.36,0,0,12.39558,18.44296,0,8.8,-8.8,17.96458,46.06294,0.1800438,16.18743,0,0,18.44296
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.4708612,0.4708612,0,-1,0,0.4708612,0,0,5.551115E-17,0,0,0.4956433,0.4708612,0,0,22.17336,9.642955,0,0.4956433,-0.4956433,17.44213,44.72332,0.1800438,0.5179473,0,0,9.642955
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,7.715691,7.715691,0,-1,0,7.715691,0,0,8.881784E-16,0.1272602,0,8.12178,7.715691,0,0,22.72407,9.147312,0,8.12178,-8.12178,8.881021,22.7718,0.1800438,8.48726,0,0,9.147312
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,1.837755,0.9742551,0,-1,0,0.9742551,0,0,0.8634997,1.047275,0,1.025532,0.9742551,0,0,31.74827,1.025532,0,1.025532,-1.025532,7.800015,20,0.1800438,2.02153,0,0,1.025532
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,2.368123,0,0,-1,0,0,0,0,2.368123,2.604935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800438,2.604935,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,1.192819,0,0,-1,0,0,0,0,1.192819,1.3121,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800438,1.3121,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,3.842021,0,0,-1,0,0,0,0,3.842021,4.226223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800438,4.226223,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,1.119036,0,0,-1,0,0,0,0,1.119036,1.230939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800438,1.230939,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.4493855,0,0,-1,0,0,0,0,0.4493855,0.494324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800438,0.494324,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,2.887368,0,0,-1,0,0,0,0,2.887368,3.176105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800438,3.176105,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800438,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.06033718,2.564418,2.564418,11.36442,0,3.211198,2.564418,2.352861,0,0,0,0.06033718,0,0,8.8,8.36,32.88775,0,8.420337,0,8.420337,15.78825,40.48261,0.1801923,2.820859,0.04826974,12,0.06033718
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.226972,0.146102,0.146102,8.946102,0,2.599364,0.146102,1524.259,0,0,0,2.226972,0,0,8.8,8.36,24.46742,7.578303,10.58697,0,10.58697,25.83193,66.2356,0.1801504,0.1607122,1.781578,12,9.805276
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.632256,8.765069,8.765069,12,0,3.372,8.765069,41.44013,4.440892E-16,0,0,3.632256,0,0,3.234931,3.073184,13.88044,17.10658,6.70544,0,6.70544,32.19327,82.54668,0.1802694,9.641576,2.905805,12,20.73883
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,6.088879,0,0,0,-1,0,0,0,0,0,0,6.088879,0,0,0,0,7.175004,23.14147,6.088879,0,6.088879,37.96969,97.35799,0.180075,0,4.871103,0,29.23035
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,8.705435,0.1876347,0.1876347,0,-1,0,0.1876347,4639.566,7.4218,0,0,8.705435,0.1975102,0.1876347,0,0,1.086125,28.62147,1.086125,0,1.086125,39.00008,100,0.1800404,0.2063982,6.964348,0,37.3269
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,8.438236,16.47497,8.36,0,-1,0,8.36,100.9358,0,8.114969,9.762466,8.438236,8.8,8.36,0,0,0,29.59898,0,0.3617638,-0.3617638,38.61874,99.02222,0.1800404,18.12247,6.750589,0,38.03721
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,9.073556,0,0,0,-1,0,0,0,8.671596,0,0,9.073556,0,0,0,0,0.4019598,29.23722,0.4019598,0,0.4019598,39.00008,100,0.1800276,0,7.258845,0,38.31077
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,8.224019,0,0,0,-1,0,0,0,8.224019,0,0,8.224019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800276,0,6.579216,0,37.823
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,8.173357,4.847201,4.847201,0,-1,0,4.847201,168.6201,3.07104,0,0,8.173357,5.102316,4.847201,0,0,0,29.59898,0,0,0,39.00008,100,0.1800276,5.331921,6.538685,0,37.77234
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,7.833979,14.14971,8.36,0,-1,0,8.36,93.70789,0,5.789712,7.204683,7.833979,8.8,8.36,0,0,0,29.59898,0,0.9660207,-0.9660207,37.9818,97.38905,0.1800276,15.56468,6.267183,0,37.43296
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,5.243176,9.184574,8.36,0,-1,0,8.36,62.71741,0,0.8245743,1.743032,5.243176,8.8,8.36,0,0,1.073356,28.63296,0,3.556824,-3.556824,34.23258,87.77567,0.1800276,10.10303,4.194541,0,33.87613
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.431016,5.218244,5.218244,0,-1,0,5.218244,46.58687,0,0,0,2.431016,5.492888,5.218244,0,0,5.025383,25.07613,0,3.061872,-3.061872,31.00508,79.50005,0.1800276,5.740068,1.944813,0,27.50715
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3818562,0,0,0,-1,0,0,0,0,0,0,0.3818562,0,0,0,0,8.427464,22.01426,0.3818562,0,0.3818562,31.36734,80.42892,0.1800154,0,0.3054849,0,22.39612
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.045608,22.35793,0,0,0,31.36734,80.42892,0.1800154,0,0,0,22.35793
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,5.326781,5.326781,0,-1,0,5.326781,0,0,8.881784E-16,0,0,5.607138,5.326781,0,0,8.045608,22.35793,0,5.607138,-5.607138,25.4569,65.27398,0.1800154,5.859459,0,0,22.35793
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.27576,16.75079,0,0,0,25.4569,65.27398,0.1800154,0,0,0,16.75079
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,1.94986,1.94986,0,-1,0,1.94986,0,0,2.220446E-16,0,0,2.052485,1.94986,0,0,14.27576,16.75079,0,2.052485,-2.052485,23.29339,59.72653,0.1800154,2.144846,0,0,16.75079
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.5563,14.69831,0,0,0,23.29339,59.72653,0.1800154,0,0,0,14.69831
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,4.164631,4.164631,0,-1,0,4.164631,0,0,8.881784E-16,0,0,4.383822,4.164631,0,0,16.5563,14.69831,0,4.383822,-4.383822,18.67244,47.87795,0.1800154,4.581095,0,0,14.69831
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,2.860881,2.860881,0,-1,0,2.860881,0,0,4.440892E-16,0,0,3.011453,2.860881,0,0,21.42721,10.31449,0,3.011453,-3.011453,15.49809,39.73861,0.1800154,3.146969,0,0,10.31449
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77327,7.303033,0,0,0,15.49809,39.73861,0.1800154,0,0,0,7.303033
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,3.392278,3.392278,0,-1,0,3.392278,0,0,4.440892E-16,0,0,3.570819,3.392278,0,0,24.77327,7.303033,0,3.570819,-3.570819,11.73411,30.08741,0.1800154,3.731506,0,0,7.303033
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.74085,3.732214,0,0,0,11.73411,30.08741,0.1800154,0,0,0,3.732214
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,3.69955,3.69955,12,0,3.372,3.69955,0,0,0,0,0,0,0,8.30045,7.885427,28.74085,3.732214,7.885427,0,7.885427,19.21489,49.26884,0.1801769,4.069505,0,12,3.732214
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03986083,0.343593,0.343593,9.143593,0,2.649329,0.343593,11.60118,0,0,0,0.03986083,0,0,8.8,8.36,20.85542,10.8291,8.39986,0,8.39986,27.18369,69.70164,0.1802146,0.3779522,0.03188866,12,10.86896
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.5352,10.9058,10.9058,12,0,3.372,10.9058,23.24634,0,0,0,2.5352,0,0,1.094195,1.039486,12.45556,18.38897,3.574686,0,3.574686,30.57494,78.39713,0.1802747,11.99639,2.02816,12,20.92417
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,5.413947,12.81357,12.81357,12,0,3.372,12.81357,42.25165,0,0,0,5.413947,0.8563948,0.813575,0,0,8.880876,21.60619,4.557552,0,4.557552,34.89861,89.48344,0.1803444,14.09493,4.331157,12,27.02014
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,7.740354,4.061361,4.061361,0,-1,0,4.061361,190.5852,0,0,0,7.740354,4.275117,4.061361,0,0,4.323323,25.70799,3.465237,0,3.465237,38.18603,97.91269,0.1802343,4.467497,6.192283,0,33.44834
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,10.12752,13.75616,8.36,0,-1,0,8.36,121.1426,0.4694359,5.396158,6.771774,10.12752,8.8,8.36,0,0,0.8580865,28.8267,0.8580865,0,0.8580865,39.00008,100,0.1802071,15.13177,8.102018,0,38.95422
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,10.63973,13.47865,8.36,0,-1,0,8.36,127.2695,1.839732,5.118647,6.466511,10.63973,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1802071,14.82651,8.511786,0,40.23871
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,11.65484,6.499236,6.499236,0,-1,0,6.499236,179.3263,4.813538,0,0,11.65484,6.841301,6.499236,0,0,0,29.59898,0,0,0,39.00008,100,0.1802071,7.149159,9.323871,0,41.25381
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,11.00501,2.880948,2.880948,0,-1,0,2.880948,381.9926,7.972432,0,0,11.00501,3.032577,2.880948,0,0,0,29.59898,0,0,0,39.00008,100,0.1802071,3.169043,8.804007,0,40.60398
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,8.713513,16.53353,8.36,0,-1,0,8.36,104.2286,0,8.173532,9.826885,8.713513,8.8,8.36,0,0,0,29.59898,0,0.08648649,-0.08648649,38.90891,99.76624,0.1802071,18.18689,6.970811,0,38.31249
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,7.253684,10.17716,8.36,0,-1,0,8.36,86.76655,0,1.817161,2.834877,7.253684,8.8,8.36,0,0,0.0960961,29.51249,0,1.546317,-1.546317,37.27895,95.58687,0.1802071,11.19488,5.802947,0,36.76617
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,4.665742,8.238197,8.238197,0,-1,0,8.238197,56.63548,0,1.776357E-15,0.702017,4.665742,8.671786,8.238197,0,0,1.814226,27.96618,0,4.006044,-4.006044,33.05621,84.75935,0.1802071,9.062017,3.732594,0,32.63192
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.514197,0.829474,0.829474,0,-1,0,0.829474,303.1074,0,0,0,2.514197,0.8731305,0.829474,0,0,6.265386,23.96013,1.641067,0,1.641067,34.61306,88.75127,0.180155,0.9124214,2.011358,0,26.47433
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3628807,15.48254,8.36,0,-1,0,8.36,4.340678,0,7.122542,8.670796,0.3628807,8.8,8.36,0,0,4.62432,25.43709,0,8.437119,-8.437119,25.71956,65.94746,0.180155,17.0308,0.2903046,0,25.79997
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,2.600308,2.600308,0,-1,0,2.600308,0,0,4.440892E-16,0,0,2.737166,2.600308,0,0,13.9989,16.99997,0,2.737166,-2.737166,22.83433,58.54945,0.180155,2.860339,0,0,16.99997
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04019,14.2628,0,0,0,22.83433,58.54945,0.180155,0,0,0,14.2628
