Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,16.24796,8.36,0,-1,0,8.36,0,0,7.887963,9.512759,0,8.8,8.36,0,0,17.04019,14.2628,0,8.8,-8.8,13.55832,34.76485,0.180155,17.87276,0,0,14.2628
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.766759,0.766759,0,-1,0,0.766759,0,0,0,0,0,0.8071147,0.766759,0,0,26.81797,5.462805,0,0.8071147,-0.8071147,12.70754,32.58338,0.180155,0.8434349,0,0,5.462805
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71476,4.655691,0,0,0,12.70754,32.58338,0.180155,0,0,0,4.655691
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,2.380211,2.380211,0,-1,0,2.380211,0,0,0,0,0,2.505485,2.380211,0,0,27.71476,4.655691,0,2.505485,-2.505485,10.06653,25.81157,0.180155,2.618232,0,0,4.655691
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.49864,2.150205,0,0,0,10.06653,25.81157,0.180155,0,0,0,2.150205
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,1.585082,1.585082,0,-1,0,1.585082,0,0,2.220446E-16,0,0,1.668507,1.585082,0,0,30.49864,2.150205,0,1.668507,-1.668507,8.30777,21.30193,0.180155,1.74359,0,0,2.150205
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,1.550984,0.4576129,0,-1,0,0.4576129,0,0,1.093371,1.24847,0,0.4816978,0.4576129,0,0,32.35254,0.4816978,0,0.4816978,-0.4816978,7.800015,20,0.180155,1.706083,0,0,0.4816978
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,1.944427,0,0,-1,0,0,0,0,1.944427,2.13887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.180155,2.13887,0,0,0
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,3.10767,3.10767,11.90767,0,3.34864,3.10767,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1803251,3.418437,0,12,0
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04220765,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.04220765,0,0,8.8,8.36,24.52775,7.524,8.402207,0,8.402207,23.70204,60.77435,0.1803453,0,0.03376612,12,7.566208
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.508123,9.318334,9.318334,12,0,3.372,9.318334,26.91601,0,0,0,2.508123,0,0,2.681666,2.547583,16.12555,15.08599,5.055706,0,5.055706,28.49831,73.07243,0.1804351,10.25017,2.006499,12,17.59411
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.392046,8.495666,8.495666,12,0,3.372,8.495666,51.69749,0,0,0,4.392046,0,0,3.504334,3.329117,11.06984,19.63612,7.721164,0,7.721164,35.82325,91.85429,0.1805691,9.345233,3.513637,12,24.02817
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,7.441433,7.348709,7.348709,0,-1,0,7.348709,101.2618,0,0,0,7.441433,7.735483,7.348709,0,0,3.348676,26.58517,0,0.2940498,-0.2940498,35.51329,91.05953,0.1805691,8.083579,5.953146,0,34.0266
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,8.959347,4.159826,4.159826,0,-1,0,4.159826,215.3779,0.9051844,0,0,8.959347,4.378765,4.159826,0,0,3.675398,26.29112,3.675398,0,3.675398,39.00008,100,0.1804529,4.575809,7.167477,0,35.25047
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,8.502977,3.440605,3.440605,0,-1,0,3.440605,247.1361,4.881288,0,0,8.502977,3.62169,3.440605,0,0,0,29.59898,0,0,0,39.00008,100,0.1804529,3.784666,6.802382,0,38.10196
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,10.91549,4.968459,4.968459,0,-1,0,4.968459,219.6957,5.685533,0,0,10.91549,5.229957,4.968459,0,0,0,29.59898,0,0,0,39.00008,100,0.1804529,5.465304,8.732391,0,40.51447
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,10.07718,4.697732,4.697732,0,-1,0,4.697732,214.5115,5.132194,0,0,10.07718,4.944982,4.697732,0,0,0,29.59898,0,0,0,39.00008,100,0.1804529,5.167506,8.06174,0,39.67616
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,9.503366,9.529579,8.36,0,-1,0,8.36,113.6766,0.7033661,1.16958,2.122538,9.503366,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1804529,10.48254,7.602693,0,39.10234
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,6.430294,11.70566,8.36,0,-1,0,8.36,76.91739,0,3.345656,4.516221,6.430294,8.8,8.36,0,0,0,29.59898,0,2.369707,-2.369707,36.50219,93.59517,0.1804529,12.87622,5.144235,0,36.02927
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,4.495541,6.716036,6.716036,0,-1,0,6.716036,66.93741,0,8.881784E-16,0,4.495541,7.069511,6.716036,0,0,2.633007,27.22927,0,2.573971,-2.573971,33.78898,86.63824,0.1804529,7.38764,3.596432,0,31.72481
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.412201,13.76579,8.36,0,-1,0,8.36,28.85408,0,5.405791,6.782371,2.412201,8.8,8.36,0,0,5.492975,24.6553,0,6.387799,-6.387799,27.05565,69.37333,0.1804529,15.14237,1.929761,0,27.0675
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.398203,0.4799117,0.4799117,0,-1,0,0.4799117,82.97424,0,5.551115E-17,0,0.398203,0.5051702,0.4799117,0,0,12.59053,18.2675,0,0.1069672,-0.1069672,26.9429,69.08422,0.1804529,0.5279028,0.3185624,0,18.6657
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,13.13105,8.36,0,-1,0,8.36,0,0,4.771049,6.084155,0,8.8,8.36,0,0,12.70938,18.16053,0,8.8,-8.8,17.66689,45.29961,0.1804529,14.44415,0,0,18.16053
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,2.49093,2.49093,0,-1,0,2.49093,0,0,4.440892E-16,0,0,2.622031,2.49093,0,0,22.48716,9.360535,0,2.622031,-2.622031,14.90302,38.2128,0.1804529,2.740023,0,0,9.360535
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,3.020225,3.020225,0,-1,0,3.020225,0,0,0,0,0,3.179184,3.020225,0,0,25.40053,6.738503,0,3.179184,-3.179184,11.55187,29.62011,0.1804529,3.322247,0,0,6.738503
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,4.680289,3.381353,0,-1,0,3.381353,0,0,1.298936,1.766965,0,3.559319,3.381353,0,0,28.93295,3.559319,0,3.559319,-3.559319,7.800015,20,0.1804529,5.148318,0,0,3.559319
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,3.48943,0,0,-1,0,0,0,0,3.48943,3.838373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804529,3.838373,0,0,0
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,5.320081,0,0,-1,0,0,0,0,5.320081,5.852089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804529,5.852089,0,0,0
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,5.529615,0,0,-1,0,0,0,0,5.529615,6.082577,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804529,6.082577,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804529,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,2.552552,0,0,-1,0,0,0,0,2.552552,2.807807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804529,2.807807,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,4.322649,0,0,-1,0,0,0,0,4.322649,4.754914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804529,4.754914,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.8100528,0.8100528,9.610053,0,2.767343,0.8100528,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.180514,0.891058,0,12,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.254482,3.106566,3.106566,11.4187,0,3.224932,3.106566,8.191746,0,0,0,0.254482,0,0,8.312138,7.896531,24.52775,7.524,8.151012,0,8.151012,23.46374,60.16331,0.1806702,3.417222,0.2035856,12,7.778482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.357089,4.9864,4.9864,12,0,3.372,4.9864,27.2158,0,0,0,1.357089,0,0,7.0136,6.66292,16.37674,14.85991,8.020008,0,8.020008,31.07219,79.67211,0.1808244,5.48504,1.085671,12,16.217
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.284727,10.49741,10.49741,12,0,3.372,10.49741,21.76466,0,0,0,2.284727,0,0,1.502586,1.427457,8.356732,22.07792,3.712183,0,3.712183,34.59387,88.70206,0.1808874,11.54716,1.827781,12,24.36265
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.852735,3.978128,3.978128,0,-1,0,3.978128,71.71049,0,0,0,2.852735,4.187503,3.978128,0,0,4.644549,25.41888,0,1.334768,-1.334768,33.1869,85.09445,0.1808874,4.37594,2.282188,0,28.27162
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.672845,4.126833,4.126833,0,-1,0,4.126833,88.9991,0,0,0,3.672845,4.344035,4.126833,0,0,6.127625,24.08412,0,0.6711906,-0.6711906,32.4794,83.28036,0.1808874,4.539517,2.938276,0,27.75696
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,6.864913,6.101951,6.101951,0,-1,0,6.101951,112.5036,0,0,0,6.864913,6.423106,6.101951,0,0,6.873392,23.41293,0.4418064,0,0.4418064,32.89854,84.35506,0.1808734,6.712146,5.49193,0,30.27784
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,8.420324,0,0,0,-1,0,0,0,1.988739,0,0,8.420324,0,0,0,0,6.431586,23.81055,6.431586,0,6.431586,39.00008,100,0.1806711,0,6.736259,0,32.23088
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,7.869927,4.23208,4.23208,0,-1,0,4.23208,185.9588,3.415106,0,0,7.869927,4.454821,4.23208,0,0,0,29.59898,0,0,0,39.00008,100,0.1806711,4.655288,6.295942,0,37.46891
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,8.702881,4.766303,4.766303,0,-1,0,4.766303,182.5919,3.68572,0,0,8.702881,5.01716,4.766303,0,0,0,29.59898,0,0,0,39.00008,100,0.1806711,5.242933,6.962305,0,38.30186
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,7.389128,0,0,0,-1,0,0,0,7.389128,0,0,7.389128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806711,0,5.911303,0,36.98811
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,3.425272,11.55492,8.36,0,-1,0,8.36,40.97216,0,3.194924,4.350417,3.425272,8.8,8.36,0,0,0,29.59898,0,5.374727,-5.374727,33.33462,85.47321,0.1806711,12.71042,2.740218,0,33.02425
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.897601,2.271457,2.271457,0,-1,0,2.271457,83.54112,0,0,0,1.897601,2.391008,2.271457,0,0,5.97192,24.22425,0,0.4934068,-0.4934068,32.81452,84.13963,0.1806711,2.498603,1.518081,0,26.12185
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2787717,16.90312,8.36,0,-1,0,8.36,3.33459,0,8.543123,10.23344,0.2787717,8.8,8.36,0,0,6.520149,23.73084,0,8.521228,-8.521228,23.83236,61.10849,0.1806711,18.59344,0.2230174,0,24.00961
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98818,15.20962,0,0,0,23.83236,61.10849,0.1806711,0,0,0,15.20962
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.98818,15.20962,0,0,0,23.83236,61.10849,0.1806711,0,0,0,15.20962
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,9.342616,8.36,0,-1,0,8.36,0,0,0.9826161,1.916878,0,8.8,8.36,0,0,15.98818,15.20962,0,8.8,-8.8,14.55634,37.32388,0.1806711,10.27688,0,0,15.20962
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,1.086066,1.086066,0,-1,0,1.086066,0,0,2.220446E-16,0,0,1.143227,1.086066,0,0,25.76596,6.409616,0,1.143227,-1.143227,13.35128,34.23397,0.1806711,1.194672,0,0,6.409616
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.8817436,0.8817436,0,-1,0,0.8817436,0,0,1.110223E-16,0,0,0.9281511,0.8817436,0,0,27.03621,5.266388,0,0.9281511,-0.9281511,12.37292,31.72537,0.1806711,0.969918,0,0,5.266388
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.5644382,0.5644382,0,-1,0,0.5644382,0,0,0,0,0,0.5941454,0.5644382,0,0,28.06749,4.338237,0,0.5941454,-0.5941454,11.74664,30.11952,0.1806711,0.620882,0,0,4.338237
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,2.463696,2.463696,0,-1,0,2.463696,0,0,4.440892E-16,0,0,2.593365,2.463696,0,0,28.72765,3.744092,0,2.593365,-2.593365,9.012989,23.11018,0.1806711,2.710066,0,0,3.744092
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,2.061513,1.093191,0,-1,0,1.093191,0,0,0.9683222,1.174473,0,1.150727,1.093191,0,0,31.60917,1.150727,0,1.150727,-1.150727,7.800015,20,0.1806711,2.267664,0,0,1.150727
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,3.30839,0,0,-1,0,0,0,0,3.30839,3.639229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806711,3.639229,0,0,0
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,3.508877,0,0,-1,0,0,0,0,3.508877,3.859765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806711,3.859765,0,0,0
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806711,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05957806,3.558063,3.558063,11.87814,0,3.341169,3.558063,1.674452,0,0,0,0.05957806,0,0,8.320076,7.904072,32.88775,0,7.96365,0,7.96365,15.355,39.37171,0.1808302,3.913869,0.04766245,12,0.05957806
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1348132,0.5359791,0.5359791,9.335979,0,2.698003,0.5359791,25.15269,1.776357E-15,0,0,0.1348132,0,0,8.8,8.36,24.9241,7.167285,8.494813,0,8.494813,23.41389,60.03548,0.1808727,0.589577,0.1078505,12,7.302098
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4956653,9.200395,9.200395,12,0,3.372,9.200395,5.387435,0,0,0,0.4956653,0,0,2.799606,2.659625,16.42929,14.81262,3.155291,0,3.155291,26.40726,67.71078,0.1809331,10.12043,0.3965322,12,15.30828
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4521447,15.713,8.36,0,-1,0,8.36,5.408429,0,7.353002,8.924302,0.4521447,8.8,8.36,0,0,13.274,17.65238,0,8.347856,-8.347856,17.60784,45.14823,0.1809331,17.2843,0.3617157,0,18.10452
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.800667,15.56043,8.36,0,-1,0,8.36,9.577357,0,7.200427,8.75647,0.800667,8.8,8.36,0,0,22.54939,9.304523,0,7.999333,-7.999333,9.175807,23.52766,0.1809331,17.11647,0.6405336,0,10.10519
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,2.087576,7.65855,3.223128,0,-1,0,3.223128,64.76864,0,4.435422,6.787835,2.087576,3.392766,3.223128,0,0,31.43754,1.30519,0,1.30519,-1.30519,7.800015,20,0.1809331,8.424405,1.670061,0,3.392766
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.381608,7.879533,2.262527,0,-1,0,2.262527,105.2632,0,5.617005,8.21498,2.381608,2.381608,2.262527,0,0,32.88775,0,0,0,0,7.800015,20,0.1809331,8.667486,1.905286,0,2.381608
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.70129,15.15062,1.616225,0,-1,0,1.616225,105.2632,0,13.53439,16.34243,1.70129,1.70129,1.616225,0,0,32.88775,0,0,0,0,7.800015,20,0.1809331,16.66568,1.361032,0,1.70129
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7919278,7.585283,0.7523314,0,-1,0,0.7523314,105.2632,0,6.832952,8.193345,0.7919278,0.7919278,0.7523314,0,0,32.88775,0,0,0,0,7.800015,20,0.1809331,8.343812,0.6335422,0,0.7919278
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.259224,6.660555,1.196263,0,-1,0,1.196263,105.2632,0,5.464292,7.087358,1.259224,1.259224,1.196263,0,0,32.88775,0,0,0,0,7.800015,20,0.1809331,7.326611,1.007379,0,1.259224
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.2178918,5.444026,0.2069972,0,-1,0,0.2069972,105.2632,0,5.237029,5.947029,0.2178918,0.2178918,0.2069972,0,0,32.88775,0,0,0,0,7.800015,20,0.1809331,5.988428,0.1743135,0,0.2178918
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02952142,0,0,0,-1,0,0,0,0,0,0,0.02952142,0,0,0,0,32.88775,0,0.02952142,0,0.02952142,7.828022,20.07181,0.1809322,0,0.02361714,0,0.02952142
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.4191248,7.327824,0.4234093,0,-1,0,0.4234093,98.98808,0,6.904414,7.955731,0.4191248,0.445694,0.4234093,0,0,32.85823,0.02656928,0,0.02656928,-0.02656928,7.800015,20,0.1809322,8.060606,0.3352998,0,0.445694
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,26.54483,0,0,-1,0,0,0,0,26.54483,29.19931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,29.19931,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,8.872051,0,0,-1,0,0,0,0,8.872051,9.759256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,9.759256,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,18.99586,0,0,-1,0,0,0,0,18.99586,20.89545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,20.89545,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,3.303994,0,0,-1,0,0,0,0,3.303994,3.634394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,3.634394,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,3.637024,0,0,-1,0,0,0,0,3.637024,4.000726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,4.000726,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,2.862391,0,0,-1,0,0,0,0,2.862391,3.148631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,3.148631,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,2.536077,0,0,-1,0,0,0,0,2.536077,2.789684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,2.789684,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.8095596,0,0,-1,0,0,0,0,0.8095596,0.8905156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,0.8905156,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,2.723972,0,0,-1,0,0,0,0,2.723972,2.996369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,2.996369,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,2.410104,0,0,-1,0,0,0,0,2.410104,2.651115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809322,2.651115,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,5.813716,5.813716,12,0,3.372,5.813716,0,0,0,0,0,0,0,6.186284,5.87697,32.88775,0,5.87697,0,5.87697,13.3754,34.29583,0.1810492,6.395088,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09763645,1.006964,1.006964,9.806964,0,2.817162,1.006964,9.696124,1.776357E-15,0,0,0.09763645,0,0,8.8,8.36,27.01078,5.289273,8.457637,0,8.457637,21.39902,54.86916,0.1811153,1.10766,0.07810917,12,5.386909
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2270048,8.583397,8.583397,12,0,3.372,8.583397,2.644697,0,0,0,0.2270048,0,0,3.416603,3.245773,18.55315,12.90115,3.472778,0,3.472778,24.69358,63.31675,0.1811831,9.441736,0.1816039,12,13.12815
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.704814,13.22608,13.22608,12,0,3.372,13.22608,12.88979,0,0,0,1.704814,1.290612,1.226081,0,0,15.08037,16.02665,0.414202,0,0.414202,25.08653,64.32431,0.1811892,14.54869,1.363851,12,17.73146
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.699059,5.504105,5.504105,0,-1,0,5.504105,49.03721,0,0,0,2.699059,5.793794,5.504105,0,0,14.66617,16.39943,0,3.094735,-3.094735,21.82439,55.95987,0.1811892,6.054515,2.159248,0,19.09849
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.985575,10.9766,8.36,0,-1,0,8.36,23.75089,0,2.616602,3.714262,1.985575,8.8,8.36,0,0,18.10476,13.30469,0,6.814425,-6.814425,14.64136,37.54187,0.1811892,12.07426,1.58846,0,15.29027
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.475396,8.49277,8.36,0,-1,0,8.36,29.61,0,0.1327699,2.705968,2.475396,8.8,8.36,0,0,25.67635,6.490267,0,6.324604,-6.324604,7.97464,20.44775,0.1811892,9.342047,1.980317,0,8.965664
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.227006,0.5935071,0.5935071,0,-1,0,0.5935071,375.2282,0,0,0.0723463,2.227006,0.6247443,0.5935071,0,0,32.70368,0.1656636,1.602261,0,1.602261,9.494679,24.34528,0.1811391,0.6528578,1.781605,0,2.392669
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.901076,5.612314,5.233336,0,-1,0,5.233336,74.54282,0,0.3789771,3.905026,3.901076,5.508775,5.233336,0,0,31.10142,1.607699,0,1.607699,-1.607699,7.800015,20,0.1811391,6.173545,3.120861,0,5.508775
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,1.066699,1.156347,1.013364,0,-1,0,1.013364,105.2632,0,0.1429832,1.069309,1.066699,1.066699,1.013364,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,1.271981,0.8533589,0,1.066699
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,2.011461,1.956858,1.910888,0,-1,0,1.910888,105.2632,0,0.04597005,1.770367,2.011461,2.011461,1.910888,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,2.152544,1.609169,0,2.011461
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.81167,6.995255,2.671086,0,-1,0,2.671086,105.2632,0,4.324169,7.160563,2.81167,2.81167,2.671086,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,7.69478,2.249336,0,2.81167
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.20443,10.3331,1.144208,0,-1,0,1.144208,105.2632,0,9.18889,11.13757,1.20443,1.20443,1.144208,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,11.36641,0.9635437,0,1.20443
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3761495,7.82616,0.357342,0,-1,0,0.357342,105.2632,0,7.468818,8.537308,0.3761495,0.3761495,0.357342,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,8.608776,0.3009196,0,0.3761495
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,12.80901,0,0,-1,0,0,0,0,12.80901,14.08991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,14.08991,0,0,0
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,8.368531,0,0,-1,0,0,0,0,8.368531,9.205384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,9.205384,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,11.26926,0,0,-1,0,0,0,0,11.26926,12.39618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,12.39618,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,3.940458,0,0,-1,0,0,0,0,3.940458,4.334504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,4.334504,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.304628,0,0,-1,0,0,0,0,0.304628,0.3350908,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,0.3350908,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,3.284736,0,0,-1,0,0,0,0,3.284736,3.61321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,3.61321,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,1.871664,0,0,-1,0,0,0,0,1.871664,2.05883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,2.05883,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,3.63461,0,0,-1,0,0,0,0,3.63461,3.998072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,3.998072,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,2.838328,0,0,-1,0,0,0,0,2.838328,3.122161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,3.122161,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.6439888,0,0,-1,0,0,0,0,0.6439888,0.7083877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811391,0.7083877,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,1.510144,1.510144,10.31014,0,2.944466,1.510144,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812323,1.661158,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2427806,2.637696,2.637696,11.4377,0,3.229737,2.637696,9.204269,0,0,0,0.2427806,0,0,8.8,8.36,24.52775,7.524,8.60278,0,8.60278,23.89232,61.26224,0.1813723,2.901465,0.1942245,12,7.766781
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.201414,9.305289,9.305289,12,0,3.372,9.305289,23.65766,0,0,0,2.201414,0,0,2.694711,2.559975,15.92497,15.2665,4.761389,0,4.761389,28.40937,72.8444,0.1814553,10.23582,1.761131,12,17.46792
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,4.275136,13.75012,13.75012,12,0,3.372,13.75012,31.09164,0,0,0,4.275136,1.842227,1.750115,0,0,11.16358,19.55175,2.43291,0,2.43291,30.71743,78.76249,0.1814911,15.12513,3.420109,12,23.82689
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,6.44219,2.334484,2.334484,0,-1,0,2.334484,275.9577,0,0,0,6.44219,2.457352,2.334484,0,0,8.730674,21.74137,3.984838,0,3.984838,34.49778,88.45567,0.1813667,2.567933,5.153752,0,28.18356
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,6.36876,0,0,0,-1,0,0,0,1.622924,0,0,6.36876,0,0,0,0,4.745836,25.32773,4.745836,0,4.745836,39.00008,100,0.1812189,0,5.095008,0,31.69649
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,6.907122,5.09386,5.09386,0,-1,0,5.09386,135.597,1.545164,0,0,6.907122,5.361958,5.09386,0,0,0,29.59898,0,0,0,39.00008,100,0.1812189,5.603246,5.525698,0,36.5061
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,5.255475,13.55629,8.36,0,-1,0,8.36,62.86453,0,5.196293,6.551922,5.255475,8.8,8.36,0,0,0,29.59898,0,3.544525,-3.544525,35.26382,90.41987,0.1812189,14.91192,4.20438,0,34.85445
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.770656,8.573343,8.36,0,-1,0,8.36,57.06527,0,0.2133435,1.070678,4.770656,8.8,8.36,0,0,3.938361,26.05445,0,4.029344,-4.029344,31.01652,79.52937,0.1812189,9.430677,3.816525,0,30.82511
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.708941,2.784207,2.784207,0,-1,0,2.784207,97.29667,0,0,0,2.708941,2.930744,2.784207,0,0,8.41541,22.02511,0,0.2218036,-0.2218036,30.78272,78.92989,0.1812189,3.062628,2.167152,0,24.73405
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.351733,11.44464,8.36,0,-1,0,8.36,28.13078,0,3.084636,4.2291,2.351733,8.8,8.36,0,0,8.661859,21.8033,0,6.448267,-6.448267,23.98565,61.50154,0.1812189,12.5891,1.881387,0,24.15504
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7707464,19.89101,8.36,0,-1,0,8.36,9.219455,0,11.53101,13.52011,0.7707464,8.8,8.36,0,0,15.8266,15.35504,0,8.029254,-8.029254,15.52207,39.8001,0.1812189,21.88012,0.6165972,0,16.12579
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.5227201,0,0,0,-1,0,0,0,0,0,0,0.5227201,0,0,0,0,24.74799,7.325785,0.5227201,0,0.5227201,16.01797,41.07163,0.1812026,0,0.4181761,0,7.848505
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3285219,6.038356,6.038356,0,-1,0,6.038356,5.440585,0,8.881784E-16,0,0.3285219,6.356164,6.038356,0,0,24.22527,7.796233,0,6.027643,-6.027643,9.664274,24.78014,0.1812026,6.642192,0.2628175,0,8.124755
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,16.38642,1.680161,0,-1,0,1.680161,0,0,14.70626,16.3449,0,1.768591,1.680161,0,0,30.92265,1.768591,0,1.768591,-1.768591,7.800015,20,0.1812026,18.02506,0,0,1.768591
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,20.53704,0,0,-1,0,0,0,0,20.53704,22.59074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,22.59074,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,11.8201,0,0,-1,0,0,0,0,11.8201,13.00211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,13.00211,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,2.052089,0,0,-1,0,0,0,0,2.052089,2.257298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,2.257298,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,4.364377,0,0,-1,0,0,0,0,4.364377,4.800814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,4.800814,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,3.058378,0,0,-1,0,0,0,0,3.058378,3.364216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,3.364216,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,3.124624,0,0,-1,0,0,0,0,3.124624,3.437087,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,3.437087,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.6326486,0,0,-1,0,0,0,0,0.6326486,0.6959135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,0.6959135,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.4381037,0,0,-1,0,0,0,0,0.4381037,0.4819141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812026,0.4819141,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,3.519945,3.519945,12,0,3.372,3.519945,0,0,0,0,0,0,0,8.480055,8.056052,32.88775,0,8.056052,0,8.056052,15.44266,39.59648,0.1813611,3.87194,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2127383,2.069219,2.069219,10.86922,0,3.085912,2.069219,10.28109,1.776357E-15,0,0,0.2127383,0,0,8.8,8.36,24.8317,7.250447,8.572739,0,8.572739,23.57547,60.44981,0.1814737,2.27614,0.1701906,12,7.463185
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,2.07865,9.695102,9.695102,12,0,3.372,9.695102,21.4402,0,0,0,2.07865,0,0,2.304898,2.189653,16.25896,14.96591,4.268302,0,4.268302,27.62474,70.83252,0.181547,10.66461,1.66292,12,17.04456
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.788053,9.792883,9.792883,12,0,3.372,9.792883,38.68169,0,0,0,3.788053,0,0,2.207118,2.096762,11.99066,18.80738,5.884814,0,5.884814,33.20757,85.14743,0.1816434,10.77217,3.030442,12,22.59544
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.461143,7.985938,7.985938,0,-1,0,7.985938,55.86249,0,0,0.4245314,4.461143,8.40625,7.985938,0,0,6.105846,24.10372,0,3.945107,-3.945107,29.04906,74.48461,0.1816434,8.784532,3.568915,0,28.56486
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,6.2097,14.08627,8.36,0,-1,0,8.36,74.2787,0,5.726267,7.134894,6.2097,8.8,8.36,0,0,10.4893,20.15861,0,2.5903,-2.5903,26.31864,67.48356,0.1816434,15.49489,4.96776,0,26.36831
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,10.20155,7.29953,7.29953,0,-1,0,7.29953,139.7563,0,0,0,10.20155,7.683715,7.29953,0,0,13.36741,17.56831,2.517838,0,2.517838,28.70727,73.60824,0.1815653,8.029483,8.161242,0,27.76986
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,9.763357,0,0,0,-1,0,0,0,0,0,0,9.763357,0,0,0,0,10.84957,19.83436,9.763357,0,9.763357,37.9696,97.35777,0.1812628,0,7.810685,0,29.59772
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,9.148123,0,0,0,-1,0,0,0,8.061907,0,0,9.148123,0,0,0,0,1.086216,28.62138,1.086216,0,1.086216,39.00008,100,0.1812292,0,7.318498,0,37.7695
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,9.112958,5.496977,5.496977,0,-1,0,5.496977,165.7812,3.326666,0,0,9.112958,5.786292,5.496977,0,0,0,29.59898,0,0,0,39.00008,100,0.1812292,6.046675,7.290366,0,38.71194
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,7.113589,0,0,0,-1,0,0,0,7.113589,0,0,7.113589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812292,0,5.690871,0,36.71257
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.529182,5.604574,5.604574,0,-1,0,5.604574,62.96967,0,8.881784E-16,0,3.529182,5.899552,5.604574,0,0,0,29.59898,0,2.37037,-2.37037,36.50149,93.59338,0.1812292,6.165031,2.823346,0,33.12816
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.387368,3.69886,3.69886,0,-1,0,3.69886,64.54335,0,0,0,2.387368,3.893537,3.69886,0,0,2.633744,27.22861,0,1.506169,-1.506169,34.91385,89.52251,0.1812292,4.068746,1.909895,0,29.61598
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3990367,9.654201,8.36,0,-1,0,8.36,4.773166,0,1.2942,2.25962,0.3990367,8.8,8.36,0,0,4.307265,25.72244,0,8.400963,-8.400963,26.05845,66.81641,0.1812292,10.61962,0.3192294,0,26.12148
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,18.39126,8.36,0,-1,0,8.36,0,0,10.03126,11.87039,0,8.8,8.36,0,0,13.64167,17.32148,0,8.8,-8.8,16.78244,43.03181,0.1812292,20.23039,0,0,17.32148
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,6.039834,6.039834,0,-1,0,6.039834,0,0,8.881784E-16,0,0,6.35772,6.039834,0,0,23.41945,8.521476,0,6.35772,-6.35772,10.08081,25.84819,0.1812292,6.643818,0,0,8.521476
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,13.35201,2.055568,0,-1,0,2.055568,0,0,11.29644,12.63164,0,2.163756,2.055568,0,0,30.48358,2.163756,0,2.163756,-2.163756,7.800015,20,0.1812292,14.68721,0,0,2.163756
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.7629027,0,0,-1,0,0,0,0,0.7629027,0.8391929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812292,0.8391929,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,2.395452,0,0,-1,0,0,0,0,2.395452,2.634997,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812292,2.634997,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,2.671946,0,0,-1,0,0,0,0,2.671946,2.939141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812292,2.939141,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,2.392289,0,0,-1,0,0,0,0,2.392289,2.631518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812292,2.631518,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,2.507495,0,0,-1,0,0,0,0,2.507495,2.758244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812292,2.758244,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,3.875974,0,0,-1,0,0,0,0,3.875974,4.263571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812292,4.263571,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812292,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,1.864549,1.864549,10.66455,0,3.034131,1.864549,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813382,2.051004,0,12,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2255973,3.321499,3.321499,11.67988,0,3.291009,3.321499,6.792032,0,0,0,0.2255973,0,0,8.358379,7.940461,24.52775,7.524,8.166059,0,8.166059,23.47801,60.19991,0.1814962,3.653649,0.1804778,12,7.749597
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.770556,4.215447,4.215447,11.50813,0,3.247557,4.215447,42.00161,0,0,0,1.770556,0,0,7.292685,6.928051,16.3617,14.87345,8.698606,0,8.698606,31.73023,81.35941,0.1816343,4.636992,1.416444,12,16.64401
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.352268,6.980331,6.980331,0,0,0,6.980331,33.69852,0,0,0,2.352268,7.347717,6.980331,0,0,7.663089,22.7022,0,4.995449,-4.995449,26.46457,67.85773,0.1816343,7.678364,1.881815,0,25.05447
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,4.053164,5.279141,5.279141,0,-1,0,5.279141,76.77698,0,0,0,4.053164,5.55699,5.279141,0,0,13.21359,17.70675,0,1.503826,-1.503826,24.8794,63.7932,0.1816343,5.807055,3.242532,0,21.75991
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.67555,5.384868,5.384868,0,-1,0,5.384868,86.82757,0,0,0,4.67555,5.668282,5.384868,0,0,14.88451,16.20292,0,0.992732,-0.992732,23.83297,61.11005,0.1816343,5.923354,3.74044,0,20.87847
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.941893,17.51635,8.36,0,-1,0,8.36,47.15182,0,9.15635,10.90799,3.941893,8.8,8.36,0,0,15.98754,15.21019,0,4.858107,-4.858107,18.71207,47.97957,0.1816343,19.26798,3.153514,0,19.15208
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,7.897331,13.94128,8.36,0,-1,0,8.36,94.46568,0,5.581281,6.975409,7.897331,8.8,8.36,0,0,21.38544,10.35208,0,0.9026694,-0.9026694,17.76057,45.53984,0.1816343,15.33541,6.317864,0,18.24941
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,9.1096,2.972721,2.972721,0,-1,0,2.972721,306.4398,0,0,0,9.1096,3.12918,2.972721,0,0,22.3884,9.449415,5.98042,0,5.98042,23.4341,60.08731,0.18145,3.269993,7.28768,0,18.55902
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,6.577093,15.37993,8.36,0,-1,0,8.36,78.67336,0,7.019928,8.557921,6.577093,8.8,8.36,0,0,16.40798,14.83179,0,2.222907,-2.222907,21.09095,54.07925,0.18145,16.91792,5.261674,0,21.40889
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,5.435847,0,0,0,-1,0,0,0,0,0,0,5.435847,0,0,0,0,18.87788,12.60888,5.435847,0,5.435847,26.24784,67.30203,0.1812828,0,4.348678,0,18.04473
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,4.515082,9.181938,8.36,0,-1,0,8.36,54.00816,0,0.8219381,1.740132,4.515082,8.8,8.36,0,0,13.44203,17.50115,0,4.284918,-4.284918,21.73114,55.72077,0.1812828,10.10013,3.612066,0,22.01623
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,2.086646,8.445277,8.36,0,-1,0,8.36,24.95988,0,0.08527744,0.9298052,2.086646,8.8,8.36,0,0,18.20305,13.21623,0,6.713354,-6.713354,14.65465,37.57595,0.1812828,9.289805,1.669317,0,15.30288
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.4199752,0.9316202,0.9316202,0,-1,0,0.9316202,45.08009,1.110223E-16,0,0,0.4199752,0.9806528,0.9316202,0,0,25.66234,6.502876,0,0.5606776,-0.5606776,14.06364,36.06055,0.1812828,1.024782,0.3359801,0,6.922851
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,11.10073,5.645088,0,-1,0,5.645088,0,0,5.455638,6.565711,0,5.942198,5.645088,0,0,26.28531,5.942198,0,5.942198,-5.942198,7.800015,20,0.1812828,12.2108,0,0,5.942198
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,27.88996,0,0,-1,0,0,0,0,27.88996,30.67895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,30.67895,0,0,0
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,10.5949,0,0,-1,0,0,0,0,10.5949,11.65439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,11.65439,0,0,0
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,6.562964,0,0,-1,0,0,0,0,6.562964,7.219261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,7.219261,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,3.024775,0,0,-1,0,0,0,0,3.024775,3.327253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,3.327253,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,1.892177,0,0,-1,0,0,0,0,1.892177,2.081394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,2.081394,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.7838347,0,0,-1,0,0,0,0,0.7838347,0.8622182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,0.8622182,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,1.312231,0,0,-1,0,0,0,0,1.312231,1.443454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,1.443454,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,2.591324,0,0,-1,0,0,0,0,2.591324,2.850456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812828,2.850456,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,1.186513,1.186513,9.986513,0,2.862588,1.186513,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813587,1.305164,0,12,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.238139,3.255122,3.255122,11.39948,0,3.220068,3.255122,7.315826,0,0,0,0.238139,0,0,8.144356,7.737138,24.52775,7.524,7.975277,0,7.975277,23.29702,59.73583,0.181512,3.580634,0.1905112,12,7.762139
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.54185,8.365509,8.365509,12,0,3.372,8.365509,18.43103,0,0,0,1.54185,0,0,3.63449,3.452766,16.55248,14.70175,4.994616,0,4.994616,28.03533,71.88531,0.1816009,9.202061,1.23348,12,16.2436
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,3.181656,16.55961,16.55961,12,0,3.372,16.55961,19.21335,8.881784E-16,0,0,3.181656,4.799587,4.559608,0,0,11.55786,19.1969,0,1.617932,-1.617932,26.32988,67.51237,0.1816009,18.21557,2.545325,12,22.37856
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,5.632926,14.54695,8.36,0,-1,0,8.36,67.37949,0,6.186949,7.641644,5.632926,8.8,8.36,0,0,13.35556,17.57897,0,3.167074,-3.167074,22.99149,58.95242,0.1816009,16.00164,4.506341,0,23.2119
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,6.400561,7.739108,7.739108,0,-1,0,7.739108,82.70412,0,8.881784E-16,0.153019,6.400561,8.14643,7.739108,0,0,16.87453,14.4119,0,1.745869,-1.745869,21.15118,54.23369,0.1816009,8.513019,5.120449,0,20.81246
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,9.292068,17.10727,8.36,0,-1,0,8.36,111.1491,0,8.747272,10.458,9.292068,8.8,8.36,0,0,18.81439,12.66603,0.4920686,0,0.4920686,21.618,55.43066,0.1815858,18.818,7.433655,0,21.9581
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,6.465946,7.511533,7.511533,0,-1,0,7.511533,86.08025,8.881784E-16,0,0,6.465946,7.906877,7.511533,0,0,18.32232,13.10889,0,1.440931,-1.440931,20.09912,51.53611,0.1815858,8.262686,5.172757,0,19.57483
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,5.762689,4.146942,4.146942,0,-1,0,4.146942,138.9624,0,0,0,5.762689,4.365202,4.146942,0,0,19.92336,11.66796,1.397487,0,1.397487,21.4249,54.93552,0.181543,4.561636,4.610151,0,17.43065
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,9.506978,15.57053,8.36,0,-1,0,8.36,113.7198,0,7.210532,8.767586,9.506978,8.8,8.36,0,0,18.52587,12.9257,0.7069783,0,0.7069783,22.0956,56.65526,0.1815213,17.12758,7.605583,0,22.43268
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,7.423927,7.365177,7.365177,0,-1,0,7.365177,100.7977,0,0,0,7.423927,7.752817,7.365177,0,0,17.81889,13.56198,0,0.3288902,-0.3288902,21.74891,55.76634,0.1815213,8.101694,5.939142,0,20.9859
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,5.476251,4.832229,4.832229,0,-1,0,4.832229,113.3277,0,0,0,5.476251,5.086556,4.832229,0,0,18.18432,13.23309,0.3896947,0,0.3896947,22.11861,56.71428,0.1815094,5.315451,4.381001,0,18.70934
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.403636,0,0,0,-1,0,0,0,0,0,0,2.403636,0,0,0,0,17.79463,13.58381,2.403636,0,2.403636,24.3989,62.56116,0.1814358,0,1.922909,0,15.98745
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.3209232,19.06027,8.36,0,-1,0,8.36,3.838794,0,10.70027,12.60629,0.3209232,8.8,8.36,0,0,15.39099,15.74709,0,8.479076,-8.479076,15.46117,39.64394,0.1814358,20.9663,0.2567385,0,16.06801
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,17.42216,6.904608,0,-1,0,6.904608,0,0,10.51755,12.25977,0,7.268009,6.904608,0,0,24.81219,7.268009,0,7.268009,-7.268009,7.800015,20,0.1814358,19.16438,0,0,7.268009
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,14.1,0,0,-1,0,0,0,0,14.1,15.51,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,15.51,0,0,0
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,12.00193,0,0,-1,0,0,0,0,12.00193,13.20212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,13.20212,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.2893182,0,0,-1,0,0,0,0,0.2893182,0.31825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,0.31825,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,5.600817,0,0,-1,0,0,0,0,5.600817,6.160899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,6.160899,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,3.735094,0,0,-1,0,0,0,0,3.735094,4.108603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,4.108603,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,2.437774,0,0,-1,0,0,0,0,2.437774,2.681551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,2.681551,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814358,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,4.231658,4.231658,12,0,3.372,4.231658,0,0,0,0,0,0,0,7.768342,7.379925,32.88775,0,7.379925,0,7.379925,14.80123,37.95179,0.1815782,4.654823,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09519292,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09519292,0,0,8.8,8.36,25.50783,6.641933,8.455193,0,8.455193,22.82253,58.51918,0.1815942,0,0.07615434,12,6.737126
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.821048,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.821048,0,0,8.8,8.36,17.05264,14.25161,9.181048,0,9.181048,31.53243,80.85223,0.181588,0,0.6568384,12,15.07265
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,3.014947,12.9285,12.9285,12,0,3.372,12.9285,23.32016,0,0,0,3.014947,0.9773667,0.9284984,0,0,7.871587,22.51455,2.03758,0,2.03758,33.46545,85.80869,0.1816172,14.22135,2.411958,12,25.5295
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.962422,7.055532,7.055532,0,-1,0,7.055532,70.33378,0,0,0,4.962422,7.426876,7.055532,0,0,5.834007,24.34837,0,2.464453,-2.464453,30.86769,79.14777,0.1816172,7.761085,3.969938,0,29.31079
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,5.429435,3.350001,3.350001,0,-1,0,3.350001,162.0726,0,0,0,5.429435,3.526317,3.350001,0,0,8.572289,21.88392,1.903118,0,1.903118,32.67315,83.77713,0.1815592,3.685001,4.343548,0,27.31335
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,6.191868,6.670028,6.670028,0,-1,0,6.670028,92.83122,0,0,0,6.191868,7.021082,6.670028,0,0,6.66917,23.59673,0,0.8292137,-0.8292137,31.79908,81.53593,0.1815592,7.337031,4.953495,0,29.78859
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,9.504066,4.381489,4.381489,0,-1,0,4.381489,216.9141,0,0,0,9.504066,4.612093,4.381489,0,0,7.590519,22.76751,4.891973,0,4.891973,36.44001,93.43575,0.1814102,4.819637,7.603253,0,32.27158
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,7.176723,0,0,0,-1,0,0,0,4.478178,0,0,7.176723,0,0,0,0,2.698546,27.17029,2.698546,0,2.698546,39.00008,100,0.1813281,0,5.741379,0,34.34701
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,6.357367,11.47054,8.36,0,-1,0,8.36,76.04506,0,3.110544,4.257598,6.357367,8.8,8.36,0,0,0,29.59898,0,2.442633,-2.442633,36.42532,93.39806,0.1813281,12.6176,5.085893,0,35.95634
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,5.723849,1.435008,1.435008,0,-1,0,1.435008,398.8723,1.499277,0,0,5.723849,1.510535,1.435008,0,0,2.714037,27.15635,2.714037,0,2.714037,39.00008,100,0.1812456,1.578509,4.579079,0,32.8802
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.704379,2.465777,2.465777,0,-1,0,2.465777,150.2317,1.108824,0,0,3.704379,2.595555,2.465777,0,0,0,29.59898,0,0,0,39.00008,100,0.1812456,2.712355,2.963503,0,33.30336
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,2.24454,0.5027822,0.5027822,0,-1,0,0.5027822,446.424,1.715296,0,0,2.24454,0.5292444,0.5027822,0,0,0,29.59898,0,0,0,39.00008,100,0.1812456,0.5530604,1.795632,0,31.84352
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4470834,11.42944,8.36,0,-1,0,8.36,5.347888,0,3.069438,4.212381,0.4470834,8.8,8.36,0,0,0,29.59898,0,8.352917,-8.352917,30.19533,77.42377,0.1812456,12.57238,0.3576667,0,30.04606
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,6.385726,6.385726,0,-1,0,6.385726,0,0,8.881784E-16,0,0,6.721817,6.385726,0,0,9.281018,21.24606,0,6.721817,-6.721817,23.10991,59.25607,0.1812456,7.024299,0,0,21.24606
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,1.145345,1.145345,0,-1,0,1.145345,0,0,2.220446E-16,0,0,1.205627,1.145345,0,0,16.7497,14.52424,0,1.205627,-1.205627,21.83907,55.99751,0.1812456,1.25988,0,0,14.52424
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,4.431621,4.431621,0,-1,0,4.431621,0,0,8.881784E-16,0,0,4.664865,4.431621,0,0,18.08929,13.31862,0,4.664865,-4.664865,16.92187,43.38933,0.1812456,4.874783,0,0,13.31862
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,4.846277,4.846277,0,-1,0,4.846277,0,0,0,0,0,5.101344,4.846277,0,0,23.27247,8.653753,0,5.101344,-5.101344,11.54458,29.60144,0.1812456,5.330904,0,0,8.653753
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,2.269615,2.269615,0,-1,0,2.269615,0,0,4.440892E-16,0,0,2.389069,2.269615,0,0,28.94063,3.55241,0,2.389069,-2.389069,9.026285,23.14427,0.1812456,2.496577,0,0,3.55241
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,3.461139,1.105174,0,-1,0,1.105174,0,0,2.355965,2.702079,0,1.163341,1.105174,0,0,31.59515,1.163341,0,1.163341,-1.163341,7.800015,20,0.1812456,3.807253,0,0,1.163341
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,2.699452,0,0,-1,0,0,0,0,2.699452,2.969397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812456,2.969397,0,0,0
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,1.867586,0,0,-1,0,0,0,0,1.867586,2.054345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812456,2.054345,0,0,0
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,1.987932,0,0,-1,0,0,0,0,1.987932,2.186725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812456,2.186725,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812456,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,4.218364,4.218364,12,0,3.372,4.218364,0,0,0,0,0,0,0,7.781636,7.392554,32.88775,0,7.392554,0,7.392554,14.81321,37.98251,0.1813875,4.6402,0,12,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09662796,3.599352,3.599352,11.95284,0,3.360068,3.599352,2.684593,0,0,0,0.09662796,0,0,8.353487,7.935812,25.4952,6.653299,8.03244,0,8.03244,22.43345,57.52155,0.1815408,3.959287,0.07730237,12,6.749927
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,2.137049,0.3260048,0.3260048,9.126005,0,2.644879,0.3260048,655.5268,0,0,0,2.137049,0,0,8.8,8.36,17.46276,13.88249,10.49705,0,10.49705,32.39183,83.05579,0.1815102,0.3586053,1.709639,12,16.01954
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.913082,0,0,0,0,0,0,0,0,0,0,3.913082,0,0,0,0,6.96571,23.32984,3.913082,0,3.913082,36.1041,92.57443,0.1813917,0,3.130466,0,27.24292
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,6.471196,19.99984,8.36,0,-1,0,8.36,77.40665,0,11.63984,13.63982,6.471196,8.8,8.36,0,0,3.052628,26.85161,0,2.328804,-2.328804,33.64933,86.28015,0.1813917,21.99982,5.176957,0,33.32281
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,9.220527,0,0,0,-1,0,0,0,3.580339,0,0,9.220527,0,0,0,0,5.640187,24.52281,5.640187,0,5.640187,39.00008,100,0.1812212,0,7.376421,0,33.74334
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,10.5018,11.06847,8.36,0,-1,0,8.36,125.6196,1.701799,2.708473,3.815321,10.5018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812212,12.17532,8.40144,0,40.10078
