Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,9.983513,4.987197,4.987197,0,-1,0,4.987197,200.1828,4.733832,0,0,9.983513,5.249681,4.987197,0,0,0,29.59898,0,0,0,39.00008,100,0.1812212,5.485917,7.98681,0,39.58249
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,8.237784,0,0,0,-1,0,0,0,8.237784,0,0,8.237784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812212,0,6.590228,0,37.83676
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,5.26991,0,0,0,-1,0,0,0,5.26991,0,0,5.26991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812212,0,4.215928,0,34.86889
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,6.731818,1.241564,1.241564,0,-1,0,1.241564,542.2048,5.424909,0,0,6.731818,1.306909,1.241564,0,0,0,29.59898,0,0,0,39.00008,100,0.1812212,1.36572,5.385455,0,36.3308
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,3.495497,0,0,0,-1,0,0,0,3.495497,0,0,3.495497,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812212,0,2.796398,0,33.09447
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.290966,7.851415,7.851415,0,-1,0,7.851415,29.17901,0,0,0.2765564,2.290966,8.264647,7.851415,0,0,0,29.59898,0,5.973682,-5.973682,32.70327,83.85435,0.1812212,8.636557,1.832772,0,31.88994
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3356015,0,0,0,-1,0,0,0,0,0,0,0.3356015,0,0,0,0,6.637424,23.6253,0.3356015,0,0.3356015,33.02164,84.67072,0.1812111,0,0.2684812,0,23.9609
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,13.78961,8.36,0,-1,0,8.36,0,0,5.42961,6.808571,0,8.8,8.36,0,0,6.301823,23.92734,0,8.8,-8.8,23.74563,60.88611,0.1812111,15.16857,0,0,23.92734
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.3791516,0.3791516,0,-1,0,0.3791516,0,0,5.551115E-17,0,0,0.3991069,0.3791516,0,0,16.0796,15.12734,0,0.3991069,-0.3991069,23.32493,59.8074,0.1812111,0.4170667,0,0,15.12734
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.52305,14.72823,0,0,0,23.32493,59.8074,0.1812111,0,0,0,14.72823
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.742694,0.742694,0,-1,0,0.742694,0,0,0,0,0,0.7817831,0.742694,0,0,16.52305,14.72823,0,0.7817831,-0.7817831,22.50086,57.6944,0.1812111,0.8169633,0,0,14.72823
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,1.628208,1.628208,0,-1,0,1.628208,0,0,2.220446E-16,0,0,1.713903,1.628208,0,0,17.3917,13.94645,0,1.713903,-1.713903,20.69425,53.06207,0.1812111,1.791028,0,0,13.94645
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.29604,12.23254,0,0,0,20.69425,53.06207,0.1812111,0,0,0,12.23254
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,2.708816,2.708816,0,-1,0,2.708816,0,0,4.440892E-16,0,0,2.851386,2.708816,0,0,19.29604,12.23254,0,2.851386,-2.851386,17.68863,45.35536,0.1812111,2.979698,0,0,12.23254
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.3944806,0.3944806,0,-1,0,0.3944806,0,0,5.551115E-17,0,0,0.4152427,0.3944806,0,0,22.46424,9.38116,0,0.4152427,-0.4152427,17.25092,44.23304,0.1812111,0.4339286,0,0,9.38116
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.4434965,0.4434965,0,-1,0,0.4434965,0,0,5.551115E-17,0,0,0.4668384,0.4434965,0,0,22.92562,8.965917,0,0.4668384,-0.4668384,16.75883,42.97128,0.1812111,0.4878461,0,0,8.965917
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44433,8.499079,0,0,0,16.75883,42.97128,0.1812111,0,0,0,8.499079
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,2.206032,2.206032,0,0,0,2.206032,0,0,4.440892E-16,0,0,2.322139,2.206032,0,0,23.44433,8.499079,0,2.322139,-2.322139,14.31108,36.69501,0.1812111,2.426635,0,0,8.499079
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1105587,0,0,0,0,0,0,0,0,0,0,0.1105587,0,0,0,0,26.02449,6.176939,0.1105587,0,0.1105587,14.41597,36.96394,0.1812077,0,0.08844693,0,6.287498
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.8312289,2.404454,2.404454,0,0,0,2.404454,34.57038,0,0,0,0.8312289,2.531004,2.404454,0,0,25.91393,6.276443,0,1.699775,-1.699775,12.62425,32.3698,0.1812077,2.644899,0.6649832,0,7.107671
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.7119985,4.111666,4.111666,12,0,3.372,4.111666,17.31655,0,0,0,0.7119985,0,0,7.888334,7.493917,27.80257,4.576667,8.205915,0,8.205915,20.40906,52.33082,0.1813609,4.522832,0.5695988,12,5.288666
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.240551,2.987922,2.987922,0,-1,0,2.987922,41.51886,0,4.440892E-16,0,1.240551,3.145181,2.987922,0,0,19.59665,11.96199,0,1.90463,-1.90463,18.40141,47.183,0.1813609,3.286714,0.9924409,0,13.20254
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.202924,10.80642,8.36,0,-1,0,8.36,14.38904,0,2.446421,3.527063,1.202924,8.8,8.36,0,0,21.71291,10.05736,0,7.597076,-7.597076,10.39338,26.64965,0.1813609,11.88706,0.9623391,0,11.26029
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.228833,21.67462,3.504663,0,-1,0,3.504663,35.06281,0,18.16995,21.27133,1.228833,3.689119,3.504663,0,0,30.1541,2.460286,0,2.460286,-2.460286,7.800015,20,0.1813609,23.84208,0.9830664,0,3.689119
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,3.40425,1.890839,1.890839,0,-1,0,1.890839,180.0392,0,0,1.433115,3.40425,1.990356,1.890839,0,0,32.88775,0,1.413894,0,1.413894,9.141353,23.43932,0.1813183,2.079922,2.7234,0,3.40425
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,3.014459,10.80687,4.072615,0,-1,0,4.072615,74.01777,0,6.734252,10.10593,3.014459,4.286963,4.072615,0,0,31.47386,1.272504,0,1.272504,-1.272504,7.800015,20,0.1813183,11.88755,2.411567,0,4.286963
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.919261,7.947079,1.823298,0,-1,0,1.823298,105.2632,0,6.123781,8.377127,1.919261,1.919261,1.823298,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,8.741787,1.535409,0,1.919261
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.332384,9.58499,1.265764,0,-1,0,1.265764,105.2632,0,8.319225,10.29034,1.332384,1.332384,1.265764,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,10.54349,1.065907,0,1.332384
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.09130567,9.676908,0.08674038,0,-1,0,0.08674038,105.2632,0,9.590167,10.62725,0.09130567,0.09130567,0.08674038,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,10.6446,0.07304453,0,0.09130567
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.443779,2.817227,0.4215901,0,-1,0,0.4215901,105.2632,0,2.395637,3.014631,0.443779,0.443779,0.4215901,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,3.098949,0.3550232,0,0.443779
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.2122621,6.163469,0.201649,0,-1,0,0.201649,105.2632,0,5.96182,6.739486,0.2122621,0.2122621,0.201649,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,6.779816,0.1698097,0,0.2122621
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,17.07544,0,0,-1,0,0,0,0,17.07544,18.78299,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,18.78299,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,7.941561,0,0,-1,0,0,0,0,7.941561,8.735717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,8.735717,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,2.186288,0,0,-1,0,0,0,0,2.186288,2.404917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,2.404917,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.3454166,0,0,-1,0,0,0,0,0.3454166,0.3799582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,0.3799582,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,3.116442,0,0,-1,0,0,0,0,3.116442,3.428086,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,3.428086,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,1.525383,0,0,-1,0,0,0,0,1.525383,1.677921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,1.677921,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,3.023253,0,0,-1,0,0,0,0,3.023253,3.325579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,3.325579,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.463363,0,0,-1,0,0,0,0,0.463363,0.5096993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,0.5096993,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,2.192946,0,0,-1,0,0,0,0,2.192946,2.412241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813183,2.412241,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,4.517039,4.517039,12,0,3.372,4.517039,0,0,0,0,0,0,0,7.482961,7.108813,32.88775,0,7.108813,0,7.108813,14.54403,37.2923,0.1814536,4.968743,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2350161,3.610852,3.610852,11.87167,0,3.339532,3.610852,6.508606,0,0,0,0.2350161,0,0,8.260818,7.847776,25.77894,6.397932,8.082792,0,8.082792,22.21204,56.95383,0.1816061,3.971937,0.1880129,12,6.632948
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.5155605,14.98702,14.98702,12,0,3.372,14.98702,3.440047,4.440892E-16,0,0,0.5155605,3.144233,2.987021,0,0,17.69615,13.67245,0,2.628672,-2.628672,19.44117,49.84906,0.1816061,16.48572,0.4124484,12,14.18801
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.7071306,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7071306,0,0,8.8,8.36,20.61689,11.04377,9.067131,0,9.067131,28.04301,71.90501,0.1816034,0,0.5657045,12,11.7509
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.446972,15.70918,8.36,0,-1,0,8.36,17.30828,0,7.349182,8.9201,1.446972,8.8,8.36,0,0,11.54976,19.20419,0,7.353028,-7.353028,20.29224,52.03128,0.1816034,17.2801,1.157578,0,20.65116
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,3.045485,8.721771,8.36,0,-1,0,8.36,36.42925,0,0.3617709,1.233948,3.045485,8.8,8.36,0,0,19.7198,11.85116,0,5.754515,-5.754515,14.22645,36.478,0.1816034,9.593948,2.436388,0,14.89665
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.610994,4.152612,4.152612,0,-1,0,4.152612,86.95718,0,0,0,3.610994,4.37117,4.152612,0,0,26.1137,6.096648,0,0.7601764,-0.7601764,13.42515,34.42339,0.1816034,4.567873,2.888795,0,9.707642
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,2.208385,9.917233,7.167613,0,-1,0,7.167613,30.8106,0,2.74962,5.419716,2.208385,7.544856,7.167613,0,0,26.95834,5.336471,0,5.336471,-5.336471,7.800015,20,0.1816034,10.90896,1.766708,0,7.544856
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.243002,12.5417,1.180852,0,-1,0,1.180852,105.2632,0,11.36085,13.5597,1.243002,1.243002,1.180852,0,0,32.88775,0,0,0,0,7.800015,20,0.1816034,13.79587,0.9944017,0,1.243002
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.951893,6.146628,2.804299,0,-1,0,2.804299,105.2632,0,3.34233,6.200431,2.951893,2.951893,2.804299,0,0,32.88775,0,0,0,0,7.800015,20,0.1816034,6.761292,2.361515,0,2.951893
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,3.057395,19.57046,2.904526,0,-1,0,2.904526,105.2632,0,16.66593,20.9466,3.057395,3.057395,2.904526,0,0,32.88775,0,0,0,0,7.800015,20,0.1816034,21.5275,2.445916,0,3.057395
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,3.395679,11.26199,3.225896,0,-1,0,3.225896,105.2632,0,8.036096,11.74301,3.395679,3.395679,3.225896,0,0,32.88775,0,0,0,0,7.800015,20,0.1816034,12.38819,2.716544,0,3.395679
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.48481,5.115694,1.410569,0,-1,0,1.410569,105.2632,0,3.705125,5.34515,1.48481,1.48481,1.410569,0,0,32.88775,0,0,0,0,7.800015,20,0.1816034,5.627264,1.187848,0,1.48481
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3929152,0,0,0,-1,0,0,0,0,0,0,0.3929152,0,0,0,0,32.88775,0,0.3929152,0,0.3929152,8.172768,20.95577,0.1815915,0,0.3143322,0,0.3929152
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,13.93864,0.3359425,0,-1,0,0.3359425,0,0,13.6027,14.99656,0,0.3536237,0.3359425,0,0,32.49484,0.3536237,0,0.3536237,-0.3536237,7.800015,20,0.1815915,15.3325,0,0,0.3536237
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,15.27841,0,0,-1,0,0,0,0,15.27841,16.80625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,16.80625,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,2.453134,0,0,-1,0,0,0,0,2.453134,2.698447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,2.698447,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,4.442212,0,0,-1,0,0,0,0,4.442212,4.886433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,4.886433,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,2.064483,0,0,-1,0,0,0,0,2.064483,2.270931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,2.270931,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,2.351057,0,0,-1,0,0,0,0,2.351057,2.586162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,2.586162,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,2.360255,0,0,-1,0,0,0,0,2.360255,2.596281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,2.596281,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,3.371553,0,0,-1,0,0,0,0,3.371553,3.708708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,3.708708,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,1.349351,0,0,-1,0,0,0,0,1.349351,1.484286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815915,1.484286,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,2.979549,2.979549,11.77955,0,3.316226,2.979549,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817487,3.277504,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1995063,1.761649,1.761649,10.56165,0,3.008097,1.761649,11.32497,1.776357E-15,0,0,0.1995063,0,0,8.8,8.36,24.52775,7.524,8.559506,0,8.559506,23.85127,61.15697,0.1818429,1.937814,0.159605,12,7.723506
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.895879,4.372015,4.372015,12,0,3.372,4.372015,43.36396,0,0,0,1.895879,0,0,7.627985,7.246585,15.96825,15.22756,9.142465,0,9.142465,32.52457,83.39617,0.181986,4.809217,1.516703,12,17.12343
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.947078,6.593436,6.593436,0,0,0,6.593436,75.03034,0,0,0,4.947078,6.940459,6.593436,0,0,6.825783,23.45577,0,1.993381,-1.993381,30.42336,78.00847,0.181986,7.252779,3.957662,0,28.40285
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.854328,5.560143,5.560143,0,-1,0,5.560143,105.2909,0,0,0,5.854328,5.852783,5.560143,0,0,9.04065,21.46239,0.001545117,0,0.001545117,30.42483,78.01223,0.181986,6.116158,4.683462,0,27.31672
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,8.33542,9.558196,8.36,0,-1,0,8.36,99.70598,0,1.198196,2.154015,8.33542,8.8,8.36,0,0,9.039105,21.46378,0,0.4645803,-0.4645803,29.93512,76.75656,0.181986,10.51402,6.668336,0,29.7992
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,8.035181,5.951938,5.951938,0,-1,0,5.951938,135.0011,0,0,0,8.035181,6.265198,5.951938,0,0,9.555306,20.9992,1.769983,0,1.769983,31.61427,81.06207,0.1819329,6.547132,6.428145,0,29.03438
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,6.539442,0,0,0,-1,0,0,0,0,0,0,6.539442,0,0,0,0,7.785323,22.59219,6.539442,0,6.539442,37.81813,96.96938,0.1817368,0,5.231554,0,29.13163
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,6.305987,4.350067,4.350067,0,-1,0,4.350067,144.963,0.4810888,0,0,6.305987,4.579018,4.350067,0,0,1.245881,28.47769,1.245881,0,1.245881,39.00008,100,0.1816995,4.785073,5.04479,0,34.78367
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,7.352516,6.506362,6.506362,0,-1,0,6.506362,113.005,0.5037141,0,0,7.352516,6.848802,6.506362,0,0,0,29.59898,0,0,0,39.00008,100,0.1816995,7.156998,5.882013,0,36.9515
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.821626,0,0,0,-1,0,0,0,4.821626,0,0,4.821626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816995,0,3.857301,0,34.4206
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,4.494805,5.050317,5.050317,0,-1,0,5.050317,89.00044,0,0,0,4.494805,5.316123,5.050317,0,0,0,29.59898,0,0.8213186,-0.8213186,38.13433,97.78014,0.1816995,5.555349,3.595844,0,34.09378
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,2.139453,1.480458,1.480458,0,-1,0,1.480458,144.5129,0,0,0,2.139453,1.558377,1.480458,0,0,0.9125762,28.77766,0.5810763,0,0.5810763,38.68559,99.19362,0.1816822,1.628504,1.711563,0,30.91711
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4583116,5.538659,5.538659,0,-1,0,5.538659,8.274776,0,8.881784E-16,0,0.4583116,5.830167,5.538659,0,0,0.3314999,29.30063,0,5.371856,-5.371856,33.02316,84.67459,0.1816822,6.092525,0.3666493,0,29.75894
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,8.657578,8.36,0,-1,0,8.36,0,0,0.2975775,1.163335,0,8.8,8.36,0,0,6.300229,23.92877,0,8.8,-8.8,23.74714,60.88999,0.1816822,9.523335,0,0,23.92877
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,11.76242,8.36,0,-1,0,8.36,0,0,3.402422,4.578664,0,8.8,8.36,0,0,16.07801,15.12877,0,8.8,-8.8,14.47113,37.10538,0.1816822,12.93866,0,0,15.12877
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.85578,6.328773,0,0,0,14.47113,37.10538,0.1816822,0,0,0,6.328773
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,3.05728,3.05728,0,-1,0,3.05728,0,0,4.440892E-16,0,0,3.21819,3.05728,0,0,25.85578,6.328773,0,3.21819,-3.21819,11.07886,28.40727,0.1816822,3.363008,0,0,6.328773
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.2631507,0.2631507,0,-1,0,0.2631507,0,0,0,0,0,0.2770007,0.2631507,0,0,29.43155,3.110583,0,0.2770007,-0.2770007,10.78687,27.65859,0.1816822,0.2894658,0,0,3.110583
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.3627913,0.3627913,0,-1,0,0.3627913,0,0,5.551115E-17,0,0,0.3818856,0.3627913,0,0,29.73933,2.833582,0,0.3818856,-0.3818856,10.38433,26.62644,0.1816822,0.3990704,0,0,2.833582
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,3.344546,2.329112,0,-1,0,2.329112,0,0,1.015434,1.349889,0,2.451697,2.329112,0,0,30.16365,2.451697,0,2.451697,-2.451697,7.800015,20,0.1816822,3.679001,0,0,2.451697
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,1.528943,0,0,-1,0,0,0,0,1.528943,1.681837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816822,1.681837,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,3.076022,0,0,-1,0,0,0,0,3.076022,3.383625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816822,3.383625,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.4670482,0,0,-1,0,0,0,0,0.4670482,0.513753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816822,0.513753,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,2.384728,2.384728,11.18473,0,3.165736,2.384728,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1818108,2.623201,0,12,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2277476,4.49742,4.49742,12,0,3.372,4.49742,5.063961,0,0,0,0.2277476,0,0,7.50258,7.127451,24.52775,7.524,7.355198,0,7.355198,22.70876,58.22748,0.1819476,4.947162,0.1821981,12,7.751748
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.360597,10.84374,10.84374,12,0,3.372,10.84374,12.5473,0,0,0,1.360597,0,0,1.156256,1.098443,17.17255,14.14368,2.45904,0,2.45904,25.04161,64.20914,0.1819871,11.92812,1.088478,12,15.50428
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,3.197708,10.35038,10.35038,12,0,3.372,10.35038,30.89459,0,0,0,3.197708,0,0,1.649621,1.56714,14.71351,16.35682,4.764848,0,4.764848,29.56194,75.79971,0.1820611,11.38542,2.558166,12,19.55452
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,6.865582,0,0,0,-1,0,0,0,0,0,0,6.865582,0,0,0,0,9.948667,20.64518,6.865582,0,6.865582,36.07521,92.50035,0.1818562,0,5.492466,0,27.51076
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,8.109538,0,0,0,-1,0,0,0,5.026453,0,0,8.109538,0,0,0,0,3.083084,26.8242,3.083084,0,3.083084,39.00008,100,0.1817643,0,6.48763,0,34.93374
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,8.395591,12.76609,8.36,0,-1,0,8.36,100.4257,0,4.40609,5.682699,8.395591,8.8,8.36,0,0,0,29.59898,0,0.4044088,-0.4044088,38.5738,98.90697,0.1817643,14.0427,6.716473,0,37.99457
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,8.634628,6.06041,6.06041,0,-1,0,6.06041,142.476,1.805906,0,0,8.634628,6.379379,6.06041,0,0,0.4493431,29.19457,0.4493431,0,0.4493431,39.00008,100,0.181751,6.666451,6.907702,0,37.8292
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,5.001249,13.79536,8.36,0,-1,0,8.36,59.82355,0,5.435357,6.814893,5.001249,8.8,8.36,0,0,0,29.59898,0,3.798751,-3.798751,34.99584,89.73275,0.181751,15.17489,4.000999,0,34.60023
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,5.591601,4.529124,4.529124,0,-1,0,4.529124,123.4588,0,0,0,5.591601,4.767498,4.529124,0,0,4.220835,25.80023,0.8241027,0,0.8241027,35.77766,91.7374,0.1817264,4.982036,4.473281,0,31.39183
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,4.273407,0,0,0,-1,0,0,0,0.876675,0,0,4.273407,0,0,0,0,3.396732,26.54192,3.396732,0,3.396732,39.00008,100,0.1816254,0,3.418725,0,30.81533
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.994523,13.83503,8.36,0,-1,0,8.36,35.81966,0,5.475031,6.858535,2.994523,8.8,8.36,0,0,0,29.59898,0,5.805477,-5.805477,32.88057,84.30898,0.1816254,15.21853,2.395619,0,32.5935
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.9810498,10.23164,8.36,0,-1,0,8.36,11.73505,0,1.871639,2.894803,0.9810498,8.8,8.36,0,0,6.45053,23.7935,0,7.81895,-7.81895,24.63867,63.17595,0.1816254,11.2548,0.7848399,0,24.77455
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.3235919,7.591094,7.591094,0,-1,0,7.591094,4.262784,0,8.881784E-16,0,0.3235919,7.990625,7.591094,0,0,15.13825,15.97455,0,7.667033,-7.667033,16.55691,42.45353,0.1816254,8.350204,0.2588736,0,16.29814
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.65718,8.307518,0,0,0,16.55691,42.45353,0.1816254,0,0,0,8.307518
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,5.337266,5.337266,0,-1,0,5.337266,0,0,0,0,0,5.618176,5.337266,0,0,23.65718,8.307518,0,5.618176,-5.618176,10.63483,27.26875,0.1816254,5.870993,0,0,8.307518
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.8996,2.689343,0,0,0,10.63483,27.26875,0.1816254,0,0,0,2.689343
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,3.673258,2.554876,0,-1,0,2.554876,0,0,1.118382,1.485708,0,2.689343,2.554876,0,0,29.8996,2.689343,0,2.689343,-2.689343,7.800015,20,0.1816254,4.040584,0,0,2.689343
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816254,0,0,0,0
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,1.677044,0,0,-1,0,0,0,0,1.677044,1.844748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816254,1.844748,0,0,0
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,1.780068,0,0,-1,0,0,0,0,1.780068,1.958075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816254,1.958075,0,0,0
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,2.830802,0,0,-1,0,0,0,0,2.830802,3.113883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816254,3.113883,0,0,0
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,4.557308,0,0,-1,0,0,0,0,4.557308,5.013039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816254,5.013039,0,0,0
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.6824002,0,0,-1,0,0,0,0,0.6824002,0.7506402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816254,0.7506402,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,1.439495,1.439495,10.23949,0,2.926592,1.439495,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817098,1.583444,0,12,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1089012,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1089012,0,0,8.8,8.36,24.52775,7.524,8.468902,0,8.468902,23.76531,60.93658,0.1817248,0,0.08712099,12,7.632901
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.522247,10.65041,10.65041,12,0,3.372,10.65041,23.68216,0,0,0,2.522247,0,0,1.349587,1.282108,16.05885,15.14601,3.804355,0,3.804355,27.37444,70.19073,0.1817838,11.71545,2.017798,12,17.66826
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,5.3727,5.728297,5.728297,12,0,3.372,5.728297,93.79227,0,0,0,5.3727,0,0,6.271703,5.958118,12.2545,18.56993,11.33082,0,11.33082,38.1238,97.75314,0.1818604,6.301126,4.29816,12,23.94263
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,5.526113,6.262452,6.262452,0,-1,0,6.262452,88.24199,0,0,0,5.526113,6.592055,6.262452,0,0,0.9236792,28.76767,0,1.065942,-1.065942,37.0002,94.87211,0.1818604,6.888698,4.42089,0,34.29378
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,6.011096,0,0,0,-1,0,0,0,3.903036,0,0,6.011096,0,0,0,0,2.10806,27.70173,2.10806,0,2.10806,39.00008,100,0.181798,0,4.808877,0,33.71282
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,8.693377,7.397635,7.397635,0,-1,0,7.397635,117.5156,0.906392,0,0,8.693377,7.786984,7.397635,0,0,0,29.59898,0,0,0,39.00008,100,0.181798,8.137399,6.954701,0,38.29235
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,9.379368,0,0,0,-1,0,0,0,9.379368,0,0,9.379368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181798,0,7.503494,0,38.97834
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,7.619888,20.16093,8.36,0,-1,0,8.36,91.14699,0,11.80093,13.81703,7.619888,8.8,8.36,0,0,0,29.59898,0,1.180112,-1.180112,37.75613,96.81039,0.181798,22.17702,6.095911,0,37.21886
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,5.385235,14.35008,8.36,0,-1,0,8.36,64.41669,0,5.990082,7.42509,5.385235,8.8,8.36,0,0,1.311236,28.41887,0,3.414765,-3.414765,34.15665,87.58099,0.181798,15.78509,4.308188,0,33.8041
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,5.170282,7.84488,7.84488,0,-1,0,7.84488,65.90646,1.776357E-15,0,0.2693682,5.170282,8.257769,7.84488,0,0,5.105419,25.0041,0,3.087486,-3.087486,30.90216,79.23614,0.181798,8.629368,4.136226,0,30.17438
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.881398,0,0,0,-1,0,0,0,0,0,0,3.881398,0,0,0,0,8.535959,21.91661,3.881398,0,3.881398,34.58437,88.6777,0.1816832,0,3.105118,0,25.79801
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,2.150966,6.930084,6.930084,0,-1,0,6.930084,31.03809,0,0,0,2.150966,7.294825,6.930084,0,0,4.654562,25.40987,0,5.14386,-5.14386,29.16227,74.7749,0.1816832,7.623092,1.720773,0,27.56084
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4720803,11.5322,8.36,0,-1,0,8.36,5.646893,0,3.172198,4.325418,0.4720803,8.8,8.36,0,0,10.36996,20.26601,0,8.32792,-8.32792,20.38387,52.26623,0.1816832,12.68542,0.3776642,0,20.73809
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,5.30845,5.30845,0,-1,0,5.30845,0,0,0,0,0,5.587842,5.30845,0,0,19.62321,11.93809,0,5.587842,-5.587842,14.49377,37.16343,0.1816832,5.839295,0,0,11.93809
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.83192,6.350251,0,0,0,14.49377,37.16343,0.1816832,0,0,0,6.350251
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,3.952472,3.952472,0,-1,0,3.952472,0,0,8.881784E-16,0,0,4.160497,3.952472,0,0,25.83192,6.350251,0,4.160497,-4.160497,10.10822,25.91846,0.1816832,4.34772,0,0,6.350251
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,2.597403,2.080266,0,-1,0,2.080266,0,0,0.5171361,0.7768764,0,2.189754,2.080266,0,0,30.45469,2.189754,0,2.189754,-2.189754,7.800015,20,0.1816832,2.857143,0,0,2.189754
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,1.970253,0,0,-1,0,0,0,0,1.970253,2.167278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816832,2.167278,0,0,0
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,1.209368,0,0,-1,0,0,0,0,1.209368,1.330305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816832,1.330305,0,0,0
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,2.909145,0,0,-1,0,0,0,0,2.909145,3.20006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816832,3.20006,0,0,0
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.08292017,0,0,-1,0,0,0,0,0.08292017,0.09121218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816832,0.09121218,0,0,0
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.2336825,0,0,-1,0,0,0,0,0.2336825,0.2570507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816832,0.2570507,0,0,0
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,5.267074,0,0,-1,0,0,0,0,5.267074,5.793781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816832,5.793781,0,0,0
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.8576027,0.8576027,9.657602,0,2.779373,0.8576027,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817404,0.943363,0,12,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2275223,3.109312,3.109312,11.41702,0,3.224507,3.109312,7.317449,0,0,0,0.2275223,0,0,8.307711,7.892325,24.52775,7.524,8.119847,0,8.119847,23.43417,60.0875,0.1818849,3.420243,0.1820178,12,7.751523
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,1.010461,10.29252,10.29252,12,0,3.372,10.29252,9.81743,0,0,0,1.010461,0,0,1.707484,1.62211,16.40791,14.83186,2.63257,0,2.63257,25.93165,66.49127,0.1819289,11.32177,0.8083685,12,15.84232
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.951861,8.172622,8.172622,12,0,3.372,8.172622,23.88292,0,0,0,1.951861,0,0,3.827378,3.636009,13.77534,17.20118,5.58787,0,5.58787,31.23277,80.08385,0.182023,8.989884,1.561489,12,19.15304
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,3.180105,9.251858,8.36,0,-1,0,8.36,38.03954,0,0.8918581,1.817044,3.180105,8.8,8.36,0,0,8.187466,22.23026,0,5.619895,-5.619895,25.30888,64.89442,0.182023,10.17704,2.544084,0,25.41036
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,5.53682,22.0901,8.36,0,-1,0,8.36,66.2299,0,13.7301,15.93911,5.53682,8.8,8.36,0,0,14.43179,16.61036,0,3.26318,-3.26318,21.86918,56.07471,0.182023,24.29911,4.429456,0,22.14718
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,7.308366,0.3558652,0.3558652,0,-1,0,0.3558652,2053.689,0,0,0,7.308366,0.374595,0.3558652,0,0,18.05755,13.34718,6.933771,0,6.933771,28.44714,72.94123,0.1818187,0.3914518,5.846693,0,20.65555
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,7.411456,8.859137,8.36,0,-1,0,8.36,88.65379,0,0.4991367,1.38505,7.411456,8.8,8.36,0,0,11.12378,19.58758,0,1.388544,-1.388544,26.98348,69.18828,0.1818187,9.74505,5.929165,0,26.99903
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,6.107212,0.6672484,0.6672484,0,-1,0,0.6672484,915.2831,0,0,0,6.107212,0.7023668,0.6672484,0,0,12.6666,18.19903,5.404845,0,5.404845,32.11097,82.33566,0.1816598,0.7339733,4.88577,0,24.30625
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,5.17582,9.282015,8.36,0,-1,0,8.36,61.91173,0,0.9220144,1.850216,5.17582,8.8,8.36,0,0,7.261759,23.06339,0,3.62418,-3.62418,28.29075,72.54024,0.1816598,10.21022,4.140656,0,28.23922
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,6.257676,9.074429,8.36,0,-1,0,8.36,74.85258,0,0.7144287,1.621871,6.257676,8.8,8.36,0,0,11.28862,19.43921,0,2.542325,-2.542325,25.6109,65.66885,0.1816598,9.981872,5.00614,0,25.69689
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.407499,14.26416,8.36,0,-1,0,8.36,40.75956,0,5.904157,7.330572,3.407499,8.8,8.36,0,0,14.11343,16.89689,0,5.392501,-5.392501,19.92671,51.09402,0.1816598,15.69057,2.725999,0,20.30439
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.272882,9.835819,8.36,0,-1,0,8.36,15.22586,0,1.475819,2.459401,1.272882,8.8,8.36,0,0,20.1051,11.50439,0,7.527118,-7.527118,11.99243,30.74975,0.1816598,10.8194,1.018305,0,12.77727
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.4235601,2.639838,2.639838,0,-1,0,2.639838,16.04493,0,4.440892E-16,0,0.4235601,2.778777,2.639838,0,0,28.46856,3.977272,0,2.355217,-2.355217,9.509811,24.38408,0.1816598,2.903822,0.3388481,0,4.400832
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,1.388072,1.388072,0,-1,0,1.388072,0,0,2.220446E-16,0,0,1.461128,1.388072,0,0,31.08547,1.622055,0,1.461128,-1.461128,7.969647,20.43495,0.1816598,1.526879,0,0,1.622055
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,9.755335,0.1528802,0,-1,0,0.1528802,0,0,9.602455,10.57799,0,0.1609265,0.1528802,0,0,32.70895,0.1609265,0,0.1609265,-0.1609265,7.800015,20,0.1816598,10.73087,0,0,0.1609265
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,10.36044,0,0,-1,0,0,0,0,10.36044,11.39649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,11.39649,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,6.679794,0,0,-1,0,0,0,0,6.679794,7.347774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,7.347774,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,1.7682,0,0,-1,0,0,0,0,1.7682,1.94502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,1.94502,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.01923925,0,0,-1,0,0,0,0,0.01923925,0.02116317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816598,0.02116317,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,2.392738,2.392738,11.19274,0,3.167763,2.392738,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817864,2.632012,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1725842,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1725842,0,0,8.8,8.36,24.52775,7.524,8.532584,0,8.532584,23.82573,61.09149,0.1817992,0,0.1380674,12,7.696584
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.67002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.67002,0,0,8.8,8.36,15.99517,15.20333,10.03002,0,10.03002,33.34104,85.48968,0.1817681,0,1.336016,12,16.87335
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.778994,4.257608,4.257608,0,0,0,4.257608,41.78387,0,8.881784E-16,0,1.778994,4.481693,4.257608,0,0,5.965149,24.23034,0,2.7027,-2.7027,30.49215,78.18483,0.1817681,4.68337,1.423195,0,26.00934
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,5.335582,8.427474,8.36,0,-1,0,8.36,63.82275,0,0.06747372,0.9102211,5.335582,8.8,8.36,0,0,8.968148,21.52765,0,3.464418,-3.464418,26.84033,68.82121,0.1817681,9.270221,4.268466,0,26.86323
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,7.485915,4.247091,4.247091,0,-1,0,4.247091,176.2598,0,0,0,7.485915,4.470623,4.247091,0,0,12.8175,18.06323,3.015292,0,3.015292,29.70089,76.15596,0.1816799,4.671801,5.988732,0,25.54914
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,6.238183,21.56714,8.36,0,-1,0,8.36,74.61941,0,13.20714,15.36385,6.238183,8.8,8.36,0,0,9.80221,20.77699,0,2.561817,-2.561817,27.00049,69.2319,0.1816799,23.72385,4.990546,0,27.01517
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,6.957434,0,0,0,-1,0,0,0,0,0,0,6.957434,0,0,0,0,12.64867,18.21517,6.957434,0,6.957434,33.60089,86.15597,0.1814768,0,5.565947,0,25.17261
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,9.397885,3.79198,3.79198,0,-1,0,3.79198,247.8358,0,0,0,9.397885,3.991558,3.79198,0,0,5.69124,24.47686,5.406328,0,5.406328,38.72979,99.30695,0.1813192,4.171178,7.518309,0,33.87475
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,6.185854,1.319945,1.319945,0,-1,0,1.319945,468.645,4.511527,0,0,6.185854,1.389415,1.319945,0,0,0.2849123,29.34256,0.2849123,0,0.2849123,39.00008,100,0.1813109,1.451939,4.948684,0,35.52841
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,4.472117,0.06665853,0.06665853,0,-1,0,0.06665853,6708.994,4.40195,0,0,4.472117,0.07016688,0.06665853,0,0,0,29.59898,0,0,0,39.00008,100,0.1813109,0.07332439,3.577694,0,34.07109
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.639219,1.187474,1.187474,0,-1,0,1.187474,222.2548,1.389246,0,0,2.639219,1.249973,1.187474,0,0,0,29.59898,0,0,0,39.00008,100,0.1813109,1.306222,2.111375,0,32.2382
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,2.191036,0,0,0,-1,0,0,0,2.191036,0,0,2.191036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813109,0,1.752829,0,31.79001
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4892938,0.8622239,0.8622239,0,-1,0,0.8622239,56.74789,0,0,0,0.4892938,0.9076041,0.8622239,0,0,0,29.59898,0,0.4183102,-0.4183102,38.55914,98.86939,0.1813109,0.9484463,0.3914351,0,30.08827
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,23.41235,8.36,0,-1,0,8.36,0,0,15.05235,17.39359,0,8.8,8.36,0,0,0.4647892,29.18067,0,8.8,-8.8,29.28312,75.08479,0.1813109,25.75359,0,0,29.18067
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,17.2054,8.36,0,-1,0,8.36,0,0,8.8454,10.56594,0,8.8,8.36,0,0,10.24257,20.38067,0,8.8,-8.8,20.00711,51.30018,0.1813109,18.92594,0,0,20.38067
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,13.41305,8.36,0,-1,0,8.36,0,0,5.053048,6.394352,0,8.8,8.36,0,0,20.02034,11.58067,0,8.8,-8.8,10.7311,27.51558,0.1813109,14.75435,0,0,11.58067
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79812,2.780668,0,0,0,10.7311,27.51558,0.1813109,0,0,0,2.780668
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.9014159,0.9014159,0,-1,0,0.9014159,0,0,0,0,0,0.9488589,0.9014159,0,0,29.79812,2.780668,0,0.9488589,-0.9488589,9.730912,24.95101,0.1813109,0.9915575,0,0,2.780668
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,1.219464,1.219464,0,-1,0,1.219464,0,0,0,0,0,1.283646,1.219464,0,0,30.85241,1.831809,0,1.283646,-1.283646,8.37783,21.48157,0.1813109,1.34141,0,0,1.831809
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,1.530276,0.5207546,0,-1,0,0.5207546,0,0,1.009521,1.162549,0,0.5481628,0.5207546,0,0,32.27868,0.5481628,0,0.5481628,-0.5481628,7.800015,20,0.1813109,1.683303,0,0,0.5481628
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,1.344685,0,0,-1,0,0,0,0,1.344685,1.479154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813109,1.479154,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,2.03643,0,0,-1,0,0,0,0,2.03643,2.240073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813109,2.240073,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,1.807914,0,0,-1,0,0,0,0,1.807914,1.988706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813109,1.988706,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,2.479104,2.479104,11.2791,0,3.189613,2.479104,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814411,2.727014,0,12,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1585887,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1585887,0,0,8.8,8.36,24.52775,7.524,8.518589,0,8.518589,23.81245,61.05745,0.1814546,0,0.126871,12,7.682589
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,1.017938,2.06835,2.06835,10.86835,0,3.085693,2.06835,49.215,0,0,0,1.017938,0,0,8.8,8.36,16.00916,15.19073,9.377938,0,9.377938,32.70914,83.86943,0.1815362,2.275185,0.8143507,12,16.20867
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.186868,0,0,0,0,0,0,0,0,0,0,1.186868,0,0,0,0,6.631226,23.63087,1.186868,0,1.186868,33.83511,86.75651,0.1815018,0,0.9494945,0,24.81774
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.589912,7.376155,7.376155,0,-1,0,7.376155,21.55475,0,8.881784E-16,0,1.589912,7.764374,7.376155,0,0,5.444358,24.69906,0,6.174462,-6.174462,27.32665,70.0682,0.1815018,8.113771,1.271929,0,26.28897
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.947382,0,0,0,-1,0,0,0,0,0,0,2.947382,0,0,0,0,12.30487,18.52459,2.947382,0,2.947382,30.12278,77.23775,0.1814163,0,2.357905,0,21.47198
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.872834,0,0,0,-1,0,0,0,0,0,0,3.872834,0,0,0,0,9.357491,21.17724,3.872834,0,3.872834,33.79688,86.65849,0.1813041,0,3.098267,0,25.05007
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,4.232211,3.959142,3.959142,0,-1,0,3.959142,106.8972,0,0,0,4.232211,4.167518,3.959142,0,0,5.484656,24.66279,0.06469319,0,0.06469319,33.85825,86.81585,0.1813022,4.355056,3.385769,0,28.895
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,2.016734,8.552285,8.36,0,-1,0,8.36,24.12361,0,0.1922852,1.047514,2.016734,8.8,8.36,0,0,5.419963,24.72101,0,6.783266,-6.783266,26.70806,68.48206,0.1813022,9.407514,1.613387,0,26.73775
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,4.392608,0,0,0,-1,0,0,0,0,0,0,4.392608,0,0,0,0,12.95693,17.93774,4.392608,0,4.392608,30.87525,79.16716,0.1811751,0,3.514086,0,22.33035
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.653804,1.168738,1.168738,0,-1,0,1.168738,141.5035,0,0,0,1.653804,1.23025,1.168738,0,0,8.564318,21.89109,0.4235543,0,0.4235543,31.27707,80.19746,0.1811628,1.285611,1.323044,0,23.5449
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.5016508,5.86798,5.86798,0,-1,0,5.86798,8.548952,0,0,0,0.5016508,6.176821,5.86798,0,0,8.140763,22.27229,0,5.67517,-5.67517,25.29492,64.85863,0.1811628,6.454778,0.4013206,0,22.77394
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.2099518,8.552006,8.36,0,-1,0,8.36,2.511385,0,0.1920057,1.047206,0.2099518,8.8,8.36,0,0,14.44651,16.59712,0,8.590048,-8.590048,16.24021,41.64148,0.1811628,9.407207,0.1679615,0,16.80707
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1910324,0,0,0,-1,0,0,0,0,0,0,0.1910324,0,0,0,0,23.99101,8.007072,0.1910324,0,0.1910324,16.42144,42.10617,0.1811573,0,0.1528259,0,8.198105
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,4.812303,4.812303,0,-1,0,4.812303,0,0,0,0,0,5.065582,4.812303,0,0,23.79997,8.179002,0,5.065582,-5.065582,11.08185,28.41494,0.1811573,5.293533,0,0,8.179002
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.4284,3.11342,0,0,0,11.08185,28.41494,0.1811573,0,0,0,3.11342
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,8.076321,2.957749,0,-1,0,2.957749,0,0,5.118572,5.926204,0,3.11342,2.957749,0,0,29.4284,3.11342,0,3.11342,-3.11342,7.800015,20,0.1811573,8.883952,0,0,3.11342
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811573,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811573,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.165138,0,0,-1,0,0,0,0,0.165138,0.1816518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811573,0.1816518,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811573,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,2.56681,0,0,-1,0,0,0,0,2.56681,2.823491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811573,2.823491,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811573,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,4.683558,0,0,-1,0,0,0,0,4.683558,5.151913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811573,5.151913,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,2.232677,2.232677,11.03268,0,3.127267,2.232677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812758,2.455945,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1566618,2.721087,2.721087,11.52109,0,3.250835,2.721087,5.757323,1.776357E-15,0,0,0.1566618,0,0,8.8,8.36,24.52775,7.524,8.516662,0,8.516662,23.81062,61.05276,0.1814114,2.993196,0.1253294,12,7.680662
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6439651,6.802721,6.802721,12,0,3.372,6.802721,9.466289,0,0,0,0.6439651,0,0,5.197279,4.937416,16.01109,15.189,5.581381,0,5.581381,29.10559,74.62955,0.18151,7.482993,0.5151721,12,15.83296
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.178995,15.87199,15.87199,12,0,3.372,15.87199,7.428151,0,1.776357E-15,0,1.178995,4.075775,3.871986,0,0,10.42971,20.21224,0,2.896779,-2.896779,26.05211,66.80016,0.18151,17.45918,0.9431961,12,21.39123
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.551383,0,0,0,-1,0,0,0,0,0,0,1.551383,0,0,0,0,13.64835,17.31546,1.551383,0,1.551383,27.52388,70.57391,0.1814653,0,1.241106,0,18.86684
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,6.598832,4.853765,4.853765,0,-1,0,4.853765,135.9529,0,0,0,6.598832,5.109226,4.853765,0,0,12.09697,18.7117,1.489606,0,1.489606,28.93705,74.1974,0.1814223,5.339141,5.279066,0,25.31054
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,9.194358,0,0,0,-1,0,0,0,0,0,0,9.194358,0,0,0,0,10.60737,20.05235,9.194358,0,9.194358,37.65958,96.56284,0.1811575,0,7.355486,0,29.24671
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,9.232855,7.20439,7.20439,0,-1,0,7.20439,128.156,0.2362781,0,0,9.232855,7.583568,7.20439,0,0,1.413009,28.32727,1.413009,0,1.413009,39.00008,100,0.1811169,7.924829,7.386284,0,37.56012
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.992773,8.141872,8.141872,0,-1,0,8.141872,73.60436,0,0,0.5960596,5.992773,8.570392,8.141872,0,0,0,29.59898,0,2.577619,-2.577619,36.28303,93.03323,0.1811169,8.956059,4.794219,0,35.59175
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,6.160033,16.00312,8.36,0,-1,0,8.36,73.6846,0,7.643116,9.243428,6.160033,8.8,8.36,0,0,2.864021,27.02136,0,2.639967,-2.639967,33.50026,85.89793,0.1811169,17.60343,4.928026,0,33.18139
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,5.566469,0,0,0,-1,0,0,0,0,0,0,5.566469,0,0,0,0,5.797318,24.38139,5.566469,0,5.566469,38.78107,99.43845,0.1809571,0,4.453176,0,29.94786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.896056,2.001627,2.001627,0,-1,0,2.001627,144.6851,0.5582319,0,0,2.896056,2.106976,2.001627,0,0,0.2308485,29.39121,0.2308485,0,0.2308485,39.00008,100,0.1809504,2.201789,2.316845,0,32.28727
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.8196054,6.833698,6.833698,0,-1,0,6.833698,11.99359,0,8.881784E-16,0,0.8196054,7.193367,6.833698,0,0,0,29.59898,0,6.373761,-6.373761,32.28154,82.77303,0.1809504,7.517068,0.6556844,0,30.41858
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4985916,0,0,0,-1,0,0,0,0,0,0,0.4985916,0,0,0,0,7.081957,23.22522,0.4985916,0,0.4985916,32.75455,83.98586,0.1809361,0,0.3988732,0,23.72381
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.583365,23.67395,0,0,0,32.75455,83.98586,0.1809361,0,0,0,23.67395
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,10.81492,8.36,0,-1,0,8.36,0,0,2.454924,3.536417,0,8.8,8.36,0,0,6.583365,23.67395,0,8.8,-8.8,23.47853,60.20125,0.1809361,11.89642,0,0,23.67395
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36114,14.87395,0,0,0,23.47853,60.20125,0.1809361,0,0,0,14.87395
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36114,14.87395,0,0,0,23.47853,60.20125,0.1809361,0,0,0,14.87395
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,5.253534,5.253534,0,-1,0,5.253534,0,0,8.881784E-16,0,0,5.530035,5.253534,0,0,16.36114,14.87395,0,5.530035,-5.530035,17.64937,45.25469,0.1809361,5.778887,0,0,14.87395
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50563,9.343914,0,0,0,17.64937,45.25469,0.1809361,0,0,0,9.343914
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,1.605552,1.605552,0,-1,0,1.605552,0,0,2.220446E-16,0,0,1.690055,1.605552,0,0,22.50563,9.343914,0,1.690055,-1.690055,15.86789,40.68682,0.1809361,1.766107,0,0,9.343914
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,1.526491,1.526491,0,-1,0,1.526491,0,0,2.220446E-16,0,0,1.606833,1.526491,0,0,24.38346,7.65386,0,1.606833,-1.606833,14.17414,36.34388,0.1809361,1.67914,0,0,7.65386
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,2.175561,2.175561,0,-1,0,2.175561,0,0,4.440892E-16,0,0,2.290064,2.175561,0,0,26.16883,6.047027,0,2.290064,-2.290064,11.7602,30.1543,0.1809361,2.393117,0,0,6.047027
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71335,3.756962,0,0,0,11.7602,30.1543,0.1809361,0,0,0,3.756962
