Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.3641533,0.3641533,0,0,0,0.3641533,0,0,5.551115E-17,0,0,0.3833192,0.3641533,0,0,28.71335,3.756962,0,0.3833192,-0.3833192,11.35615,29.11827,0.1809361,0.4005686,0,0,3.756962
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.02053938,1.162163,1.162163,0,0,0,1.162163,1.767341,0,0,0,0.02053938,1.223329,1.162163,0,0,29.13926,3.373643,0,1.20279,-1.20279,10.0883,25.86737,0.1809361,1.278379,0.0164315,0,3.394182
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.097821,5.688288,5.688288,12,0,3.372,5.688288,1.719692,8.881784E-16,0,0,0.097821,0,0,6.311712,5.996127,30.47569,2.170853,6.093948,0,6.093948,15.86952,40.691,0.1810467,6.257116,0.07825681,12,2.268674
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7302,18.53415,18.53415,12,0,3.372,18.53415,3.939755,0,0,0.9761905,0.7302,6.878052,6.534149,0,0,24.38175,7.655406,0,6.147852,-6.147852,9.389117,24.07461,0.1810467,20.38756,0.58416,12,8.385606
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.667723,14.1132,3.016514,0,-1,0,3.016514,55.28645,0,11.09669,13.77548,1.667723,3.175277,3.016514,0,0,31.21269,1.507554,0,1.507554,-1.507554,7.800015,20,0.1810467,15.52452,1.334179,0,3.175277
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5359176,0,0,0,-1,0,0,0,0,0,0,0.5359176,0,0,0,0,32.88775,0,0.5359176,0,0.5359176,8.308432,21.30363,0.1810313,0,0.4287341,0,0.5359176
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.832138,3.139363,3.139363,0,-1,0,3.139363,122.0674,0,0,2.266983,3.832138,3.304592,3.139363,0,0,32.35184,0.4823259,0.5275459,0,0.5275459,8.808906,22.58689,0.1810162,3.453299,3.065711,0,4.314464
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.903583,3.453885,3.453885,0,-1,0,3.453885,170.9259,0,0,1.768331,5.903583,3.635668,3.453885,0,0,31.82429,0.9571172,2.267915,0,2.267915,10.96044,28.10363,0.1809512,3.799273,4.722866,0,6.8607
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.976023,0.779808,0.779808,0,-1,0,0.779808,509.8721,0,0,0,3.976023,0.8208505,0.779808,0,0,29.55638,2.99824,3.155173,0,3.155173,13.9537,35.77864,0.1808609,0.8577887,3.180819,0,6.974264
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.610844,8.199944,8.199944,0,-1,0,8.199944,44.03498,0,0,2.787877,3.610844,8.631519,8.199944,0,0,26.4012,5.837896,0,5.020676,-5.020676,8.661441,22.20878,0.1808609,9.019938,2.888675,0,9.448739
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.558651,19.98032,3.207077,0,-1,0,3.207077,79.78139,0,16.77325,20.71585,2.558651,3.375871,3.207077,0,0,31.97973,0.8172198,0,0.8172198,-0.8172198,7.800015,20,0.1808609,21.97836,2.046921,0,3.375871
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,1.033845,3.077565,0.9821528,0,-1,0,0.9821528,105.2632,0,2.095412,3.188891,1.033845,1.033845,0.9821528,0,0,32.88775,0,0,0,0,7.800015,20,0.1808609,3.385322,0.827076,0,1.033845
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.446936,0,0,0,-1,0,0,0,0,0,0,0.446936,0,0,0,0,32.88775,0,0.446936,0,0.446936,8.224016,21.08718,0.1808481,0,0.3575488,0,0.446936
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.5030429,19.29869,0.860021,0,-1,0,0.860021,58.49193,0,18.43867,20.75085,0.5030429,0.9052852,0.860021,0,0,32.44082,0.4022424,0,0.4022424,-0.4022424,7.800015,20,0.1808481,21.22856,0.4024343,0,0.9052852
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,3.90134,0,0,-1,0,0,0,0,3.90134,4.291474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,4.291474,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,9.829884,0,0,-1,0,0,0,0,9.829884,10.81287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,10.81287,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,26.03836,0,0,-1,0,0,0,0,26.03836,28.6422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,28.6422,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,4.597469,0,0,-1,0,0,0,0,4.597469,5.057216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,5.057216,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,2.373596,0,0,-1,0,0,0,0,2.373596,2.610956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,2.610956,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.1326708,0,0,-1,0,0,0,0,0.1326708,0.1459379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,0.1459379,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,3.84298,0,0,-1,0,0,0,0,3.84298,4.227278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,4.227278,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,4.565783,0,0,-1,0,0,0,0,4.565783,5.022361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,5.022361,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.04195206,0,0,-1,0,0,0,0,0.04195206,0.04614726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,0.04614726,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.7017298,0,0,-1,0,0,0,0,0.7017298,0.7719029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808481,0.7719029,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,1.304888,1.304888,10.10489,0,2.892537,1.304888,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809248,1.435377,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1131811,2.642409,2.642409,11.44241,0,3.230929,2.642409,4.283256,1.776357E-15,0,0,0.1131811,0,0,8.8,8.36,24.52775,7.524,8.473181,0,8.473181,23.76937,60.94699,0.1810573,2.90665,0.09054489,12,7.637181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.3982,16.56286,16.56286,12,0,3.372,16.56286,8.441782,0,0,0,1.3982,4.803007,4.562857,0,0,16.05457,15.14986,0,3.404807,-3.404807,20.18039,51.74449,0.1810573,18.21914,1.11856,12,16.54806
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.55288,4.518884,4.518884,12,0,3.372,4.518884,100.7523,0,0,0,4.55288,0,0,7.481116,7.10706,19.83769,11.74506,11.65994,0,11.65994,31.24198,80.10748,0.1811233,4.970773,3.642304,12,16.29794
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.717685,6.216875,6.216875,0,-1,0,6.216875,75.88515,0,8.881784E-16,0,4.717685,6.544079,6.216875,0,0,8.177752,22.239,0,1.826394,-1.826394,29.31679,75.17111,0.1811233,6.838562,3.774148,0,26.95669
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.337048,5.932673,5.932673,0,-1,0,5.932673,56.24865,0,0,0,3.337048,6.244918,5.932673,0,0,10.20708,20.41261,0,2.907871,-2.907871,26.25163,67.31174,0.1811233,6.525939,2.669638,0,23.74965
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.709486,21.88023,8.36,0,-1,0,8.36,56.33357,0,13.52023,15.70825,4.709486,8.8,8.36,0,0,13.43805,17.50474,0,4.090514,-4.090514,21.93985,56.25591,0.1811233,24.06825,3.767589,0,22.21422
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.854743,10.8481,8.36,0,-1,0,8.36,58.07109,0,2.488096,3.572906,4.854743,8.8,8.36,0,0,17.98306,13.41422,0,3.945257,-3.945257,17.78118,45.59269,0.1811233,11.93291,3.883795,0,18.26897
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,6.679963,11.17402,8.36,0,-1,0,8.36,79.90386,0,2.814018,3.93142,6.679963,8.8,8.36,0,0,22.36668,9.468967,0,2.120037,-2.120037,15.54647,39.86266,0.1811233,12.29142,5.34397,0,16.14893
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,6.01957,8.181483,8.181483,0,-1,0,8.181483,73.57553,0,0,0.87443,6.01957,8.612088,8.181483,0,0,24.72227,7.34893,0,2.592518,-2.592518,12.81371,32.85561,0.1811233,8.999632,4.815656,0,13.3685
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,5.092617,6.024344,6.024344,0,-1,0,6.024344,84.53396,0,0,1.14059,5.092617,6.341415,6.024344,0,0,27.60285,4.756413,0,1.248798,-1.248798,11.49736,29.48037,0.1811233,6.626779,4.074093,0,9.849029
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.551879,10.03724,6.706518,0,-1,0,6.706518,52.96159,0,3.330717,7.033868,3.551879,7.059493,6.706518,0,0,28.9904,3.507614,0,3.507614,-3.507614,7.800015,20,0.1811233,11.04096,2.841503,0,7.059493
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,2.182425,0,0,0,-1,0,0,0,0,0,0,2.182425,0,0,0,0,32.88775,0,2.182425,0,2.182425,9.870446,25.30878,0.1810611,0,1.74594,0,2.182425
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4649302,26.70617,2.307657,0,-1,0,2.307657,20.14728,0,24.39851,27.42247,0.4649302,2.429113,2.307657,0,0,30.70533,1.964183,0,1.964183,-1.964183,7.800015,20,0.1810611,29.37678,0.3719442,0,2.429113
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,9.084722,0,0,-1,0,0,0,0,9.084722,9.993194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,9.993194,0,0,0
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,8.716329,0,0,-1,0,0,0,0,8.716329,9.587962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,9.587962,0,0,0
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,10.79353,0,0,-1,0,0,0,0,10.79353,11.87288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,11.87288,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,3.04325,0,0,-1,0,0,0,0,3.04325,3.347575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,3.347575,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,1.376999,0,0,-1,0,0,0,0,1.376999,1.514699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,1.514699,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,2.969404,0,0,-1,0,0,0,0,2.969404,3.266345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,3.266345,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,2.921736,0,0,-1,0,0,0,0,2.921736,3.213909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,3.213909,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,2.204732,0,0,-1,0,0,0,0,2.204732,2.425205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,2.425205,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,3.021324,0,0,-1,0,0,0,0,3.021324,3.323456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,3.323456,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,3.901844,0,0,-1,0,0,0,0,3.901844,4.292029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810611,4.292029,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.7667525,0.7667525,9.566752,0,2.756388,0.7667525,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811133,0.8434277,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2104624,2.537797,2.537797,11.3378,0,3.204463,2.537797,8.293116,1.776357E-15,0,0,0.2104624,0,0,8.8,8.36,24.52775,7.524,8.570462,0,8.570462,23.86166,61.18363,0.1812376,2.791576,0.1683699,12,7.734462
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.239986,5.229097,5.229097,11.61306,0,3.274103,5.229097,42.83695,0,0,0,2.239986,0,0,6.383959,6.064761,15.95729,15.23742,8.304748,0,8.304748,31.74024,81.38506,0.1813768,5.752007,1.791989,12,17.4774
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,5.16029,4.466576,4.466576,0,0,0,4.466576,115.5312,0,0,0,5.16029,4.701659,4.466576,0,0,7.652544,22.71169,0.4586304,0,0.4586304,32.17533,82.50069,0.1813638,4.913234,4.128232,0,27.87198
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,7.494408,16.49445,8.36,0,-1,0,8.36,89.64603,0,8.134454,9.783898,7.494408,8.8,8.36,0,0,7.193913,23.12446,0,1.305592,-1.305592,30.79912,78.97194,0.1813638,18.1439,5.995526,0,30.61886
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,6.247421,11.46621,8.36,0,-1,0,8.36,74.72991,0,3.10621,4.252831,6.247421,8.8,8.36,0,0,8.644571,21.81886,0,2.552579,-2.552579,28.10846,72.07284,0.1813638,12.61283,4.997937,0,28.06628
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,9.667904,5.692609,5.692609,0,-1,0,5.692609,169.8326,0,0,0,9.667904,5.99222,5.692609,0,0,11.48077,19.26628,3.675683,0,3.675683,31.59552,81.01399,0.1812593,6.26187,7.734323,0,28.93419
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,7.907456,9.648757,8.36,0,-1,0,8.36,94.58679,0,1.288757,2.253633,7.907456,8.8,8.36,0,0,7.805088,22.5744,0,0.8925442,-0.8925442,30.6547,78.60163,0.1812593,10.61363,6.325964,0,30.48186
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,10.19196,7.441414,7.441414,0,-1,0,7.441414,136.9627,0,0,0,10.19196,7.833067,7.441414,0,0,8.796803,21.68185,2.358897,0,2.358897,32.89254,84.33968,0.1811923,8.185555,8.153571,0,31.87382
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,8.357491,1.121059,1.121059,0,-1,0,1.121059,745.4994,0.7395218,0,0,8.357491,1.180062,1.121059,0,0,6.437906,23.80486,6.437906,0,6.437906,39.00008,100,0.1810098,1.233165,6.685993,0,32.16235
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,7.564592,8.028441,8.028441,0,-1,0,8.028441,94.22242,0,0,0.4712855,7.564592,8.450991,8.028441,0,0,0,29.59898,0,0.8863993,-0.8863993,38.06573,97.60424,0.1810098,8.831285,6.051673,0,37.16357
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,5.125551,20.94208,8.36,0,-1,0,8.36,61.31042,0,12.58208,14.67629,5.125551,8.8,8.36,0,0,0.9848881,28.71258,0,3.674449,-3.674449,34.19252,87.67296,0.1810098,23.03629,4.100441,0,33.83813
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.786857,10.00022,8.36,0,-1,0,8.36,33.33561,0,1.640221,2.640243,2.786857,8.8,8.36,0,0,5.067609,25.03813,0,6.013144,-6.013144,27.85411,71.42065,0.1810098,11.00024,2.229485,0,27.82499
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4551236,11.38242,8.36,0,-1,0,8.36,5.444062,0,3.022416,4.160658,0.4551236,8.8,8.36,0,0,11.74888,19.02499,0,8.344876,-8.344876,19.05784,48.86616,0.1810098,12.52066,0.3640989,0,19.48011
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,6.793998,6.793998,0,-1,0,6.793998,0,0,8.881784E-16,0,0,7.151577,6.793998,0,0,21.02096,10.68011,0,7.151577,-7.151577,11.51942,29.53691,0.1810098,7.473398,0,0,10.68011
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,18.17753,3.352106,0,-1,0,3.352106,0,0,14.82542,16.64318,0,3.528533,3.352106,0,0,28.96716,3.528533,0,3.528533,-3.528533,7.800015,20,0.1810098,19.99528,0,0,3.528533
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,5.692495,0,0,-1,0,0,0,0,5.692495,6.261745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,6.261745,0,0,0
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,1.96633,0,0,-1,0,0,0,0,1.96633,2.162963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,2.162963,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,2.355375,0,0,-1,0,0,0,0,2.355375,2.590913,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,2.590913,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,3.138255,0,0,-1,0,0,0,0,3.138255,3.45208,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,3.45208,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,2.653821,0,0,-1,0,0,0,0,2.653821,2.919203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,2.919203,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,2.429385,0,0,-1,0,0,0,0,2.429385,2.672323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810098,2.672323,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,1.276057,1.276057,10.07606,0,2.885242,1.276057,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810842,1.403663,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1973246,1.983692,1.983692,10.78369,0,3.064274,1.983692,9.947339,1.776357E-15,0,0,0.1973246,0,0,8.8,8.36,24.52775,7.524,8.557324,0,8.557324,23.8492,61.15167,0.1811838,2.182061,0.1578597,12,7.721324
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9808244,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9808244,0,0,8.8,8.36,15.97043,15.22559,9.340824,0,9.340824,32.71068,83.87337,0.1811741,0,0.7846595,12,16.20642
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,3.150989,11.32573,11.32573,12,0,3.372,11.32573,27.8215,0,0,0,3.150989,0,0,0.6742669,0.6405535,6.629604,23.63233,3.791542,0,3.791542,36.30766,93.09637,0.1812277,12.45831,2.520791,12,26.78332
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.286488,7.710578,7.710578,0,-1,0,7.710578,42.62311,0,8.881784E-16,0.1216357,3.286488,8.116398,7.710578,0,0,2.838062,27.04472,0,4.82991,-4.82991,31.21648,80.04211,0.1812277,8.481636,2.62919,0,30.33121
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.996587,7.75769,7.75769,0,-1,0,7.75769,64.40819,0,8.881784E-16,0.1734589,4.996587,8.165989,7.75769,0,0,8.204629,22.21481,0,3.169402,-3.169402,27.87564,71.47586,0.1812277,8.533459,3.99727,0,27.2114
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.41299,10.12503,8.36,0,-1,0,8.36,40.82523,0,1.765027,2.77753,3.41299,8.8,8.36,0,0,11.72619,19.04541,0,5.387011,-5.387011,22.19723,56.91587,0.1812277,11.13753,2.730392,0,22.4584
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.738821,6.684338,6.684338,0,-1,0,6.684338,55.93406,0,0,0,3.738821,7.036145,6.684338,0,0,17.71175,13.6584,0,3.297323,-3.297323,18.72155,48.00388,0.1812277,7.352771,2.991057,0,17.39722
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.870082,0,0,0,-1,0,0,0,0,0,0,1.870082,0,0,0,0,21.37545,10.36108,1.870082,0,1.870082,20.49566,52.55288,0.181175,0,1.496066,0,12.23116
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5842195,0,0,0,-1,0,0,0,0,0,0,0.5842195,0,0,0,0,19.50536,12.04415,0.5842195,0,0.5842195,21.0499,53.97401,0.1811585,0,0.4673756,0,12.62837
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.986343,10.11991,8.36,0,-1,0,8.36,23.76008,0,1.75991,2.771901,1.986343,8.8,8.36,0,0,18.92114,12.56995,0,6.813657,-6.813657,13.86768,35.55808,0.1811585,11.1319,1.589074,0,14.55629
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8983318,16.1723,6.321892,0,-1,0,6.321892,14.20986,0,9.850413,12.15038,0.8983318,6.654623,6.321892,0,0,26.49187,5.756291,0,5.756291,-5.756291,7.800015,20,0.1811585,17.78954,0.7186654,0,6.654623
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.3178903,7.528116,0.3019957,0,-1,0,0.3019957,105.2632,0,7.22612,8.220529,0.3178903,0.3178903,0.3019957,0,0,32.88775,0,0,0,0,7.800015,20,0.1811585,8.280928,0.2543122,0,0.3178903
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.4407573,0,0,0,-1,0,0,0,0,0,0,0.4407573,0,0,0,0,32.88775,0,0.4407573,0,0.4407573,8.218155,21.07215,0.1811461,0,0.3526058,0,0.4407573
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,18.95811,0.3768475,0,-1,0,0.3768475,0,0,18.58127,20.47708,0,0.3966816,0.3768475,0,0,32.44699,0.3966816,0,0.3966816,-0.3966816,7.800015,20,0.1811461,20.85392,0,0,0.3966816
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,15.44186,0,0,-1,0,0,0,0,15.44186,16.98605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,16.98605,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,9.0236,0,0,-1,0,0,0,0,9.0236,9.92596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,9.92596,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,1.912797,0,0,-1,0,0,0,0,1.912797,2.104076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,2.104076,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.7850404,0,0,-1,0,0,0,0,0.7850404,0.8635444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,0.8635444,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,1.50497,0,0,-1,0,0,0,0,1.50497,1.655467,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,1.655467,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,2.003742,0,0,-1,0,0,0,0,2.003742,2.204116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,2.204116,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,1.128733,0,0,-1,0,0,0,0,1.128733,1.241606,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,1.241606,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.4785114,0,0,-1,0,0,0,0,0.4785114,0.5263625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811461,0.5263625,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,2.568471,2.568471,11.36847,0,3.212223,2.568471,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812764,2.825319,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1383751,1.999827,1.999827,10.79983,0,3.068356,1.999827,6.919354,1.776357E-15,0,0,0.1383751,0,0,8.8,8.36,24.52775,7.524,8.498375,0,8.498375,23.79327,61.00827,0.1813776,2.19981,0.1107001,12,7.662375
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.82163,12.24688,12.24688,12,0,3.372,12.24688,14.87424,0,0,0,1.82163,0.25987,0.2468765,0,0,16.02938,15.17254,1.56176,0,1.56176,25.27489,64.80728,0.1813984,13.47156,1.457304,12,16.99417
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,3.056029,13.19814,13.19814,12,0,3.372,13.19814,23.155,0,0,0,3.056029,1.2612,1.19814,0,0,14.46762,16.57812,1.79483,0,1.79483,26.97762,69.17323,0.1814223,14.51795,2.444824,12,19.63415
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.958385,9.501254,8.36,0,-1,0,8.36,47.34911,0,1.141254,2.091379,3.958385,8.8,8.36,0,0,12.67279,18.19347,0,4.841615,-4.841615,21.87411,56.08734,0.1814223,10.45138,3.166708,0,22.15185
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.563715,5.018333,5.018333,0,-1,0,5.018333,90.94086,0,0,0,4.563715,5.282455,5.018333,0,0,18.05236,13.35185,0,0.7187405,-0.7187405,21.11649,54.14473,0.1814223,5.520166,3.650972,0,17.91557
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.878542,2.492163,2.492163,0,-1,0,2.492163,155.6296,0,0,0,3.878542,2.623329,2.492163,0,0,18.85096,12.63311,1.255213,0,1.255213,22.30729,57.19806,0.1813869,2.741379,3.102834,0,16.51166
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,6.029356,2.327297,2.327297,0,-1,0,2.327297,259.0711,0,0,0,6.029356,2.449787,2.327297,0,0,17.59575,13.7628,3.579568,0,3.579568,25.70316,65.90541,0.1812862,2.560027,4.823484,0,19.79216
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,5.714988,3.480875,3.480875,0,-1,0,3.480875,164.1825,0,0,0,5.714988,3.664079,3.480875,0,0,14.01618,16.98442,2.050909,0,2.050909,27.64882,70.89428,0.1812286,3.828963,4.57199,0,22.6994
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,7.617493,8.390187,8.36,0,-1,0,8.36,91.11833,0,0.03018706,0.8692058,7.617493,8.8,8.36,0,0,11.96527,18.83023,0,1.182507,-1.182507,26.40235,67.6982,0.1812286,9.229206,6.093994,0,26.44773
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,4.01942,0.5622547,0.5622547,0,-1,0,0.5622547,714.8752,0,0,0,4.01942,0.5918471,0.5622547,0,0,13.27917,17.64773,3.427572,0,3.427572,29.65403,76.03584,0.1811323,0.6184802,3.215536,0,21.66715
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,4.463879,6.32548,6.32548,0,-1,0,6.32548,70.56981,0,0,0,4.463879,6.6584,6.32548,0,0,9.851595,20.73254,0,2.194521,-2.194521,27.34081,70.10449,0.1811323,6.958028,3.571103,0,25.19642
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.388694,17.44491,8.36,0,-1,0,8.36,28.57289,0,9.084909,10.8294,2.388694,8.8,8.36,0,0,12.28995,18.53802,0,6.411306,-6.411306,20.5827,52.77604,0.1811323,19.1894,1.910955,0,20.92672
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.3074743,13.97417,8.36,0,-1,0,8.36,3.677922,0,5.614173,7.011591,0.3074743,8.8,8.36,0,0,19.41363,12.12672,0,8.492526,-8.492526,11.63079,29.82247,0.1811323,15.37159,0.2459794,0,12.43419
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,15.43844,3.45248,0,-1,0,3.45248,0,0,11.98596,13.5298,0,3.63419,3.45248,0,0,28.84977,3.63419,0,3.63419,-3.63419,7.800015,20,0.1811323,16.98228,0,0,3.63419
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,12.16424,0,0,-1,0,0,0,0,12.16424,13.38066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,13.38066,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,3.636513,0,0,-1,0,0,0,0,3.636513,4.000165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,4.000165,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.1479003,0,0,-1,0,0,0,0,0.1479003,0.1626903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,0.1626903,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,4.431949,0,0,-1,0,0,0,0,4.431949,4.875144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,4.875144,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.2406261,0,0,-1,0,0,0,0,0.2406261,0.2646887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,0.2646887,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,3.067235,0,0,-1,0,0,0,0,3.067235,3.373958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,3.373958,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.1537078,0,0,-1,0,0,0,0,0.1537078,0.1690786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811323,0.1690786,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,2.213483,2.213483,11.01348,0,3.122411,2.213483,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812466,2.434831,0,12,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1301914,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1301914,0,0,8.8,8.36,24.52775,7.524,8.490191,0,8.490191,23.78551,60.98837,0.1812608,0,0.1041531,12,7.654191
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.933857,1.142076,1.142076,9.942076,0,2.851345,1.142076,169.3283,0,0,0,1.933857,0,0,8.8,8.36,16.03756,15.16517,10.29386,0,10.29386,33.55112,86.02834,0.181274,1.256283,1.547085,12,17.09903
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.87263,2.086238,2.086238,0,0,0,2.086238,233.5606,0,0,0,4.87263,2.19604,2.086238,0,0,5.743705,24.42964,2.67659,0,2.67659,36.09035,92.53919,0.1811991,2.294862,3.898104,0,29.30227
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,7.726198,4.379693,4.379693,0,-1,0,4.379693,176.4096,0.0488796,0,0,7.726198,4.610203,4.379693,0,0,3.067116,26.83857,3.067116,0,3.067116,39.00008,100,0.1811135,4.817662,6.180958,0,34.56477
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,9.326779,2.682923,2.682923,0,-1,0,2.682923,347.635,6.50265,0,0,9.326779,2.82413,2.682923,0,0,0,29.59898,0,0,0,39.00008,100,0.1811135,2.951216,7.461423,0,38.92576
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,11.2704,13.44831,8.36,0,-1,0,8.36,134.8134,2.470404,5.088309,6.43314,11.2704,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811135,14.79314,9.016323,0,40.86938
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,11.17015,3.51517,3.51517,0,-1,0,3.51517,317.77,7.469976,0,0,11.17015,3.700179,3.51517,0,0,0,29.59898,0,0,0,39.00008,100,0.1811135,3.866687,8.936124,0,40.76913
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,11.23658,0.0845562,0.0845562,0,-1,0,0.0845562,13288.88,11.14757,0,0,11.23658,0.08900653,0.0845562,0,0,0,29.59898,0,0,0,39.00008,100,0.1811135,0.09301182,8.989261,0,40.83556
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,10.8787,8.144934,8.144934,0,-1,0,8.144934,133.564,2.305087,0,0.5994272,10.8787,8.573614,8.144934,0,0,0,29.59898,0,0,0,39.00008,100,0.1811135,8.959427,8.702961,0,40.47768
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,8.287185,3.885031,3.885031,0,-1,0,3.885031,213.3107,4.197679,0,0,8.287185,4.089506,3.885031,0,0,0,29.59898,0,0,0,39.00008,100,0.1811135,4.273534,6.629748,0,37.88616
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,5.17028,0,0,0,-1,0,0,0,5.17028,0,0,5.17028,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811135,0,4.136224,0,34.76926
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.678591,7.276747,7.276747,0,-1,0,7.276747,36.81029,0,0,0,2.678591,7.659734,7.276747,0,0,0,29.59898,0,4.981143,-4.981143,33.74949,86.53699,0.1811135,8.004422,2.142873,0,32.27757
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4931649,0,0,0,-1,0,0,0,0,0,0,0.4931649,0,0,0,0,5.534603,24.61784,0.4931649,0,0.4931649,34.21735,87.73662,0.1810997,0,0.3945319,0,25.111
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.041438,25.06168,0,0,0,34.21735,87.73662,0.1810997,0,0,0,25.06168
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,11.75879,8.36,0,-1,0,8.36,0,0,3.398793,4.574672,0,8.8,8.36,0,0,5.041438,25.06168,0,8.8,-8.8,24.94134,63.95201,0.1810997,12.93467,0,0,25.06168
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,15.20757,8.36,0,-1,0,8.36,0,0,6.84757,8.368327,0,8.8,8.36,0,0,14.81922,16.26168,0,8.8,-8.8,15.66532,40.16741,0.1810997,16.72833,0,0,16.26168
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,4.64782,4.64782,0,-1,0,4.64782,0,0,0,0,0,4.892443,4.64782,0,0,24.59699,7.461684,0,4.892443,-4.892443,10.50823,26.94414,0.1810997,5.112603,0,0,7.461684
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,1.523479,1.523479,0,-1,0,1.523479,0,0,2.220446E-16,0,0,1.603662,1.523479,0,0,30.03304,2.569242,0,1.603662,-1.603662,8.817826,22.60976,0.1810997,1.675827,0,0,2.569242
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,2.645676,0.9173008,0,-1,0,0.9173008,0,0,1.728375,1.992943,0,0.9655797,0.9173008,0,0,31.81489,0.9655797,0,0.9655797,-0.9655797,7.800015,20,0.1810997,2.910244,0,0,0.9655797
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,4.615497,0,0,-1,0,0,0,0,4.615497,5.077046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810997,5.077046,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,2.628415,0,0,-1,0,0,0,0,2.628415,2.891256,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810997,2.891256,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,5.573184,0,0,-1,0,0,0,0,5.573184,6.130502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810997,6.130502,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810997,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.7085116,0.7085116,9.508512,0,2.741653,0.7085116,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811483,0.7793627,0,12,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08646946,4.659003,4.659003,12,0,3.372,4.659003,1.855965,0,0,0,0.08646946,0,0,7.340997,6.973947,24.52775,7.524,7.060416,0,7.060416,22.42911,57.51041,0.1812725,5.124904,0.06917557,12,7.610469
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.574383,25.44693,20.36,12,0,3.372,20.36,7.732724,0,5.086927,7.63162,1.574383,8.8,8.36,0,0,17.46734,13.87838,0,7.225617,-7.225617,14.81264,37.98104,0.1812725,27.99162,1.259506,12,15.45276
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,3.126447,5.040959,5.040959,12,0,3.372,5.040959,62.02087,0,0,0,3.126447,0,0,6.959041,6.611089,25.4958,6.652757,9.737535,0,9.737535,24.05047,61.66776,0.18139,5.545055,2.501157,12,9.779204
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,4.083575,4.717912,4.717912,0,-1,0,4.717912,86.55471,0,0,0,4.083575,4.966223,4.717912,0,0,15.75827,15.41654,0,0.8826481,-0.8826481,23.12008,59.28214,0.18139,5.189703,3.26686,0,19.50011
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,6.955962,5.208733,5.208733,0,-1,0,5.208733,133.5442,0,0,0,6.955962,5.482877,5.208733,0,0,16.73899,14.53389,1.473085,0,1.473085,24.51757,62.86545,0.1813489,5.729606,5.564769,0,21.48985
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,5.229527,10.60763,8.36,0,-1,0,8.36,62.55415,0,2.24763,3.308393,5.229527,8.8,8.36,0,0,15.2659,15.85967,0,3.570473,-3.570473,20.75396,53.21519,0.1813489,11.66839,4.183622,0,21.0892
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,9.552015,0,0,0,-1,0,0,0,0,0,0,9.552015,0,0,0,0,19.23309,12.2892,9.552015,0,9.552015,29.8158,76.45062,0.1810834,0,7.641612,0,21.84121
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,7.545967,6.2128,6.2128,0,-1,0,6.2128,121.4584,0,0,0,7.545967,6.539789,6.2128,0,0,9.681077,20.88601,1.006178,0,1.006178,30.77035,78.89816,0.1810555,6.83408,6.036774,0,28.43198
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,6.66112,4.653553,4.653553,0,-1,0,4.653553,143.1405,0,0,0,6.66112,4.898477,4.653553,0,0,8.674899,21.79157,1.762643,0,1.762643,32.44254,83.18582,0.1810066,5.118908,5.328897,0,28.45269
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,5.001254,3.154665,3.154665,0,-1,0,3.154665,158.5352,0,0,0,5.001254,3.3207,3.154665,0,0,6.912256,23.37795,1.680554,0,1.680554,34.03685,87.2738,0.18096,3.470132,4.001003,0,28.3792
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.803201,11.18307,8.36,0,-1,0,8.36,45.49284,0,2.823068,3.941375,3.803201,8.8,8.36,0,0,5.231702,24.89045,0,4.996799,-4.996799,28.76976,73.76847,0.18096,12.30138,3.042561,0,28.69365
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.470415,0,0,0,-1,0,0,0,0,0,0,2.470415,0,0,0,0,10.7837,19.89365,2.470415,0,2.470415,31.1134,79.77779,0.1808915,0,1.976332,0,22.36406
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.5140776,7.847219,7.847219,0,-1,0,7.847219,6.551081,0,0,0.2719404,0.5140776,8.26023,7.847219,0,0,8.313286,22.11702,0,7.746152,-7.746152,22.94824,58.84153,0.1808915,8.631941,0.4112621,0,22.6311
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,14.47962,8.36,0,-1,0,8.36,0,0,6.119619,7.567581,0,8.8,8.36,0,0,16.92012,14.37087,0,8.8,-8.8,13.67223,35.05692,0.1808915,15.92758,0,0,14.37087
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.6979,5.570868,0,0,0,13.67223,35.05692,0.1808915,0,0,0,5.570868
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,17.96816,5.292325,0,-1,0,5.292325,0,0,12.67583,14.47265,0,5.570868,5.292325,0,0,26.6979,5.570868,0,5.570868,-5.570868,7.800015,20,0.1808915,19.76497,0,0,5.570868
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808915,0,0,0,0
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808915,0,0,0,0
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,4.0654,0,0,-1,0,0,0,0,4.0654,4.47194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808915,4.47194,0,0,0
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808915,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808915,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,1.505064,0,0,-1,0,0,0,0,1.505064,1.655571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808915,1.655571,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,2.09472,0,0,-1,0,0,0,0,2.09472,2.304192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808915,2.304192,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,1.435773,1.435773,10.23577,0,2.925651,1.435773,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809713,1.579351,0,12,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1206026,2.033633,2.033633,10.83363,0,3.076909,2.033633,5.930404,1.776357E-15,0,0,0.1206026,0,0,8.8,8.36,24.52775,7.524,8.480602,0,8.480602,23.77641,60.96504,0.1810732,2.236996,0.09648211,12,7.644603
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.856048,0.6256385,0.6256385,9.425638,0,2.720686,0.6256385,296.6646,0,0,0,1.856048,0,0,8.8,8.36,16.04715,15.15654,10.21605,0,10.21605,33.46821,85.81574,0.1810666,0.6882023,1.484838,12,17.01259
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,5.158558,0,0,0,0,0,0,0,0,0,0,5.158558,0,0,0,0,5.831103,24.35098,5.158558,0,5.158558,38.36205,98.36402,0.1809243,0,4.126846,0,29.50954
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,8.392811,7.3961,7.3961,0,-1,0,7.3961,113.4762,0,0,0,8.392811,7.785368,7.3961,0,0,0.6725453,28.99369,0.607442,0,0.607442,38.93832,99.84164,0.1809075,8.13571,6.714249,0,37.3865
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,9.530572,0.2165548,0.2165548,0,-1,0,0.2165548,4400.997,9.237515,0,0,9.530572,0.2279525,0.2165548,0,0,0.06510326,29.54038,0.06510326,0,0.06510326,39.00008,100,0.1809057,0.2382103,7.624457,0,39.07096
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,10.01973,0,0,0,-1,0,0,0,10.01973,0,0,10.01973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809057,0,8.01578,0,39.61871
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,10.56567,2.247298,2.247298,0,-1,0,2.247298,470.15,8.200092,0,0,10.56567,2.365577,2.247298,0,0,0,29.59898,0,0,0,39.00008,100,0.1809057,2.472028,8.452536,0,40.16465
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,10.03749,11.64586,8.36,0,-1,0,8.36,120.0656,1.237487,3.285856,4.450442,10.03749,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1809057,12.81044,8.02999,0,39.63647
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,9.095928,7.02229,7.02229,0,-1,0,7.02229,129.5294,1.704044,0,0,9.095928,7.391884,7.02229,0,0,0,29.59898,0,0,0,39.00008,100,0.1809057,7.724519,7.276742,0,38.6949
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,6.374361,0.9382441,0.9382441,0,-1,0,0.9382441,679.3926,5.386735,0,0,6.374361,0.9876254,0.9382441,0,0,0,29.59898,0,0,0,39.00008,100,0.1809057,1.032068,5.099488,0,35.97334
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,5.442349,17.31994,8.36,0,-1,0,8.36,65.09987,0,8.959942,10.69194,5.442349,8.8,8.36,0,0,0,29.59898,0,3.357651,-3.357651,35.4608,90.92496,0.1809057,19.05194,4.353879,0,35.04133
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,3.304903,8.509508,8.36,0,-1,0,8.36,39.53233,0,0.1495084,1.000459,3.304903,8.8,8.36,0,0,3.730723,26.24133,0,5.495098,-5.495098,29.66846,76.07283,0.1809057,9.360459,2.643922,0,29.54623
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4786627,17.97411,8.36,0,-1,0,8.36,5.72563,0,9.61411,11.41152,0.4786627,8.8,8.36,0,0,9.836388,20.74623,0,8.321338,-8.321338,20.897,53.58195,0.1809057,19.77152,0.3829302,0,21.22489
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,16.82436,8.36,0,-1,0,8.36,0,0,8.464356,10.14679,0,8.8,8.36,0,0,19.08232,12.42489,0,8.8,-8.8,11.62099,29.79734,0.1809057,18.50679,0,0,12.42489
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,9.084479,3.443648,0,-1,0,3.443648,0,0,5.640831,6.549279,0,3.624892,3.443648,0,0,28.8601,3.624892,0,3.624892,-3.624892,7.800015,20,0.1809057,9.992927,0,0,3.624892
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,0,0,0,0
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,0,0,0,0
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,0,0,0,0
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.6416276,0,0,-1,0,0,0,0,0.6416276,0.7057903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,0.7057903,0,0,0
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,2.162901,0,0,-1,0,0,0,0,2.162901,2.379191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,2.379191,0,0,0
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,6.599232,0,0,-1,0,0,0,0,6.599232,7.259156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,7.259156,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,3.512745,0,0,-1,0,0,0,0,3.512745,3.86402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,3.86402,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.8726435,0,0,-1,0,0,0,0,0.8726435,0.9599078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809057,0.9599078,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,2.062521,2.062521,10.86252,0,3.084218,2.062521,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810119,2.268773,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.09244812,2.864268,2.864268,11.66427,0,3.28706,2.864268,3.227635,1.776357E-15,0,0,0.09244812,0,0,8.8,8.36,24.52775,7.524,8.452448,0,8.452448,23.7497,60.89656,0.1811496,3.150695,0.0739585,12,7.616448
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.417892,2.978066,2.978066,11.77807,0,3.315851,2.978066,81.19002,1.776357E-15,0,0,2.417892,0,0,8.8,8.36,16.07531,15.1312,10.77789,0,10.77789,33.97451,87.11395,0.1812277,3.275873,1.934314,12,17.5491
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,5.509875,15.45405,15.45405,12,0,3.372,15.45405,35.65328,0,0,0,5.509875,3.635839,3.454047,0,0,5.297413,24.83131,1.874036,0,1.874036,35.75238,91.67258,0.1812521,16.99945,4.4079,12,30.34118
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,7.129416,10.45148,8.36,0,-1,0,8.36,85.28011,0,2.091483,3.136632,7.129416,8.8,8.36,0,0,3.423377,26.51794,0,1.670583,-1.670583,33.99143,87.15733,0.1812521,11.49663,5.703533,0,33.64735
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,8.73962,3.90772,3.90772,0,-1,0,3.90772,223.6501,0,0,0,8.73962,4.11339,3.90772,0,0,5.279581,24.84735,4.62623,0,4.62623,38.38026,98.41071,0.181125,4.298492,6.991696,0,33.58698
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,10.49027,10.00345,8.36,0,-1,0,8.36,125.4817,1.036917,1.643448,2.643793,10.49027,8.8,8.36,0,0,0.6533505,29.01096,0.6533505,0,0.6533505,39.00008,100,0.1811071,11.00379,8.392214,0,39.50123
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,12.03322,9.461359,8.36,0,-1,0,8.36,143.9381,3.233223,1.101359,2.047495,12.03322,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811071,10.40749,9.626578,0,41.6322
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,10.11728,6.059075,6.059075,0,-1,0,6.059075,166.9773,3.739306,0,0,10.11728,6.377974,6.059075,0,0,0,29.59898,0,0,0,39.00008,100,0.1811071,6.664983,8.093824,0,39.71626
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,9.766256,0,0,0,-1,0,0,0,9.766256,0,0,9.766256,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811071,0,7.813005,0,39.36523
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,8.204984,8.143324,8.143324,0,-1,0,8.143324,100.7572,0,0,0.5976563,8.204984,8.571919,8.143324,0,0,0,29.59898,0,0.3669362,-0.3669362,38.61329,99.00825,0.1811071,8.957656,6.563987,0,37.80396
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,4.339336,0,0,0,-1,0,0,0,3.93163,0,0,4.339336,0,0,0,0,0.4077069,29.23204,0.4077069,0,0.4077069,39.00008,100,0.1810959,0,3.471469,0,33.57138
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,2.195467,4.55131,4.55131,0,-1,0,4.55131,48.23812,0,0,0,2.195467,4.790853,4.55131,0,0,0,29.59898,0,2.595386,-2.595386,36.2643,92.9852,0.1810959,5.006441,1.756373,0,31.79445
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.5280398,13.37346,8.36,0,-1,0,8.36,6.316265,0,5.013464,6.350811,0.5280398,8.8,8.36,0,0,2.883763,27.00359,0,8.27196,-8.27196,27.54489,70.62778,0.1810959,14.71081,0.4224318,0,27.53163
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,6.105827,6.105827,0,-1,0,6.105827,0,0,8.881784E-16,0,0,6.427186,6.105827,0,0,12.07483,18.73163,0,6.427186,-6.427186,20.77004,53.2564,0.1810959,6.71641,0,0,18.73163
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.21615,12.30445,0,0,0,20.77004,53.2564,0.1810959,0,0,0,12.30445
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,7.140152,7.140152,0,-1,0,7.140152,0,0,8.881784E-16,0,0,7.515949,7.140152,0,0,19.21615,12.30445,0,7.515949,-7.515949,12.84753,32.94233,0.1810959,7.854167,0,0,12.30445
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,1.78635,1.78635,0,-1,0,1.78635,0,0,2.220446E-16,0,0,1.880369,1.78635,0,0,27.5672,4.788496,0,1.880369,-1.880369,10.86545,27.86007,0.1810959,1.964985,0,0,4.788496
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,2.094429,2.094429,0,-1,0,2.094429,0,0,0,0,0,2.204662,2.094429,0,0,29.6565,2.908127,0,2.204662,-2.204662,8.541533,21.90132,0.1810959,2.303871,0,0,2.908127
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,1.753698,0.6682921,0,-1,0,0.6682921,0,0,1.085406,1.260776,0,0.7034653,0.6682921,0,0,32.10612,0.7034653,0,0.7034653,-0.7034653,7.800015,20,0.1810959,1.929068,0,0,0.7034653
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810959,0,0,0,0
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,2.240381,0,0,-1,0,0,0,0,2.240381,2.464419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810959,2.464419,0,0,0
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,2.075452,0,0,-1,0,0,0,0,2.075452,2.282998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810959,2.282998,0,0,0
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,4.889994,0,0,-1,0,0,0,0,4.889994,5.378994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810959,5.378994,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,2.449275,2.449275,11.24928,0,3.182067,2.449275,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812177,2.694203,0,12,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.07205287,0.1289063,0.1289063,8.928906,0,2.595013,0.1289063,55.89554,0,0,0,0.07205287,0,0,8.8,8.36,24.52775,7.524,8.432053,0,8.432053,23.73036,60.84694,0.1812387,0.1417969,0.0576423,12,7.596053
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.612043,8.128976,8.128976,12,0,3.372,8.128976,7.529153,0,0,0,0.612043,0,0,3.871024,3.677473,16.0957,15.11285,4.289516,0,4.289516,27.79975,71.28127,0.1813104,8.941874,0.4896345,12,15.72489
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.33191,7.296006,7.296006,12,0,3.372,7.296006,18.25533,0,0,0,1.33191,0,0,4.703994,4.468794,11.80618,18.97341,5.800704,0,5.800704,33.30278,85.39157,0.1814049,8.025606,1.065528,12,20.30532
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.320752,0,0,0,-1,0,0,0,0,0,0,1.320752,0,0,0,0,6.00548,24.19405,1.320752,0,1.320752,34.55576,88.60432,0.1813687,0,1.056602,0,25.5148
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,3.241731,6.006529,6.006529,0,-1,0,6.006529,53.97013,0,0,0,3.241731,6.322662,6.006529,0,0,4.684728,25.38272,0,3.080931,-3.080931,31.30817,80.2772,0.1813687,6.607182,2.593385,0,28.62445
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,4.361803,0,0,0,-1,0,0,0,0,0,0,4.361803,0,0,0,0,8.107985,22.30179,4.361803,0,4.361803,35.44614,90.88735,0.1812494,0,3.489443,0,26.6636
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.909995,0.4230245,0.4230245,0,-1,0,0.4230245,687.9022,0,0,0,2.909995,0.445289,0.4230245,0,0,3.746181,26.22742,2.464706,0,2.464706,37.78436,96.88279,0.1811821,0.465327,2.327996,0,29.13741
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.339893,4.389069,4.389069,0,-1,0,4.389069,30.52795,0,0,0,1.339893,4.620072,4.389069,0,0,1.281475,28.44565,0,3.28018,-3.28018,34.32675,88.01714,0.1811821,4.827976,1.071914,0,29.78554
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.865049,10.28604,8.36,0,-1,0,8.36,34.27092,0,1.926037,2.954641,2.865049,8.8,8.36,0,0,4.92612,25.16547,0,5.934951,-5.934951,28.07076,71.97617,0.1811821,11.31464,2.292039,0,28.03052
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,2.093195,0,0,0,-1,0,0,0,0,0,0,2.093195,0,0,0,0,11.52051,19.23052,2.093195,0,2.093195,30.05654,77.0679,0.1811249,0,1.674556,0,21.32372
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.681684,0,0,0,-1,0,0,0,0,0,0,1.681684,0,0,0,0,9.427315,21.1144,1.681684,0,1.681684,31.65193,81.15862,0.181079,0,1.345347,0,22.79608
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.6298516,12.10157,8.36,0,-1,0,8.36,7.53411,0,3.741572,4.951729,0.6298516,8.8,8.36,0,0,7.745631,22.62791,0,8.170149,-8.170149,23.03983,59.07638,0.181079,13.31173,0.5038813,0,23.25776
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.5210918,5.442686,5.442686,0,-1,0,5.442686,9.574164,0,8.881784E-16,0,0.5210918,5.729144,5.442686,0,0,16.82357,14.45776,0,5.208052,-5.208052,17.55007,45.00008,0.181079,5.986955,0.4168734,0,14.97885
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,12.93445,8.36,0,-1,0,8.36,0,0,4.574446,5.86789,0,8.8,8.36,0,0,22.6103,9.24971,0,8.8,-8.8,8.274052,21.21548,0.181079,14.22789,0,0,9.24971
