Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,3.732507,0.4272248,0,-1,0,0.4272248,0,0,3.305282,3.678532,0,0.4497103,0.4272248,0,0,32.38808,0.4497103,0,0.4497103,-0.4497103,7.800015,20,0.181079,4.105757,0,0,0.4497103
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,21.89976,0,0,-1,0,0,0,0,21.89976,24.08974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,24.08974,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,2.085553,0,0,-1,0,0,0,0,2.085553,2.294108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,2.294108,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,3.888369,0,0,-1,0,0,0,0,3.888369,4.277206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,4.277206,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,4.179308,0,0,-1,0,0,0,0,4.179308,4.597239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,4.597239,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,3.025594,0,0,-1,0,0,0,0,3.025594,3.328154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,3.328154,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,4.803529,0,0,-1,0,0,0,0,4.803529,5.283882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,5.283882,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,4.05538,0,0,-1,0,0,0,0,4.05538,4.460918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181079,4.460918,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.6012442,0.6012442,9.401244,0,2.714515,0.6012442,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.181122,0.6613685,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1181679,0.1912237,0.1912237,8.991223,0,2.61078,0.1912237,61.7956,0,0,0,0.1181679,0,0,8.8,8.36,24.52775,7.524,8.478168,0,8.478168,23.77411,60.95912,0.1811443,0.2103461,0.09453429,12,7.642168
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.831224,6.693779,6.693779,12,0,3.372,6.693779,27.35711,0,0,0,1.831224,0,0,5.306221,5.04091,16.04959,15.15435,6.872134,0,6.872134,30.29358,77.6757,0.1812548,7.363157,1.464979,12,16.98557
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,4.232919,3.816288,3.816288,8.513595,0,2.489939,3.816288,110.9172,0,0,0,4.232919,0,0,4.697306,4.462441,9.177452,21.33927,8.69536,0,8.69536,38.54272,98.8273,0.1812509,4.197917,3.386335,12,25.57219
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,5.030043,7.983516,7.983516,0,-1,0,7.983516,63.00536,0,0,0.4218675,5.030043,8.403701,7.983516,0,0,0.4820919,29.1651,0,3.373658,-3.373658,34.98658,89.70899,0.1812509,8.781867,4.024035,0,34.19514
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,9.17187,9.759912,8.36,0,-1,0,8.36,109.7114,0,1.399912,2.375903,9.17187,8.8,8.36,0,0,4.230601,25.79144,0.3718704,0,0.3718704,35.33936,90.61357,0.1812408,10.7359,7.337496,0,34.96331
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,8.596714,0,0,0,-1,0,0,0,4.737983,0,0,8.596714,0,0,0,0,3.858731,26.12612,3.858731,0,3.858731,39.00008,100,0.181136,0,6.877371,0,34.72284
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,9.545587,9.567265,8.36,0,-1,0,8.36,114.1817,0.7455863,1.207265,2.163991,9.545587,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.181136,10.52399,7.636469,0,39.14457
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,10.13494,6.150319,6.150319,0,-1,0,6.150319,164.7873,3.660925,0,0,10.13494,6.47402,6.150319,0,0,0,29.59898,0,0,0,39.00008,100,0.181136,6.76535,8.107956,0,39.73392
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,7.173439,13.23458,8.36,0,-1,0,8.36,85.80669,0,4.874584,6.198042,7.173439,8.8,8.36,0,0,0,29.59898,0,1.626561,-1.626561,37.28553,95.60374,0.181136,14.55804,5.738751,0,36.77242
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,4.536305,7.123606,7.123606,0,-1,0,7.123606,63.6799,0,8.881784E-16,0,4.536305,7.498532,7.123606,0,0,1.80729,27.97242,0,2.962227,-2.962227,34.16307,87.59744,0.181136,7.835966,3.629044,0,32.50872
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.781133,3.142292,3.142292,0,-1,0,3.142292,120.3304,0,0,0,3.781133,3.307676,3.142292,0,0,5.098654,25.01019,0.4734572,0,0.4734572,34.61223,88.74913,0.1811232,3.456521,3.024906,0,28.79132
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,2.232491,5.472378,5.472378,0,-1,0,5.472378,40.79564,0,0,0,2.232491,5.760397,5.472378,0,0,4.625197,25.4363,0,3.527906,-3.527906,30.89349,79.21392,0.1811232,6.019616,1.785993,0,27.66879
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.539125,11.32062,8.36,0,-1,0,8.36,6.448864,0,2.960618,4.09268,0.539125,8.8,8.36,0,0,8.545093,21.90839,0,8.260875,-8.260875,22.18576,56.88646,0.1811232,12.45268,0.4313,0,22.44752
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,23.46165,8.36,0,-1,0,8.36,0,0,15.10165,17.44781,0,8.8,8.36,0,0,17.72384,13.64752,0,8.8,-8.8,12.90975,33.10186,0.1811232,25.80781,0,0,13.64752
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,10.48576,4.605144,0,-1,0,4.605144,0,0,5.880617,6.929193,0,4.84752,4.605144,0,0,27.50162,4.84752,0,4.84752,-4.84752,7.800015,20,0.1811232,11.53434,0,0,4.84752
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,2.454374,0,0,-1,0,0,0,0,2.454374,2.699811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,2.699811,0,0,0
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.1001216,0,0,-1,0,0,0,0,0.1001216,0.1101338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,0.1101338,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,4.537267,0,0,-1,0,0,0,0,4.537267,4.990993,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,4.990993,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,2.541826,0,0,-1,0,0,0,0,2.541826,2.796009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,2.796009,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,1.557636,0,0,-1,0,0,0,0,1.557636,1.7134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,1.7134,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.39217,0,0,-1,0,0,0,0,0.39217,0.431387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,0.431387,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,2.882149,0,0,-1,0,0,0,0,2.882149,3.170364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811232,3.170364,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,2.55275,2.55275,11.35275,0,3.208246,2.55275,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812479,2.808025,0,12,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1437569,1.033733,1.033733,9.833734,0,2.823935,1.033733,13.90657,1.776357E-15,0,0,0.1437569,0,0,8.8,8.36,24.52775,7.524,8.503757,0,8.503757,23.79838,61.02137,0.1813047,1.137106,0.1150055,12,7.667757
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.074794,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.074794,0,0,8.8,8.36,16.024,15.17738,9.434793,0,9.434793,32.74901,83.97166,0.1812927,0,0.8598351,12,16.25217
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.45126,0,0,0,0,0,0,0,0,0,0,3.45126,0,0,0,0,6.589203,23.6687,3.45126,0,3.45126,36.02316,92.36691,0.1811994,0,2.761008,0,27.11996
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,6.137183,8.293587,8.293587,0,-1,0,8.293587,73.99915,0,0,0.7629453,6.137183,8.730091,8.293587,0,0,3.137943,26.77483,0,2.592908,-2.592908,33.29,85.3588,0.1811994,9.122945,4.909747,0,32.91201
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,8.914516,8.864086,8.36,0,-1,0,8.36,106.633,0,0.5040865,1.390495,8.914516,8.8,8.36,0,0,6.018952,24.18192,0.1145163,0,0.1145163,33.39864,85.63737,0.1811963,9.750495,7.131613,0,33.09644
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,9.112096,8.311193,8.311193,0,-1,0,8.311193,109.6364,0,0,0.7823119,9.112096,8.748624,8.311193,0,0,5.904435,24.28499,0.3634721,0,0.3634721,33.74346,86.52151,0.1811865,9.142312,7.289677,0,33.39708
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,5.727296,5.759715,5.759715,0,-1,0,5.759715,99.43716,0,8.881784E-16,0,5.727296,6.062857,5.759715,0,0,5.540963,24.61211,0,0.3355612,-0.3355612,33.38975,85.61456,0.1811865,6.335686,4.581837,0,30.33941
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,7.154095,7.816276,7.816276,0,-1,0,7.816276,91.52818,0,0,0.2379036,7.154095,8.227659,7.816276,0,0,5.913809,24.27655,0,1.073564,-1.073564,32.25811,82.71294,0.1811865,8.597903,5.723276,0,31.43064
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,8.580737,3.453049,3.453049,0,-1,0,3.453049,248.4974,0,0,0,8.580737,3.634788,3.453049,0,0,7.106658,23.20299,4.945949,0,4.945949,36.95025,94.74404,0.1810529,3.798353,6.86459,0,31.78372
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,6.083165,0,0,0,-1,0,0,0,3.922456,0,0,6.083165,0,0,0,0,2.160709,27.65434,2.160709,0,2.160709,39.00008,100,0.1809946,0,4.866532,0,33.73751
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,4.693347,0,0,0,-1,0,0,0,4.693347,0,0,4.693347,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809946,0,3.754678,0,34.29232
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.326982,0,0,0,-1,0,0,0,2.326982,0,0,2.326982,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1809946,0,1.861585,0,31.92596
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.534659,1.334674,1.334674,0,-1,0,1.334674,40.05915,0,0,0,0.534659,1.40492,1.334674,0,0,0,29.59898,0,0.8702608,-0.8702608,38.08274,97.64787,0.1809946,1.468141,0.4277272,0,30.13364
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,15.57687,8.36,0,-1,0,8.36,0,0,7.216869,8.774556,0,8.8,8.36,0,0,0.9669564,28.72872,0,8.8,-8.8,28.80673,73.86326,0.1809946,17.13456,0,0,28.72872
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,15.42244,8.36,0,-1,0,8.36,0,0,7.062441,8.604686,0,8.8,8.36,0,0,10.74473,19.92872,0,8.8,-8.8,19.53071,50.07865,0.1809946,16.96469,0,0,19.92872
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,5.743371,5.743371,0,-1,0,5.743371,0,0,8.881784E-16,0,0,6.045654,5.743371,0,0,20.52251,11.12872,0,6.045654,-6.045654,13.15803,33.73848,0.1809946,6.317708,0,0,11.12872
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.7877776,0.7877776,0,-1,0,0.7877776,0,0,1.110223E-16,0,0,0.8292395,0.7877776,0,0,27.23991,5.083063,0,0.8292395,-0.8292395,12.28394,31.49722,0.1809946,0.8665553,0,0,5.083063
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,1.304537,1.304537,0,-1,0,1.304537,0,0,2.220446E-16,0,0,1.373197,1.304537,0,0,28.16128,4.253824,0,1.373197,-1.373197,10.83646,27.78575,0.1809946,1.434991,0,0,4.253824
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.1233058,0.1233058,0,-1,0,0.1233058,0,0,2.775558E-17,0,0,0.1297956,0.1233058,0,0,29.68706,2.880627,0,0.1297956,-0.1297956,10.69965,27.43494,0.1809946,0.1356364,0,0,2.880627
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,2.351982,2.351982,0,-1,0,2.351982,0,0,4.440892E-16,0,0,2.475771,2.351982,0,0,29.83127,2.750831,0,2.475771,-2.475771,8.089955,20.74343,0.1809946,2.58718,0,0,2.750831
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,1.096956,0.2613076,0,-1,0,0.2613076,0,0,0.8356479,0.9453434,0,0.2750607,0.2613076,0,0,32.58213,0.2750607,0,0.2750607,-0.2750607,7.800015,20,0.1809946,1.206651,0,0,0.2750607
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.9492755,0,0,-1,0,0,0,0,0.9492755,1.044203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809946,1.044203,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,1.938764,0,0,-1,0,0,0,0,1.938764,2.13264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809946,2.13264,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,1.089018,1.089018,9.889018,0,2.837922,1.089018,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810576,1.19792,0,12,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.07013774,5.895096,5.895096,12,0,3.372,5.895096,1.189764,0,0,0,0.07013774,0,0,6.104904,5.799659,24.52775,7.524,5.869797,0,5.869797,21.29959,54.61422,0.1811576,6.484605,0.05611019,12,7.594138
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7982804,5.739028,5.739028,12,0,3.372,5.739028,13.90968,8.881784E-16,0,0,0.7982804,0,0,6.260972,5.947924,18.65796,12.80682,6.746204,0,6.746204,27.6996,71.02447,0.1812691,6.31293,0.6386243,12,13.6051
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.446484,10.4201,10.4201,12,0,3.372,10.4201,13.88168,0,0,0,1.446484,0,0,1.579905,1.500909,11.91175,18.8784,2.947394,0,2.947394,30.49574,78.19405,0.1813131,11.4621,1.157188,12,20.32488
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.57068,3.55391,3.55391,0,-1,0,3.55391,44.19584,0,0,0,1.57068,3.740957,3.55391,0,0,8.964358,21.53106,0,2.170277,-2.170277,28.20807,72.32823,0.1813131,3.9093,1.256544,0,23.10174
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,2.1243,10.70462,8.36,0,-1,0,8.36,25.41029,0,2.344616,3.415078,2.1243,8.8,8.36,0,0,11.37578,19.36078,0,6.6757,-6.6757,21.17126,54.28518,0.1813131,11.77508,1.69944,0,21.48508
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,5.146618,9.919461,8.36,0,-1,0,8.36,61.56242,0,1.559461,2.551408,5.146618,8.8,8.36,0,0,18.79322,12.68508,0,3.653382,-3.653382,17.32026,44.41084,0.1813131,10.91141,4.117295,0,17.8317
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,4.599747,0.67207,0.67207,0,-1,0,0.67207,684.415,0,0,0,4.599747,0.707442,0.67207,0,0,22.85254,9.031696,3.892305,0,3.892305,21.01283,53.87893,0.1812084,0.7392769,3.679798,0,13.63144
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,6.209769,0.8907104,0.8907104,0,-1,0,0.8907104,697.1703,0,0,0,6.209769,0.9375899,0.8907104,0,0,18.96023,12.53477,5.272179,0,5.272179,26.01445,66.70359,0.1810667,0.9797814,4.967815,0,18.74454
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,5.559368,0,0,0,-1,0,0,0,0,0,0,5.559368,0,0,0,0,13.68805,17.27973,5.559368,0,5.559368,31.28853,80.22684,0.1809176,0,4.447495,0,22.8391
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,3.369263,2.832985,2.832985,0,-1,0,2.832985,118.9298,0,0,0,3.369263,2.98209,2.832985,0,0,8.128683,22.28316,0.3871735,0,0.3871735,31.65584,81.16865,0.1809072,3.116284,2.69541,0,25.65243
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,3.341064,3.087642,3.087642,0,-1,0,3.087642,108.2076,0,0,0,3.341064,3.25015,3.087642,0,0,7.741509,22.63162,0.09091436,0,0.09091436,31.74209,81.3898,0.1809048,3.396407,2.672852,0,25.97268
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.286753,11.38112,8.36,0,-1,0,8.36,15.39178,0,3.021123,4.159235,1.286753,8.8,8.36,0,0,7.650595,22.71344,0,7.513247,-7.513247,23.82243,61.08303,0.1809048,12.51924,1.029402,0,24.00019
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4586999,0,0,0,-1,0,0,0,0,0,0,0.4586999,0,0,0,0,15.99865,15.2002,0.4586999,0,0.4586999,24.25759,62.19882,0.1808925,0,0.3669599,0,15.65889
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.4239356,0.4239356,0,-1,0,0.4239356,0,0,0,0,0,0.446248,0.4239356,0,0,15.53995,15.61302,0,0.446248,-0.446248,23.7872,60.9927,0.1808925,0.4663292,0,0,15.61302
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,6.048896,6.048896,0,-1,0,6.048896,0,0,8.881784E-16,0,0,6.367259,6.048896,0,0,16.03578,15.16678,0,6.367259,-6.367259,17.07552,43.7833,0.1808925,6.653785,0,0,15.16678
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,1.160536,1.160536,0,-1,0,1.160536,0,0,2.220446E-16,0,0,1.221617,1.160536,0,0,23.11051,8.799519,0,1.221617,-1.221617,15.78782,40.48152,0.1808925,1.27659,0,0,8.799519
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,1.364365,1.364365,0,-1,0,1.364365,0,0,0,0,0,1.436173,1.364365,0,0,24.46786,7.577901,0,1.436173,-1.436173,14.27396,36.59984,0.1808925,1.500801,0,0,7.577901
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,4.91729,4.91729,0,-1,0,4.91729,0,0,0,0,0,5.176095,4.91729,0,0,26.06361,6.141728,0,5.176095,-5.176095,8.817882,22.60991,0.1808925,5.409019,0,0,6.141728
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,4.969704,0.9173512,0,-1,0,0.9173512,0,0,4.052353,4.549324,0,0.9656329,0.9173512,0,0,31.81483,0.9656329,0,0.9656329,-0.9656329,7.800015,20,0.1808925,5.466675,0,0,0.9656329
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808925,0,0,0,0
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.8302238,0,0,-1,0,0,0,0,0.8302238,0.9132462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808925,0.9132462,0,0,0
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.2920731,0,0,-1,0,0,0,0,0.2920731,0.3212804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808925,0.3212804,0,0,0
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808925,0,0,0,0
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,2.952352,2.952352,11.75235,0,3.309345,2.952352,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810328,3.247587,0,12,0
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1814607,3.46287,3.46287,11.73748,0,3.305582,3.46287,5.240183,0,0,0,0.1814607,0,0,8.27461,7.860879,24.52775,7.524,8.04234,0,8.04234,23.36064,59.89896,0.1811685,3.809157,0.1451686,12,7.705461
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,2.055161,8.661407,8.661407,12,0,3.372,8.661407,23.7278,0,0,0,2.055161,0,0,3.338592,3.171663,16.48541,14.76211,5.226824,0,5.226824,28.31924,72.6133,0.1812483,9.527549,1.644129,12,16.81727
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.797078,16.21667,16.21667,12,0,3.372,16.21667,17.24816,0,0,0,2.797078,4.438603,4.216673,0,0,11.25859,19.46625,0,1.641525,-1.641525,26.58892,68.17659,0.1812483,17.83834,2.237663,12,22.26332
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.838974,1.151296,1.151296,0,-1,0,1.151296,507.1654,0,0,0,5.838974,1.21189,1.151296,0,0,13.08251,17.82472,4.627084,0,4.627084,30.97856,79.43204,0.1811246,1.266425,4.671179,0,23.6637
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,10.27546,0,0,0,-1,0,0,0,1.820036,0,0,10.27546,0,0,0,0,8.455423,21.9891,8.455423,0,8.455423,39.00008,100,0.1808989,0,8.220367,0,32.26456
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,11.81705,12.51899,8.36,0,-1,0,8.36,141.3522,3.017046,4.15899,5.41089,11.81705,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808989,13.77089,9.453637,0,41.41602
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,10.55278,1.392777,1.392777,0,-1,0,1.392777,757.6793,9.086703,0,0,10.55278,1.466081,1.392777,0,0,0,29.59898,0,0,0,39.00008,100,0.1808989,1.532055,8.442227,0,40.15176
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,8.680841,10.19995,8.36,0,-1,0,8.36,103.8378,0,1.839945,2.85994,8.680841,8.8,8.36,0,0,0,29.59898,0,0.1191588,-0.1191588,38.87447,99.67794,0.1808989,11.21994,6.944673,0,38.27982
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,7.612534,10.94105,8.36,0,-1,0,8.36,91.05902,0,2.581054,3.675159,7.612534,8.8,8.36,0,0,0.1323986,29.47982,0,1.187466,-1.187466,37.62278,96.46846,0.1808989,12.03516,6.090027,0,37.09235
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,7.512162,12.2735,8.36,0,-1,0,8.36,89.8584,0,3.9135,5.14085,7.512162,8.8,8.36,0,0,1.451805,28.29235,0,1.287838,-1.287838,36.26527,92.98769,0.1808989,13.50085,6.009729,0,35.80452
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,4.233628,8.389915,8.36,0,-1,0,8.36,50.64148,0,0.02991437,0.8689058,4.233628,8.8,8.36,0,0,2.882737,27.00451,0,4.566372,-4.566372,31.45189,80.64572,0.1808989,9.228906,3.386902,0,31.23814
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.544007,1.348289,1.348289,0,-1,0,1.348289,188.6842,0,0,0,2.544007,1.419251,1.348289,0,0,7.956484,22.43814,1.124756,0,1.124756,32.51893,83.38171,0.1808689,1.483118,2.035206,0,24.98215
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.5421821,19.4757,8.36,0,-1,0,8.36,6.485432,0,11.1157,13.06327,0.5421821,8.8,8.36,0,0,6.831728,23.45042,0,8.257818,-8.257818,23.81443,61.06251,0.1808689,21.42327,0.4337457,0,23.99261
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00708,15.19261,0,0,0,23.81443,61.06251,0.1808689,0,0,0,15.19261
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,10.15928,8.36,0,-1,0,8.36,0,0,1.799283,2.815211,0,8.8,8.36,0,0,16.00708,15.19261,0,8.8,-8.8,14.53841,37.27791,0.1808689,11.17521,0,0,15.19261
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,7.553938,6.072975,0,-1,0,6.072975,0,0,1.480963,2.236357,0,6.392605,6.072975,0,0,25.78486,6.392605,0,6.392605,-6.392605,7.800015,20,0.1808689,8.309332,0,0,6.392605
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,3.134041,0,0,-1,0,0,0,0,3.134041,3.447445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808689,3.447445,0,0,0
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,1.649061,0,0,-1,0,0,0,0,1.649061,1.813967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808689,1.813967,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,2.287794,0,0,-1,0,0,0,0,2.287794,2.516573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808689,2.516573,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808689,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.4080256,0,0,-1,0,0,0,0,0.4080256,0.4488281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808689,0.4488281,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,1.975043,0,0,-1,0,0,0,0,1.975043,2.172548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808689,2.172548,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,3.726148,0,0,-1,0,0,0,0,3.726148,4.098763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808689,4.098763,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,2.250676,2.250676,11.05068,0,3.131821,2.250676,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809794,2.475744,0,12,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1653954,0.149724,0.149724,8.949724,0,2.60028,0.149724,110.4669,0,0,0,0.1653954,0,0,8.8,8.36,24.52775,7.524,8.525395,0,8.525395,23.81891,61.074,0.1809985,0.1646964,0.1323164,12,7.689395
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9825146,4.411009,4.411009,11.87812,0,3.341165,4.411009,22.27415,0,0,0,0.9825146,0,0,7.467111,7.093756,16.00236,15.19686,8.07627,0,8.07627,31.48073,80.71967,0.1811305,4.85211,0.7860117,12,16.17937
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.934972,0,0,0,0,0,0,0,0,0,0,2.934972,0,0,0,0,7.926087,22.4655,2.934972,0,2.934972,34.26509,87.85903,0.1810525,0,2.347978,0,25.40047
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.755155,8.05126,8.05126,0,-1,0,8.05126,34.22017,0,1.776357E-15,0.4963861,2.755155,8.475011,8.05126,0,0,4.991116,25.10697,0,5.719856,-5.719856,28.23583,72.39943,0.1810525,8.856386,2.204124,0,27.86213
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.779757,10.31509,8.36,0,-1,0,8.36,45.21241,0,1.955085,2.986594,3.779757,8.8,8.36,0,0,11.34651,19.38712,0,5.020242,-5.020242,22.94403,58.83073,0.1810525,11.34659,3.023806,0,23.16688
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,4.014563,15.59219,8.36,0,-1,0,8.36,48.02109,0,7.232193,8.791412,4.014563,8.8,8.36,0,0,16.92456,14.36688,0,4.785437,-4.785437,17.89974,45.89668,0.1810525,17.15141,3.21165,0,18.38144
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.99926,0,0,0,-1,0,0,0,0,0,0,3.99926,0,0,0,0,22.24171,9.581439,3.99926,0,3.99926,21.69377,55.62494,0.1809463,0,3.199408,0,13.5807
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,4.367762,0,0,0,-1,0,0,0,0,0,0,4.367762,0,0,0,0,18.24245,13.18077,4.367762,0,4.367762,25.83739,66.2496,0.1808305,0,3.49421,0,17.54854
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,4.156411,13.28403,8.36,0,-1,0,8.36,49.71783,0,4.924026,6.252429,4.156411,8.8,8.36,0,0,13.87469,17.11176,0,4.643589,-4.643589,20.94262,53.69892,0.1808305,14.61243,3.325129,0,21.26817
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.874431,9.018888,8.36,0,-1,0,8.36,22.42142,0,0.6588871,1.560776,1.874431,8.8,8.36,0,0,19.03423,12.46817,0,6.925569,-6.925569,13.64243,34.98052,0.1808305,9.920775,1.499545,0,14.3426
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.766144,4.781551,4.781551,0,-1,0,4.781551,36.93663,0,8.881784E-16,0,1.766144,5.033211,4.781551,0,0,26.72931,5.542601,0,3.267067,-3.267067,10.19864,26.1503,0.1808305,5.259706,1.412915,0,7.308745
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.728254,8.177243,3.803598,0,-1,0,3.803598,45.43734,0,4.373645,6.504842,1.728254,4.003788,3.803598,0,0,30.35938,2.275534,0,2.275534,-2.275534,7.800015,20,0.1808305,8.994967,1.382603,0,4.003788
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.5451958,0,0,0,-1,0,0,0,0,0,0,0.5451958,0,0,0,0,32.88775,0,0.5451958,0,0.5451958,8.317234,21.3262,0.1808161,0,0.4361566,0,0.5451958
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,13.96782,0.4661424,0,-1,0,0.4661424,0,0,13.50168,14.89846,0,0.4906762,0.4661424,0,0,32.34256,0.4906762,0,0.4906762,-0.4906762,7.800015,20,0.1808161,15.3646,0,0,0.4906762
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,8.131987,0,0,-1,0,0,0,0,8.131987,8.945186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,8.945186,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,6.894994,0,0,-1,0,0,0,0,6.894994,7.584494,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,7.584494,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.4569874,0,0,-1,0,0,0,0,0.4569874,0.5026862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,0.5026862,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.7330489,0,0,-1,0,0,0,0,0.7330489,0.8063537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,0.8063537,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,1.546243,0,0,-1,0,0,0,0,1.546243,1.700867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,1.700867,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,2.113699,0,0,-1,0,0,0,0,2.113699,2.325068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,2.325068,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.8685741,0,0,-1,0,0,0,0,0.8685741,0.9554315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808161,0.9554315,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.2450555,0.2450555,9.045055,0,2.624399,0.2450555,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808435,0.2695611,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1141701,2.798306,2.798306,11.59831,0,3.270371,2.798306,4.079972,1.776357E-15,0,0,0.1141701,0,0,8.8,8.36,24.52775,7.524,8.47417,0,8.47417,23.77031,60.94939,0.1809729,3.078136,0.09133607,12,7.63817
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.391183,3.165055,3.165055,11.41782,0,3.22471,3.165055,75.54948,0,0,0,2.391183,0,0,8.252769,7.840131,16.05358,15.15075,10.23131,0,10.23131,33.47659,85.83723,0.181048,3.481561,1.912946,12,17.54193
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.583312,0,0,0,0,0,0,0,0,0,0,3.583312,0,0,0,0,5.82227,24.35893,3.583312,0,3.583312,36.87601,94.5537,0.1809533,0,2.866649,0,27.94225
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.904293,5.605276,5.605276,0,-1,0,5.605276,51.81356,0,0,0,2.904293,5.90029,5.605276,0,0,2.238958,27.58392,0,2.995997,-2.995997,33.71796,86.45613,0.1809533,6.165803,2.323435,0,30.48821
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,8.100207,2.497363,2.497363,0,-1,0,2.497363,324.3505,0,0,0,8.100207,2.628803,2.497363,0,0,5.567844,24.58792,5.471405,0,5.471405,38.90859,99.76541,0.180809,2.747099,6.480166,0,32.68813
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,11.28117,17.78319,8.36,0,-1,0,8.36,134.9422,2.384732,9.423187,11.20151,11.28117,8.8,8.36,0,0,0.09643925,29.51218,0.09643925,0,0.09643925,39.00008,100,0.1808065,19.56151,9.024937,0,40.79335
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,10.7776,1.456081,1.456081,0,-1,0,1.456081,740.1786,9.244883,0,0,10.7776,1.532717,1.456081,0,0,0,29.59898,0,0,0,39.00008,100,0.1808065,1.601689,8.62208,0,40.37658
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,7.271291,0,0,0,-1,0,0,0,7.271291,0,0,7.271291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1808065,0,5.817032,0,36.87027
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,3.271214,5.647542,5.647542,0,-1,0,5.647542,57.92279,0,0,0,3.271214,5.944781,5.647542,0,0,0,29.59898,0,2.673568,-2.673568,36.18189,92.7739,0.1808065,6.212296,2.616971,0,32.87019
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,4.233779,5.781398,5.781398,0,-1,0,5.781398,73.23106,0,0,0,4.233779,6.085682,5.781398,0,0,2.970631,26.92541,0,1.851903,-1.851903,34.22981,87.76858,0.1808065,6.359538,3.387023,0,31.15919
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.73027,6.745103,6.745103,0,-1,0,6.745103,55.30338,0,8.881784E-16,0,3.73027,7.100109,6.745103,0,0,5.0283,25.07351,0,3.369839,-3.369839,30.67769,78.66059,0.1808065,7.419613,2.984216,0,28.80378
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.397383,6.696562,6.696562,0,-1,0,6.696562,35.80021,0,8.881784E-16,0,2.397383,7.049013,6.696562,0,0,8.772565,21.70367,0,4.651629,-4.651629,25.77444,66.08819,0.1808065,7.366218,1.917907,0,24.10105
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.533693,10.29967,8.36,0,-1,0,8.36,6.383887,0,1.939674,2.969641,0.533693,8.8,8.36,0,0,13.94104,17.05204,0,8.266307,-8.266307,17.06099,43.74604,0.1808065,11.32964,0.4269544,0,17.58573
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.12583,8.785733,0,0,0,17.06099,43.74604,0.1808065,0,0,0,8.785733
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,5.566915,5.566915,0,-1,0,5.566915,0,0,0,0,0,5.85991,5.566915,0,0,23.12583,8.785733,0,5.85991,-5.85991,10.8841,27.9079,0.1808065,6.123606,0,0,8.785733
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63684,2.925823,0,0,0,10.8841,27.9079,0.1808065,0,0,0,2.925823
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63684,2.925823,0,0,0,10.8841,27.9079,0.1808065,0,0,0,2.925823
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.63684,2.925823,0,0,0,10.8841,27.9079,0.1808065,0,0,0,2.925823
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,2.376819,2.376819,0,-1,0,2.376819,0,0,0,0,0,2.501915,2.376819,0,0,29.63684,2.925823,0,2.501915,-2.501915,8.246854,21.14574,0.1808065,2.614501,0,0,2.925823
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,1.637951,0.4027126,0,-1,0,0.4027126,0,0,1.235239,1.399034,0,0.423908,0.4027126,0,0,32.41674,0.423908,0,0.423908,-0.423908,7.800015,20,0.1808065,1.801746,0,0,0.423908
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808065,0,0,0,0
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.8809683,0,0,-1,0,0,0,0,0.8809683,0.9690652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808065,0.9690652,0,0,0
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.7712395,0,0,-1,0,0,0,0,0.7712395,0.8483634,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808065,0.8483634,0,0,0
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,3.043929,3.043929,11.84393,0,3.332514,3.043929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809466,3.348322,0,12,0
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1712379,4.745327,4.745327,12,0,3.372,4.745327,3.608559,0,0,0,0.1712379,0,0,7.254673,6.89194,24.52775,7.524,7.063178,0,7.063178,22.43173,57.51713,0.181064,5.219859,0.1369903,12,7.695238
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.276631,11.90645,11.90645,12,0,3.372,11.90645,10.72218,0,0,0,1.276631,0,0,0.09354979,0.0888723,17.46457,13.88086,1.365503,0,1.365503,23.72716,60.83874,0.1810814,13.0971,1.021305,12,15.15749
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.884855,15.07599,15.07599,12,0,3.372,15.07599,25.76849,0,0,0,3.884855,3.237884,3.07599,0,0,16.09907,15.10981,0.6469708,0,0.6469708,24.34093,62.41251,0.1810895,16.58359,3.107884,12,18.99467
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.303995,5.415528,5.415528,0,-1,0,5.415528,42.54424,0,0,0,2.303995,5.700556,5.415528,0,0,15.4521,15.69209,0,3.39656,-3.39656,20.76064,53.2323,0.1810895,5.957081,1.843196,0,17.99608
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.87777,0.898661,0.898661,0,-1,0,0.898661,208.952,0,0,0,1.87777,0.9459589,0.898661,0,0,19.22606,12.29553,0.9318116,0,0.9318116,21.64463,55.49895,0.181065,0.9885271,1.502216,0,14.1733
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,2.183144,9.004418,8.36,0,-1,0,8.36,26.11416,0,0.6444186,1.54486,2.183144,8.8,8.36,0,0,18.29425,13.13416,0,6.616856,-6.616856,14.66985,37.61493,0.181065,9.90486,1.746515,0,15.3173
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.400339,5.88749,5.88749,0,-1,0,5.88749,40.77016,0,8.881784E-16,0,2.400339,6.197358,5.88749,0,0,25.64631,6.5173,0,3.797019,-3.797019,10.66744,27.35237,0.181065,6.476239,1.920271,0,8.917639
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,5.836881,11.96511,8.129304,0,-1,0,8.129304,71.8005,0,3.835805,9.468346,5.836881,8.557162,8.129304,0,0,29.86522,2.720281,0,2.720281,-2.720281,7.800015,20,0.181065,13.16162,4.669505,0,8.557162
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.957654,0,0,0,-1,0,0,0,0,0,0,2.957654,0,0,0,0,32.88775,0,2.957654,0,2.957654,10.60589,27.19454,0.1809871,0,2.366123,0,2.957654
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.724658,8.909744,5.117218,0,-1,0,5.117218,53.24489,0,3.792526,6.75424,2.724658,5.386546,5.117218,0,0,29.9301,2.661888,0,2.661888,-2.661888,7.800015,20,0.1809871,9.800718,2.179726,0,5.386546
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.951515,9.9135,1.853939,0,-1,0,1.853939,105.2632,0,8.059561,10.53406,1.951515,1.951515,1.853939,0,0,32.88775,0,0,0,0,7.800015,20,0.1809871,10.90485,1.561212,0,1.951515
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.165493,0.472464,0.472464,0,-1,0,0.472464,246.6839,0,0,0.2982668,1.165493,0.4973305,0.472464,0,0,32.88775,0,0.6681623,0,0.6681623,8.43389,21.62532,0.1809696,0.5197104,0.9323943,0,1.165493
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3287391,3.251832,0.883581,0,-1,0,0.883581,37.20532,0,2.368251,2.943276,0.3287391,0.9300852,0.883581,0,0,32.21959,0.6013461,0,0.6013461,-0.6013461,7.800015,20,0.1809696,3.577015,0.2629913,0,0.9300852
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,9.86237,0,0,-1,0,0,0,0,9.86237,10.84861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,10.84861,0,0,0
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,4.090765,0,0,-1,0,0,0,0,4.090765,4.499842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,4.499842,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.4627004,0,0,-1,0,0,0,0,0.4627004,0.5089704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,0.5089704,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,2.683239,0,0,-1,0,0,0,0,2.683239,2.951562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,2.951562,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.491984,0,0,-1,0,0,0,0,0.491984,0.5411823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,0.5411823,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,1.265878,0,0,-1,0,0,0,0,1.265878,1.392465,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,1.392465,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,1.15038,0,0,-1,0,0,0,0,1.15038,1.265417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,1.265417,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,3.0859,0,0,-1,0,0,0,0,3.0859,3.39449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,3.39449,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,2.399413,0,0,-1,0,0,0,0,2.399413,2.639354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,2.639354,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,3.515808,0,0,-1,0,0,0,0,3.515808,3.867389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809696,3.867389,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,3.745362,3.745362,12,0,3.372,3.745362,0,0,0,0,0,0,0,8.254639,7.841907,32.88775,0,7.841907,0,7.841907,15.2395,39.07557,0.1811004,4.119898,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.03098319,0.4716408,0.4716408,9.271641,0,2.681725,0.4716408,6.569234,0,0,0,0.03098319,0,0,8.8,8.36,25.04585,7.057716,8.390984,0,8.390984,23.19989,59.48677,0.1811357,0.5188049,0.02478655,12,7.088699
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4323089,5.792279,5.792279,12,0,3.372,5.792279,7.463537,0,0,0,0.4323089,0,0,6.207721,5.897336,16.65486,14.6096,6.329644,0,6.329644,29.20471,74.88374,0.1812391,6.371507,0.3458471,12,15.04191
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.561683,3.650905,3.650905,11.46176,0,3.235826,3.650905,42.77524,0,0,0,1.561683,0,0,7.810856,7.420313,10.32522,20.30628,8.981997,0,8.981997,37.72578,96.73259,0.1813477,4.015995,1.249346,12,21.86796
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,1.048887,28.77241,8.36,0,-1,0,8.36,12.5465,0,20.41241,23.28965,1.048887,8.8,8.36,0,0,1.343223,28.39008,0,7.751113,-7.751113,29.55539,75.78291,0.1813477,31.64965,0.8391096,0,29.43896
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.887379,8.983985,8.36,0,-1,0,8.36,22.5763,0,0.6239854,1.522384,1.887379,8.8,8.36,0,0,9.955571,20.63896,0,6.912621,-6.912621,22.26885,57.09951,0.1813477,9.882384,1.509903,0,22.52634
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.853272,18.13453,8.36,0,-1,0,8.36,22.16833,0,9.774533,11.58799,1.853272,8.8,8.36,0,0,17.63626,13.72634,0,6.946728,-6.946728,14.94636,38.32392,0.1813477,19.94799,1.482618,0,15.57962
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.396267,0,0,0,-1,0,0,0,0,0,0,2.396267,0,0,0,0,25.35485,6.779615,2.396267,0,2.396267,17.21966,44.15287,0.1812849,0,1.917013,0,9.175882
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.961395,6.965086,6.965086,0,-1,0,6.965086,56.87502,0,0,0,3.961395,7.33167,6.965086,0,0,22.95858,8.936255,0,3.370276,-3.370276,13.66707,35.04371,0.1812849,7.661595,3.169116,0,12.89765
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.632992,2.674932,2.674932,0,-1,0,2.674932,61.04798,0,4.440892E-16,0,1.632992,2.815718,2.674932,0,0,26.70333,5.56598,0,1.182726,-1.182726,12.42037,31.84704,0.1812849,2.942425,1.306394,0,7.198972
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.663525,15.08826,6.69444,0,-1,0,6.69444,39.78712,0,8.393817,11.92692,2.663525,7.046779,6.69444,0,0,28.01747,4.383254,0,4.383254,-4.383254,7.800015,20,0.1812849,16.59708,2.13082,0,7.046779
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.579034,7.672656,0.5500823,0,-1,0,0.5500823,105.2632,0,7.122573,8.329905,0.579034,0.579034,0.5500823,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,8.439921,0.4632272,0,0.579034
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,1.007703,7.849695,0.957318,0,-1,0,0.957318,105.2632,0,6.892377,8.443201,1.007703,1.007703,0.957318,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,8.634665,0.8061625,0,1.007703
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.5251662,8.27547,0.4989078,0,-1,0,0.4989078,105.2632,0,7.776562,9.003236,0.5251662,0.5251662,0.4989078,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,9.103017,0.4201329,0,0.5251662
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.1031429,0,0,-1,0,0,0,0,0.1031429,0.1134572,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,0.1134572,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,16.23257,0,0,-1,0,0,0,0,16.23257,17.85583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,17.85583,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.2773656,0,0,-1,0,0,0,0,0.2773656,0.3051021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,0.3051021,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,1.176183,0,0,-1,0,0,0,0,1.176183,1.293801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,1.293801,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.6488185,0,0,-1,0,0,0,0,0.6488185,0.7137004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,0.7137004,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,1.384719,0,0,-1,0,0,0,0,1.384719,1.523191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,1.523191,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.9017374,0,0,-1,0,0,0,0,0.9017374,0.9919112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,0.9919112,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,2.530074,0,0,-1,0,0,0,0,2.530074,2.783081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,2.783081,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,4.887661,0,0,-1,0,0,0,0,4.887661,5.376427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812849,5.376427,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,2.131581,2.131581,10.93158,0,3.10169,2.131581,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.181388,2.344739,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.06040398,0.5211187,0.5211187,9.321118,0,2.694243,0.5211187,11.59121,0,0,0,0.06040398,0,0,8.8,8.36,24.52775,7.524,8.420404,0,8.420404,23.71931,60.81861,0.181424,0.5732306,0.04832318,12,7.584404
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3284459,3.264655,3.264655,11.46895,0,3.237645,3.264655,10.06066,0,0,0,0.3284459,0,0,8.204296,7.794082,16.10735,15.10236,8.122527,0,8.122527,31.42501,80.57679,0.1815547,3.59112,0.2627567,12,15.43081
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.9167585,6.798408,6.798408,0,0,0,6.798408,13.4849,0,8.881784E-16,0,0.9167585,7.156219,6.798408,0,0,7.984822,22.41264,0,6.23946,-6.23946,24.84804,63.7128,0.1815547,7.478249,0.7334068,0,23.3294
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.533801,6.289548,6.289548,0,-1,0,6.289548,56.18529,0,0,0,3.533801,6.620577,6.289548,0,0,14.91756,16.17318,0,3.086776,-3.086776,21.59429,55.36987,0.1815547,6.918503,2.827041,0,19.70698
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,4.467305,8.197489,8.197489,0,-1,0,8.197489,54.49602,0,0,0.6572374,4.467305,8.628935,8.197489,0,0,18.34731,13.0864,0,4.16163,-4.16163,17.20755,44.12184,0.1815547,9.017238,3.573844,0,17.55371
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.920503,11.50975,8.36,0,-1,0,8.36,34.93425,0,3.149755,4.30073,2.920503,8.8,8.36,0,0,22.97134,8.924771,0,5.879497,-5.879497,11.01002,28.23076,0.1815547,12.66073,2.336402,0,11.84527
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.560803,2.039687,2.039687,0,-1,0,2.039687,174.5759,0,0,0,3.560803,2.147039,2.039687,0,0,29.50411,3.045274,1.413763,0,1.413763,12.35123,31.66976,0.1815177,2.243656,2.848642,0,6.606077
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.384888,10.5628,6.367422,0,-1,0,6.367422,37.45453,0,4.195377,7.064172,2.384888,6.70255,6.367422,0,0,28.09035,4.317661,0,4.317661,-4.317661,7.800015,20,0.1815177,11.61908,1.907911,0,6.70255
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,3.037137,8.249287,2.88528,0,-1,0,2.88528,105.2632,0,5.364007,8.497159,3.037137,3.037137,2.88528,0,0,32.88775,0,0,0,0,7.800015,20,0.1815177,9.074215,2.429709,0,3.037137
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.595139,4.649074,3.415382,0,-1,0,3.415382,105.2632,0,1.233691,4.430904,3.595139,3.595139,3.415382,0,0,32.88775,0,0,0,0,7.800015,20,0.1815177,5.113981,2.876111,0,3.595139
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.926582,8.978081,1.830253,0,-1,0,1.830253,105.2632,0,7.147828,9.509839,1.926582,1.926582,1.830253,0,0,32.88775,0,0,0,0,7.800015,20,0.1815177,9.87589,1.541266,0,1.926582
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.589746,0,0,0,-1,0,0,0,0,0,0,0.589746,0,0,0,0,32.88775,0,0.589746,0,0.589746,8.359498,21.43457,0.1815023,0,0.4717968,0,0.589746
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4880224,2.213693,0.967854,0,-1,0,0.967854,50.42313,0,1.245839,1.838105,0.4880224,1.018794,0.967854,0,0,32.29801,0.5307714,0,0.5307714,-0.5307714,7.800015,20,0.1815023,2.435063,0.3904179,0,1.018794
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,3.945528,0,0,-1,0,0,0,0,3.945528,4.34008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,4.34008,0,0,0
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,14.14482,0,0,-1,0,0,0,0,14.14482,15.55931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,15.55931,0,0,0
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,0,0,0,0
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,1.194041,0,0,-1,0,0,0,0,1.194041,1.313445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,1.313445,0,0,0
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,4.34859,0,0,-1,0,0,0,0,4.34859,4.78345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,4.78345,0,0,0
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,3.01354,0,0,-1,0,0,0,0,3.01354,3.314894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,3.314894,0,0,0
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,2.413969,0,0,-1,0,0,0,0,2.413969,2.655365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,2.655365,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.06866025,0,0,-1,0,0,0,0,0.06866025,0.07552627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,0.07552627,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,1.113874,0,0,-1,0,0,0,0,1.113874,1.225261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815023,1.225261,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,3.188913,3.188913,11.98891,0,3.369195,3.188913,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816399,3.507804,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.121493,2.082093,2.082093,10.88209,0,3.08917,2.082093,5.835137,1.776357E-15,0,0,0.121493,0,0,8.8,8.36,24.52775,7.524,8.481493,0,8.481493,23.77726,60.96721,0.1817369,2.290302,0.09719437,12,7.645493
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,2.091139,18.21514,18.21514,12,0,3.372,18.21514,11.48022,0,3.552714E-15,0,2.091139,6.542251,6.215138,0,0,16.04626,15.15734,0,4.451112,-4.451112,19.08537,48.93676,0.1817369,20.03665,1.672911,12,17.24848
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,5.341463,2.465451,2.465451,11.26545,0,3.186159,2.465451,216.6525,0,0,0,5.341463,0,0,8.8,8.36,20.99194,10.70623,13.70146,0,13.70146,32.08372,82.26579,0.181713,2.711997,4.27317,12,16.0477
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,8.034041,0,0,0,-1,0,0,0,0.7435641,0,0,8.034041,0,0,0,0,7.290478,23.03755,7.290478,0,7.290478,39.00008,100,0.1815232,0,6.427233,0,31.07159
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,10.06065,5.047974,5.047974,0,-1,0,5.047974,199.3008,4.746993,0,0,10.06065,5.313657,5.047974,0,0,0,29.59898,0,0,0,39.00008,100,0.1815232,5.552772,8.04852,0,39.65963
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,9.974563,7.537172,7.537172,0,-1,0,7.537172,132.3383,2.040697,0,0,9.974563,7.933866,7.537172,0,0,0,29.59898,0,0,0,39.00008,100,0.1815232,8.29089,7.97965,0,39.57354
