Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,9.255029,9.445267,8.36,0,-1,0,8.36,110.7061,0.455029,1.085266,2.029793,9.255029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1815232,10.38979,7.404023,0,38.85401
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,5.403081,10.33921,8.36,0,-1,0,8.36,64.63016,0,1.979209,3.01313,5.403081,8.8,8.36,0,0,0,29.59898,0,3.396919,-3.396919,35.41941,90.81882,0.1815232,11.37313,4.322465,0,35.00206
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,9.294574,9.340375,8.36,0,-1,0,8.36,111.1791,0,0.980375,1.914412,9.294574,8.8,8.36,0,0,3.774354,26.20206,0.494574,0,0.494574,35.88861,92.02188,0.1815104,10.27441,7.435659,0,35.49663
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,7.608055,8.257915,8.257915,0,-1,0,8.257915,92.13045,0,0,0.7237073,7.608055,8.692543,8.257915,0,0,3.27978,26.64718,0,1.084488,-1.084488,34.74545,89.09073,0.1815104,9.083707,6.086444,0,34.25523
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.962223,20.44125,8.36,0,-1,0,8.36,59.35674,0,12.08125,14.12537,4.962223,8.8,8.36,0,0,4.484767,25.56269,0,3.837777,-3.837777,30.70008,78.718,0.1815104,22.48537,3.969779,0,30.52491
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,3.188076,0,0,0,-1,0,0,0,0,0,0,3.188076,0,0,0,0,8.748963,21.72491,3.188076,0,3.188076,33.72456,86.47305,0.1814275,0,2.550461,0,24.91299
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.536613,33.18855,8.36,0,-1,0,8.36,6.418816,0,24.82854,28.1474,0.536613,8.8,8.36,0,0,5.560887,24.59418,0,8.263387,-8.263387,25.01418,64.1388,0.1814275,36.5074,0.4292904,0,25.13079
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,14.32663,8.36,0,-1,0,8.36,0,0,5.96663,7.399293,0,8.8,8.36,0,0,14.74243,16.33079,0,8.8,-8.8,15.73817,40.35419,0.1814275,15.75929,0,0,16.33079
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,15.38754,7.154253,0,-1,0,7.154253,0,0,8.23329,9.772043,0,7.530793,7.154253,0,0,24.52021,7.530793,0,7.530793,-7.530793,7.800015,20,0.1814275,16.9263,0,0,7.530793
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,11.842,0,0,-1,0,0,0,0,11.842,13.02621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,13.02621,0,0,0
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,1.851139,0,0,-1,0,0,0,0,1.851139,2.036252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,2.036252,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.9368748,0,0,-1,0,0,0,0,0.9368748,1.030562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,1.030562,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,3.00858,0,0,-1,0,0,0,0,3.00858,3.309438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,3.309438,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,1.577434,0,0,-1,0,0,0,0,1.577434,1.735178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,1.735178,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,1.649575,0,0,-1,0,0,0,0,1.649575,1.814533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,1.814533,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,1.954223,0,0,-1,0,0,0,0,1.954223,2.149645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,2.149645,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814275,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09603843,5.619441,5.619441,12,0,3.372,5.619441,1.709039,0,0,0,0.09603843,0,0,6.380559,6.061531,32.88775,0,6.157569,0,6.157569,13.6416,34.97839,0.181528,6.181385,0.07683074,12,0.09603843
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.700738,11.98402,11.98402,12,0,3.372,11.98402,14.19171,0,0,0,1.700738,0,0,0.01597919,0.01518023,26.73018,5.541813,1.715918,0,1.715918,15.26946,39.15239,0.181549,13.18242,1.36059,12,7.242551
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.459007,26.09774,20.36,12,0,3.372,20.36,21.90082,0,5.73774,9.12847,4.459007,8.8,8.36,0,0,25.01427,7.086139,0,4.340992,-4.340992,10.69365,27.41957,0.181549,28.70751,3.567206,12,11.54515
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,7.733489,10.42013,8.36,0,-1,0,8.36,92.50584,0,2.060131,7.384892,7.733489,8.8,8.36,0,0,29.83759,2.745146,0,1.066511,-1.066511,9.569452,24.53701,0.181549,11.46214,6.186791,0,10.47863
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,10.04307,4.943806,4.943806,0,-1,0,4.943806,203.1445,0,0,1.9353,10.04307,5.204006,4.943806,0,0,31.0226,1.678635,4.839062,0,4.839062,14.16019,36.30811,0.1814235,5.438187,8.034455,0,11.7217
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,10.17365,10.91664,8.36,0,-1,0,8.36,121.6944,0,2.556642,4.343211,10.17365,8.8,8.36,0,0,26.18354,6.033791,1.373649,0,1.373649,15.46335,39.64953,0.1813878,12.00831,8.138919,0,16.20744
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,10.68884,0.9094651,0.9094651,0,-1,0,0.9094651,1175.289,0,0,0,10.68884,0.9573317,0.9094651,0,0,24.80989,7.270075,9.731512,0,9.731512,24.69547,63.32159,0.181136,1.000412,8.551075,0,17.95892
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,11.57435,13.51139,8.36,0,-1,0,8.36,138.4491,0,5.151393,6.502532,11.57435,8.8,8.36,0,0,15.07838,16.02844,2.774348,0,2.774348,27.32745,70.07024,0.1810643,14.86253,9.259479,0,27.60278
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,9.15308,9.35533,8.36,0,-1,0,8.36,109.4866,0,0.9953308,1.930864,9.15308,8.8,8.36,0,0,12.30403,18.52535,0.3530796,0,0.3530796,27.66241,70.92912,0.1810552,10.29086,7.322464,0,27.67843
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,6.265297,8.330256,8.330256,0,-1,0,8.330256,75.21134,0,1.776357E-15,0.8032809,6.265297,8.76869,8.330256,0,0,11.95095,18.84312,0,2.503393,-2.503393,25.0236,64.16295,0.1810552,9.16328,5.012238,0,25.10842
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,5.310355,4.560836,4.560836,0,-1,0,4.560836,116.4338,0,0,0,5.310355,4.80088,4.560836,0,0,14.7325,16.33973,0.5094752,0,0.5094752,25.50693,65.40226,0.181042,5.01692,4.248284,0,21.65008
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.911374,17.8721,8.36,0,-1,0,8.36,34.82505,0,9.512097,11.29931,2.911374,8.8,8.36,0,0,14.22303,16.79826,0,5.888626,-5.888626,19.29977,49.4865,0.181042,19.65931,2.329099,0,19.70963
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.5388164,29.61499,8.36,0,-1,0,8.36,6.445172,0,21.25499,24.21649,0.5388164,8.8,8.36,0,0,20.76594,10.90963,0,8.261184,-8.261184,10.59172,27.15821,0.181042,32.57648,0.4310531,0,11.44845
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.94504,2.648446,0,0,0,10.59172,27.15821,0.181042,0,0,0,2.648446
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,2.823249,2.516024,0,-1,0,2.516024,0,0,0.3072253,0.5895501,0,2.648446,2.516024,0,0,29.94504,2.648446,0,2.648446,-2.648446,7.800015,20,0.181042,3.105574,0,0,2.648446
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,4.330129,0,0,-1,0,0,0,0,4.330129,4.763142,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,4.763142,0,0,0
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,2.282626,0,0,-1,0,0,0,0,2.282626,2.510889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,2.510889,0,0,0
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,2.848847,0,0,-1,0,0,0,0,2.848847,3.133732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,3.133732,0,0,0
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.9920325,0,0,-1,0,0,0,0,0.9920325,1.091236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,1.091236,0,0,0
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.2580237,0,0,-1,0,0,0,0,0.2580237,0.2838261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,0.2838261,0,0,0
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,1.491148,0,0,-1,0,0,0,0,1.491148,1.640263,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,1.640263,0,0,0
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,1.633024,0,0,-1,0,0,0,0,1.633024,1.796327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,1.796327,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,1.442322,0,0,-1,0,0,0,0,1.442322,1.586555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181042,1.586555,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,2.052077,2.052077,10.85208,0,3.081575,2.052077,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811408,2.257285,0,12,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1543738,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1543738,0,0,8.8,8.36,24.52775,7.524,8.514374,0,8.514374,23.80845,61.04719,0.1811534,0,0.123499,12,7.678374
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,2.008807,9.582541,9.582541,12,0,3.372,9.582541,20.9632,0,0,0,2.008807,0,0,2.417458,2.296585,16.01338,15.18694,4.305392,0,4.305392,27.89291,71.52013,0.1812154,10.5408,1.607046,12,17.19574
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.662766,9.71652,9.71652,12,0,3.372,9.71652,27.40453,0,0,0,2.662766,0,0,2.28348,2.169306,11.70799,19.06179,4.832072,0,4.832072,32.47701,83.27422,0.1812832,10.68817,2.130213,12,21.72456
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,4.095868,9.629475,8.36,0,-1,0,8.36,48.99364,0,1.269474,2.232422,4.095868,8.8,8.36,0,0,6.875915,23.41065,0,4.704132,-4.704132,27.51842,70.55991,0.1812832,10.59242,3.276694,0,27.50652
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.895543,6.83616,6.83616,0,-1,0,6.83616,71.61247,0,0,0,4.895543,7.195958,6.83616,0,0,12.10273,18.70652,0,2.300415,-2.300415,25.09357,64.34236,0.1812832,7.519776,3.916435,0,23.60207
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,6.854574,1.845982,1.845982,0,-1,0,1.845982,371.3239,0,0,0,6.854574,1.943139,1.845982,0,0,14.65874,16.40611,4.911434,0,4.911434,29.75297,76.28951,0.1811568,2.030581,5.483659,0,23.26068
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,10.75275,6.035642,6.035642,0,-1,0,6.035642,178.1542,0,0,0,10.75275,6.353307,6.035642,0,0,9.747311,20.8264,4.39944,0,4.39944,33.92664,86.99122,0.1810437,6.639205,8.602197,0,31.57915
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,9.857172,14.36257,8.36,0,-1,0,8.36,117.9088,0,6.002566,7.438823,9.857172,8.8,8.36,0,0,5.347871,24.78589,1.057172,0,1.057172,34.92957,89.56281,0.1810165,15.79882,7.885737,0,34.64307
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.982098,20.23634,8.36,0,-1,0,8.36,59.59447,0,11.87634,13.89997,4.982098,8.8,8.36,0,0,4.290699,25.73735,0,3.817902,-3.817902,30.90514,79.2438,0.1810165,22.25997,3.985678,0,30.71945
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,4.218649,6.498694,6.498694,0,-1,0,6.498694,64.91534,0,0,0,4.218649,6.840731,6.498694,0,0,8.532812,21.91945,0,2.622082,-2.622082,28.14122,72.15685,0.1810165,7.148564,3.37492,0,26.1381
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.552462,4.829581,4.829581,0,-1,0,4.829581,73.55634,0,0,0,3.552462,5.083769,4.829581,0,0,11.44624,19.29737,0,1.531307,-1.531307,26.52709,68.01804,0.1810165,5.312539,2.84197,0,22.84983
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.866668,6.009046,6.009046,0,-1,0,6.009046,47.70587,0,0,0,2.866668,6.325311,6.009046,0,0,13.14769,17.76606,0,3.458643,-3.458643,22.88136,58.67002,0.1810165,6.60995,2.293334,0,20.63273
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.5130422,0,0,0,-1,0,0,0,0,0,0,0.5130422,0,0,0,0,16.99063,14.30742,0.5130422,0,0.5130422,23.36807,59.91801,0.1810034,0,0.4104338,0,14.82046
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,12.6199,8.36,0,-1,0,8.36,0,0,4.259901,5.521891,0,8.8,8.36,0,0,16.47758,14.76915,0,8.8,-8.8,14.09206,36.1334,0.1810034,13.88189,0,0,14.76915
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,11.67133,5.670695,0,-1,0,5.670695,0,0,6.000637,7.16777,0,5.969153,5.670695,0,0,26.25536,5.969153,0,5.969153,-5.969153,7.800015,20,0.1810034,12.83846,0,0,5.969153
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,10.91226,0,0,-1,0,0,0,0,10.91226,12.00348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,12.00348,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.5733884,0,0,-1,0,0,0,0,0.5733884,0.6307272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,0.6307272,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,5.41328,0,0,-1,0,0,0,0,5.41328,5.954607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,5.954607,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.04914916,0,0,-1,0,0,0,0,0.04914916,0.05406408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,0.05406408,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.7977356,0,0,-1,0,0,0,0,0.7977356,0.8775092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,0.8775092,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,1.182231,0,0,-1,0,0,0,0,1.182231,1.300454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,1.300454,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,1.373089,0,0,-1,0,0,0,0,1.373089,1.510398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,1.510398,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,3.053509,0,0,-1,0,0,0,0,3.053509,3.35886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1810034,3.35886,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,1.527735,1.527735,10.32773,0,2.948917,1.527735,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1810808,1.680509,0,12,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1579025,2.281826,2.281826,11.08183,0,3.139702,2.281826,6.920007,0,0,0,0.1579025,0,0,8.8,8.36,24.52775,7.524,8.517902,0,8.517902,23.8118,61.05577,0.1811841,2.510009,0.126322,12,7.681902
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.573983,13.6374,13.6374,12,0,3.372,13.6374,11.54166,1.110223E-15,0,0,1.573983,1.723578,1.637399,0,0,16.00985,15.19011,0,0.1495953,-0.1495953,23.65411,60.65145,0.1811841,15.00114,1.259186,12,16.7641
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.778453,7.854991,7.854991,12,0,3.372,7.854991,48.10258,0,0,0,3.778453,0,0,4.145009,3.937759,16.17607,15.04052,7.716212,0,7.716212,30.97435,79.42126,0.1812938,8.64049,3.022763,12,18.81897
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.891523,0.6737217,0.6737217,0,-1,0,0.6737217,726.045,0,0,0,4.891523,0.7091807,0.6737217,0,0,8.459856,21.98511,4.182342,0,4.182342,34.94207,89.59488,0.1811867,0.7410938,3.913218,0,26.87663
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,5.192516,0,0,0,-1,0,0,0,0.9150019,0,0,5.192516,0,0,0,0,4.277514,25.74922,4.277514,0,4.277514,39.00008,100,0.1810772,0,4.154013,0,30.94173
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.831017,0.9532778,0.9532778,0,-1,0,0.9532778,611.6807,4.827566,0,0,5.831017,1.00345,0.9532778,0,0,0,29.59898,0,0,0,39.00008,100,0.1810772,1.048606,4.664813,0,35.43
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,6.747488,13.06776,8.36,0,-1,0,8.36,80.71158,0,4.707763,6.014539,6.747488,8.8,8.36,0,0,0,29.59898,0,2.052512,-2.052512,36.83654,94.45248,0.1810772,14.37454,5.39799,0,36.34647
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,7.158605,0,0,0,-1,0,0,0,4.878036,0,0,7.158605,0,0,0,0,2.280569,27.54647,2.280569,0,2.280569,39.00008,100,0.1810189,0,5.726884,0,34.70507
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.937353,4.143437,4.143437,0,-1,0,4.143437,143.2953,1.57584,0,0,5.937353,4.361513,4.143437,0,0,0,29.59898,0,0,0,39.00008,100,0.1810189,4.557781,4.749883,0,35.53633
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.394105,1.08364,1.08364,0,-1,0,1.08364,128.6502,0.2534313,0,0,1.394105,1.140673,1.08364,0,0,0,29.59898,0,0,0,39.00008,100,0.1810189,1.192004,1.115284,0,30.99308
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,3.164106,7.417599,7.417599,0,-1,0,7.417599,42.65674,0,8.881784E-16,0,3.164106,7.807999,7.417599,0,0,0,29.59898,0,4.643893,-4.643893,34.10498,87.4485,0.1810189,8.159359,2.531285,0,32.76308
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.9694042,0,0,0,-1,0,0,0,0,0,0,0.9694042,0,0,0,0,5.159881,24.95509,0.9694042,0,0.9694042,35.02464,89.80659,0.1809942,0,0.7755233,0,25.92449
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.544899,5.36884,5.36884,0,-1,0,5.36884,10.14929,8.881784E-16,0,0,0.544899,5.65141,5.36884,0,0,4.190477,25.82755,0,5.106511,-5.106511,29.64191,76.00474,0.1809942,5.905724,0.4359192,0,26.37245
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,4.817778,4.817778,0,-1,0,4.817778,0,0,0,0,0,5.071345,4.817778,0,0,9.864378,20.72104,0,5.071345,-5.071345,24.29624,62.29792,0.1809942,5.299556,0,0,20.72104
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,25.82292,8.36,0,-1,0,8.36,0,0,17.46292,20.04521,0,8.8,8.36,0,0,15.49921,15.64969,0,8.8,-8.8,15.02022,38.51332,0.1809942,28.40521,0,0,15.64969
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,4.001177,4.001177,0,-1,0,4.001177,0,0,0,0,0,4.211765,4.001177,0,0,25.27699,6.849692,0,4.211765,-4.211765,10.58064,27.12978,0.1809942,4.401295,0,0,6.849692
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.9834023,0.9834023,0,-1,0,0.9834023,0,0,1.110223E-16,0,0,1.03516,0.9834023,0,0,29.95672,2.637927,0,1.03516,-1.03516,9.48948,24.33195,0.1809942,1.081742,0,0,2.637927
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,1.33657,1.33657,0,-1,0,1.33657,0,0,2.220446E-16,0,0,1.406915,1.33657,0,0,31.1069,1.602767,0,1.406915,-1.406915,8.006461,20.52935,0.1809942,1.470227,0,0,1.602767
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,4.322506,0.1860587,0,-1,0,0.1860587,0,0,4.136447,4.568698,0,0.1958512,0.1860587,0,0,32.67014,0.1958512,0,0.1958512,-0.1958512,7.800015,20,0.1809942,4.754757,0,0,0.1958512
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,4.497602,0,0,-1,0,0,0,0,4.497602,4.947362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809942,4.947362,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,3.907345,0,0,-1,0,0,0,0,3.907345,4.298079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809942,4.298079,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,2.676017,0,0,-1,0,0,0,0,2.676017,2.943618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809942,2.943618,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,3.043369,0,0,-1,0,0,0,0,3.043369,3.347706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809942,3.347706,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809942,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07775404,0.2249129,0.2249129,9.024913,0,2.619303,0.2249129,34.57073,1.776357E-15,0,0,0.07775404,0,0,8.8,8.36,32.88775,0,8.437754,0,8.437754,15.80477,40.52497,0.1810177,0.2474042,0.06220324,12,0.07775404
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6419786,5.771938,5.771938,12,0,3.372,5.771938,11.12241,0,0,0,0.6419786,0,0,6.228062,5.916658,24.45,7.593978,6.558637,0,6.558637,22.02684,56.47897,0.1811212,6.349132,0.5135829,12,8.235957
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.808777,5.624376,5.624376,12,0,3.372,5.624376,32.1596,0,0,0,1.808777,0,0,6.375624,6.056842,17.89136,13.49675,7.865619,0,7.865619,29.48882,75.61221,0.1812409,6.186814,1.447021,12,15.30553
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,3.167731,17.10247,8.36,0,-1,0,8.36,37.89152,0,8.74247,10.45272,3.167731,8.8,8.36,0,0,10.02574,20.57581,0,5.632269,-5.632269,23.55189,60.38934,0.1812409,18.81272,2.534185,0,23.74354
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.720502,9.135812,8.36,0,-1,0,8.36,44.50361,0,0.7758119,1.689393,3.720502,8.8,8.36,0,0,16.28382,14.94354,0,5.079498,-5.079498,18.19763,46.6605,0.1812409,10.04939,2.976402,0,18.66404
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,5.172247,6.821583,6.821583,0,-1,0,6.821583,75.82181,0,8.881784E-16,0,5.172247,7.180614,6.821583,0,0,21.92771,9.864042,0,2.008366,-2.008366,16.08063,41.23229,0.1812409,7.503741,4.137798,0,15.03629
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,4.394144,13.96059,8.36,0,-1,0,8.36,52.56153,0,5.600594,7.058873,4.394144,8.8,8.36,0,0,24.15922,7.855676,0,4.405856,-4.405856,11.43645,29.32416,0.1812409,15.35665,3.515315,0,12.24982
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,6.969727,2.67892,2.67892,0,-1,0,2.67892,260.1693,0,0,0,6.969727,2.819916,2.67892,0,0,29.05462,3.449821,4.14981,0,4.14981,15.3733,39.41864,0.1811351,2.946812,5.575781,0,10.41955
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.686637,14.20118,8.36,0,-1,0,8.36,44.09853,0,5.841183,8.095424,3.686637,8.8,8.36,0,0,24.90481,7.18465,0,5.113363,-5.113363,9.983344,25.59827,0.1811351,15.6213,2.94931,0,10.87129
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.578662,5.891118,3.467452,0,-1,0,3.467452,45.52802,0,2.423666,4.212561,1.578662,3.649949,3.467452,0,0,30.58632,2.071287,0,2.071287,-2.071287,7.800015,20,0.1811351,6.48023,1.26293,0,3.649949
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2445292,7.498566,0.2323028,0,-1,0,0.2323028,105.2632,0,7.266263,8.201962,0.2445292,0.2445292,0.2323028,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,8.248423,0.1956234,0,0.2445292
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.193776,15.17176,1.134087,0,-1,0,1.134087,105.2632,0,14.03768,16.46212,1.193776,1.193776,1.134087,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,16.68894,0.9550206,0,1.193776
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4332005,5.53236,0.4115404,0,-1,0,0.4115404,105.2632,0,5.12082,6.003288,0.4332005,0.4332005,0.4115404,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,6.085596,0.3465604,0,0.4332005
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,17.58273,0,0,-1,0,0,0,0,17.58273,19.341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,19.341,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,5.832086,0,0,-1,0,0,0,0,5.832086,6.415294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,6.415294,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,31.5199,0,0,-1,0,0,0,0,31.5199,34.67189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,34.67189,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,5.517865,0,0,-1,0,0,0,0,5.517865,6.069652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,6.069652,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,3.395766,0,0,-1,0,0,0,0,3.395766,3.735343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,3.735343,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.1337435,0,0,-1,0,0,0,0,0.1337435,0.1471178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,0.1471178,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,5.086524,0,0,-1,0,0,0,0,5.086524,5.595176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,5.595176,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,3.319067,0,0,-1,0,0,0,0,3.319067,3.650974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,3.650974,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,4.066899,0,0,-1,0,0,0,0,4.066899,4.473588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,4.473588,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,3.302349,0,0,-1,0,0,0,0,3.302349,3.632584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811351,3.632584,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,3.785178,3.785178,12,0,3.372,3.785178,0,0,0,0,0,0,0,8.214822,7.80408,32.88775,0,7.80408,0,7.80408,15.20362,38.98355,0.1812609,4.163696,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1464346,3.97738,3.97738,12,0,3.372,3.97738,3.681685,0,0,0,0.1464346,0,0,8.02262,7.621489,25.08367,7.023673,7.767924,0,7.767924,22.57292,57.87915,0.1813853,4.375118,0.1171477,12,7.170107
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.668855,8.133731,8.133731,12,0,3.372,8.133731,20.51771,0,0,0,1.668855,0,0,3.866269,3.672956,17.31575,14.0148,5.341811,0,5.341811,27.6406,70.8732,0.1814643,8.947104,1.335084,12,15.68366
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,3.139712,5.070413,5.070413,12,0,3.372,5.070413,61.92221,0,0,0,3.139712,0,0,6.929587,6.583108,11.97394,18.82243,9.722819,0,9.722819,36.86448,94.52412,0.1815715,5.577454,2.511769,12,21.96214
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,5.073238,0,0,0,-1,0,0,0,2.822119,0,0,5.073238,0,0,0,0,2.251119,27.57297,2.251119,0,2.251119,39.00008,100,0.1815143,0,4.058591,0,32.64621
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.991317,9.464674,8.36,0,-1,0,8.36,59.70475,0,1.104674,2.051141,4.991317,8.8,8.36,0,0,0,29.59898,0,3.808683,-3.808683,34.98537,89.70591,0.1815143,10.41114,3.993054,0,34.59029
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.892959,10.82221,8.36,0,-1,0,8.36,58.52821,0,2.462206,3.544427,4.892959,8.8,8.36,0,0,4.23187,25.79029,0,3.907041,-3.907041,30.86699,79.14597,0.1815143,11.90443,3.914367,0,30.68325
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,5.458602,2.430613,2.430613,0,-1,0,2.430613,224.5772,0,0,0,5.458602,2.55854,2.430613,0,0,8.573027,21.88326,2.900063,0,2.900063,33.61823,86.20042,0.1814406,2.673674,4.366882,0,27.34186
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.327474,0,0,0,-1,0,0,0,0,0,0,1.327474,0,0,0,0,5.672964,24.49331,1.327474,0,1.327474,34.87758,89.42953,0.1814069,0,1.061979,0,25.82078
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,5.084837,8.628407,8.36,0,-1,0,8.36,60.82341,0,0.2684072,1.131248,5.084837,8.8,8.36,0,0,4.34549,25.68804,0,3.715163,-3.715163,30.96146,79.3882,0.1814069,9.491248,4.06787,0,30.77287
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,2.081568,6.678102,6.678102,0,-1,0,6.678102,31.17006,0,0,0,2.081568,7.029581,6.678102,0,0,8.473449,21.97287,0,4.948012,-4.948012,25.7458,66.01472,0.1814069,7.345912,1.665255,0,24.05444
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,2.125862,0.7077435,0.7077435,0,-1,0,0.7077435,300.3718,0,0,0,2.125862,0.7449932,0.7077435,0,0,13.97124,17.02486,1.380869,0,1.380869,27.0558,69.37371,0.1813719,0.7785179,1.700689,0,19.15072
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.192828,7.333647,7.333647,0,-1,0,7.333647,16.26513,0,8.881784E-16,0,1.192828,7.719629,7.333647,0,0,12.59037,18.26764,0,6.526801,-6.526801,20.17595,51.7331,0.1813719,8.067012,0.9542621,0,19.46047
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.5023991,20.59482,8.36,0,-1,0,8.36,6.009559,0,12.23482,14.29431,0.5023991,8.8,8.36,0,0,19.84237,11.74084,0,8.297601,-8.297601,11.42951,29.30638,0.1813719,22.65431,0.4019193,0,12.24324
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,15.9816,3.271079,0,-1,0,3.271079,0,0,12.71052,14.30868,0,3.443241,3.271079,0,0,29.06193,3.443241,0,3.443241,-3.443241,7.800015,20,0.1813719,17.57975,0,0,3.443241
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,13.65352,0,0,-1,0,0,0,0,13.65352,15.01887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,15.01887,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,6.716585,0,0,-1,0,0,0,0,6.716585,7.388243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,7.388243,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.4720697,0,0,-1,0,0,0,0,0.4720697,0.5192766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,0.5192766,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,4.094666,0,0,-1,0,0,0,0,4.094666,4.504132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,4.504132,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,4.639563,0,0,-1,0,0,0,0,4.639563,5.103519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,5.103519,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,1.93031,0,0,-1,0,0,0,0,1.93031,2.123341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,2.123341,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.4127071,0,0,-1,0,0,0,0,0.4127071,0.4539779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,0.4539779,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,1.064673,0,0,-1,0,0,0,0,1.064673,1.171141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813719,1.171141,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.2818565,0.2818565,9.081857,0,2.63371,0.2818565,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813989,0.3100422,0,12,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05813043,2.73858,2.73858,11.53858,0,3.255261,2.73858,2.122648,0,0,0,0.05813043,0,0,8.8,8.36,24.52775,7.524,8.418131,0,8.418131,23.71715,60.81308,0.1815208,3.012439,0.04650434,12,7.58213
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.640943,7.340951,7.340951,12,0,3.372,7.340951,22.35328,0,0,0,1.640943,0,0,4.659049,4.426096,16.10962,15.10032,6.067039,0,6.067039,29.47285,75.57125,0.1816109,8.075047,1.312755,12,16.74126
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,4.236567,8.474873,8.474873,12,0,3.372,8.474873,49.98974,0,0,0,4.236567,0,0,3.525128,3.348871,10.04258,20.56065,7.585438,0,7.585438,36.66903,94.02296,0.1817146,9.322359,3.389253,12,24.79722
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,6.177508,8.207955,8.207955,0,-1,0,8.207955,75.26244,0,0,0.6687511,6.177508,8.639954,8.207955,0,0,2.457145,27.38755,0,2.462445,-2.462445,34.07338,87.36747,0.1817146,9.028751,4.942006,0,33.56506
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,7.415291,3.305971,3.305971,0,-1,0,3.305971,224.2999,0,0,0,7.415291,3.47997,3.305971,0,0,5.193195,24.9251,3.935321,0,3.935321,37.80676,96.9402,0.1816151,3.636568,5.932232,0,32.34039
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,9.719481,3.216833,3.216833,0,-1,0,3.216833,302.1444,5.075466,0,0,9.719481,3.38614,3.216833,0,0,1.257874,28.46689,1.257874,0,1.257874,39.00008,100,0.1815833,3.538516,7.775585,0,38.18637
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,10.14346,0,0,0,-1,0,0,0,10.14346,0,0,10.14346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815833,0,8.114769,0,39.74244
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,9.029498,5.594594,5.594594,0,-1,0,5.594594,161.3969,3.140452,0,0,9.029498,5.889046,5.594594,0,0,0,29.59898,0,0,0,39.00008,100,0.1815833,6.154053,7.223598,0,38.62848
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,7.942593,0,0,0,-1,0,0,0,7.942593,0,0,7.942593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815833,0,6.354074,0,37.54157
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,6.578994,9.940076,8.36,0,-1,0,8.36,78.69611,0,1.580076,2.574083,6.578994,8.8,8.36,0,0,0,29.59898,0,2.221005,-2.221005,36.65893,93.99708,0.1815833,10.93408,5.263196,0,36.17797
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.896895,8.59784,8.36,0,-1,0,8.36,34.65186,0,0.23784,1.097624,2.896895,8.8,8.36,0,0,2.467784,27.37797,0,5.903104,-5.903104,30.43651,78.04219,0.1815833,9.457624,2.317516,0,30.27487
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.392773,14.90657,8.36,0,-1,0,8.36,28.62168,0,6.546567,8.037224,2.392773,8.8,8.36,0,0,9.026789,21.47487,0,6.407227,-6.407227,23.6827,60.72476,0.1815833,16.39722,1.914218,0,23.86764
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5432029,12.23502,8.36,0,-1,0,8.36,6.497642,0,3.875021,5.098524,0.5432029,8.8,8.36,0,0,16.14593,15.06764,0,8.256797,-8.256797,14.97927,38.40832,0.1815833,13.45852,0.4345623,0,15.61084
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,14.72298,6.470302,0,-1,0,6.470302,0,0,8.25268,9.724977,0,6.810843,6.470302,0,0,25.32015,6.810843,0,6.810843,-6.810843,7.800015,20,0.1815833,16.19528,0,0,6.810843
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,15.66006,0,0,-1,0,0,0,0,15.66006,17.22607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,17.22607,0,0,0
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,18.85279,0,0,-1,0,0,0,0,18.85279,20.73806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,20.73806,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.6222377,0,0,-1,0,0,0,0,0.6222377,0.6844615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,0.6844615,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.963859,0,0,-1,0,0,0,0,0.963859,1.060245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,1.060245,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.9192063,0,0,-1,0,0,0,0,0.9192063,1.011127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,1.011127,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,4.483553,0,0,-1,0,0,0,0,4.483553,4.931909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,4.931909,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,1.997698,0,0,-1,0,0,0,0,1.997698,2.197468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,2.197468,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,2.240471,0,0,-1,0,0,0,0,2.240471,2.464518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,2.464518,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.8362066,0,0,-1,0,0,0,0,0.8362066,0.9198273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815833,0.9198273,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,4.00514,4.00514,12,0,3.372,4.00514,0,0,0,0,0,0,0,7.99486,7.595117,32.88775,0,7.595117,0,7.595117,15.00538,38.47525,0.181704,4.405654,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1264739,2.393262,2.393262,11.19326,0,3.167895,2.393262,5.284585,1.776357E-15,0,0,0.1264739,0,0,8.8,8.36,25.29264,6.835605,8.486474,0,8.486474,23.05635,59.11873,0.1818097,2.632588,0.1011792,12,6.962079
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.504067,12.09487,12.09487,12,0,3.372,12.09487,12.43558,0,0,0,1.504067,0.09986463,0.0948714,0,0,16.80616,14.47343,1.404202,0,1.404202,24.38849,62.53448,0.1818263,13.30436,1.203254,12,15.9775
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,4.114001,3.305864,3.305864,11.56419,0,3.26174,3.305864,124.4456,0,0,0,4.114001,0,0,8.258325,7.845409,15.40196,15.73721,11.95941,0,11.95941,35.73419,91.62594,0.1818586,3.63645,3.291201,12,19.85122
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,7.191378,5.419644,5.419644,0,-1,0,5.419644,132.691,0,0,0,7.191378,5.704888,5.419644,0,0,3.44255,26.50068,1.48649,0,1.48649,37.1444,95.24185,0.1818211,5.961608,5.753103,0,33.69206
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,7.18715,0,0,0,-1,0,0,0,5.23109,0,0,7.18715,0,0,0,0,1.956061,27.83852,1.956061,0,1.956061,39.00008,100,0.1817719,0,5.749721,0,35.02567
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,5.600129,0,0,0,-1,0,0,0,5.600129,0,0,5.600129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817719,0,4.480103,0,35.19911
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,5.038473,11.13981,8.36,0,-1,0,8.36,60.26881,0,2.779806,3.893787,5.038473,8.8,8.36,0,0,0,29.59898,0,3.761528,-3.761528,35.03508,89.83336,0.1817719,12.25379,4.030778,0,34.63745
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.995697,0,0,0,-1,0,0,0,0.8162225,0,0,4.995697,0,0,0,0,4.179475,25.83745,4.179475,0,4.179475,39.00008,100,0.1816667,0,3.996558,0,30.83315
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.941287,0.7698033,0.7698033,0,-1,0,0.7698033,511.9861,3.130967,0,0,3.941287,0.8103193,0.7698033,0,0,0,29.59898,0,0,0,39.00008,100,0.1816667,0.8467837,3.153029,0,33.54026
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.85085,6.362597,6.362597,0,-1,0,6.362597,60.52324,0,0,0,3.85085,6.697471,6.362597,0,0,0,29.59898,0,2.846621,-2.846621,35.99948,92.30616,0.1816667,6.998857,3.08068,0,33.44983
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.721979,15.28082,8.36,0,-1,0,8.36,20.59784,0,6.920815,8.448896,1.721979,8.8,8.36,0,0,3.162912,26.75236,0,7.078021,-7.078021,28.53859,73.17572,0.1816667,16.8089,1.377583,0,28.47434
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.174879,9.746074,8.36,0,-1,0,8.36,14.05357,0,1.386074,2.360681,1.174879,8.8,8.36,0,0,11.02738,19.67434,0,7.625121,-7.625121,20.501,52.56657,0.1816667,10.72068,0.9399031,0,20.84921
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4773971,19.54989,8.36,0,-1,0,8.36,5.710491,0,11.18989,13.14488,0.4773971,8.8,8.36,0,0,19.49974,12.04921,0,8.322603,-8.322603,11.72821,30.07227,0.1816667,21.50488,0.3819177,0,12.52661
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,7.734633,3.540281,0,-1,0,3.540281,0,0,4.194352,4.967815,0,3.726612,3.540281,0,0,28.74707,3.726612,0,3.726612,-3.726612,7.800015,20,0.1816667,8.508096,0,0,3.726612
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,0,0,0,0
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,12.23199,0,0,-1,0,0,0,0,12.23199,13.45519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,13.45519,0,0,0
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,2.681573,0,0,-1,0,0,0,0,2.681573,2.949731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,2.949731,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.3578967,0,0,-1,0,0,0,0,0.3578967,0.3936864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,0.3936864,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,2.622516,0,0,-1,0,0,0,0,2.622516,2.884768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,2.884768,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,1.716396,0,0,-1,0,0,0,0,1.716396,1.888035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,1.888035,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,3.399458,0,0,-1,0,0,0,0,3.399458,3.739404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,3.739404,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,5.987931,0,0,-1,0,0,0,0,5.987931,6.586724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,6.586724,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,2.117294,0,0,-1,0,0,0,0,2.117294,2.329023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,2.329023,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816667,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1053836,0.6345272,0.6345272,9.434527,0,2.722935,0.6345272,16.6082,0,0,0,0.1053836,0,0,8.8,8.36,32.88775,0,8.465384,0,8.465384,15.83098,40.59219,0.1817042,0.6979799,0.08430684,12,0.1053836
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.208164,7.937217,7.937217,12,0,3.372,7.937217,15.22151,0,0,0,1.208164,0,0,4.062783,3.859644,24.42237,7.618845,5.067809,0,5.067809,20.63873,52.91971,0.1817793,8.730938,0.9665313,12,8.827009
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.26321,0.8975275,0.8975275,9.697528,0,2.789474,0.8975275,140.7433,0,0,0,1.26321,0,0,8.8,8.36,19.35456,12.17987,9.62321,0,9.62321,29.76811,76.32833,0.1817977,0.9872803,1.010568,12,13.44308
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.914782,17.94983,8.36,0,-1,0,8.36,22.90409,0,9.589827,11.38481,1.914782,8.8,8.36,0,0,9.731352,20.84076,0,6.885218,-6.885218,22.51045,57.71899,0.1817977,19.74481,1.531826,0,22.75554
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.799429,10.82879,8.36,0,-1,0,8.36,33.48599,0,2.468791,3.551671,2.799429,8.8,8.36,0,0,17.38159,13.95554,0,6.000571,-6.000571,16.18529,41.50067,0.1817977,11.91167,2.239543,0,16.75497
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.19635,0,0,0,-1,0,0,0,0,0,0,1.19635,0,0,0,0,24.04889,7.954973,1.19635,0,1.19635,17.32025,44.41081,0.1817677,0,0.95708,0,9.151322
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.941939,9.285801,8.36,0,-1,0,8.36,35.19066,0,0.9258007,1.854381,2.941939,8.8,8.36,0,0,22.85254,9.031688,0,5.858061,-5.858061,11.14531,28.57767,0.1817677,10.21438,2.353551,0,11.97363
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.790194,13.33364,5.665629,0,-1,0,5.665629,49.24772,0,7.668015,11.12193,2.790194,5.96382,5.665629,0,0,29.3615,3.173627,0,3.173627,-3.173627,7.800015,20,0.1817677,14.66701,2.232155,0,5.96382
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,5.303887,0,0,0,-1,0,0,0,0,0,0,5.303887,0,0,0,0,32.88775,0,5.303887,0,5.303887,12.83172,32.90179,0.1816348,0,4.24311,0,5.303887
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.898632,1.924681,1.924681,0,-1,0,1.924681,202.5599,0,0,0,3.898632,2.02598,1.924681,0,0,27.58387,4.773499,1.872652,0,1.872652,14.60828,37.45705,0.1815879,2.117149,3.118906,0,8.672131
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7926652,0,0,0,-1,0,0,0,0,0,0,0.7926652,0,0,0,0,25.71121,6.458885,0.7926652,0,0.7926652,15.36027,39.38522,0.1815681,0,0.6341321,0,7.251551
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.300874,0,0,0,-1,0,0,0,0,0,0,1.300874,0,0,0,0,24.91855,7.172284,1.300874,0,1.300874,16.59439,42.54962,0.1815355,0,1.040699,0,8.473158
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5429379,10.82173,8.36,0,-1,0,8.36,6.494473,0,2.461731,3.874829,0.5429379,8.8,8.36,0,0,23.61768,8.343071,0,8.257062,-8.257062,7.890676,20.23246,0.1815355,11.9039,0.4343503,0,8.886008
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,4.434975,0.08170818,0,-1,0,0.08170818,0,0,4.353267,4.796764,0,0.08600861,0.08170818,0,0,32.79219,0.08600861,0,0.08600861,-0.08600861,7.800015,20,0.1815355,4.878472,0,0,0.08600861
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,16.48736,0,0,-1,0,0,0,0,16.48736,18.1361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,18.1361,0,0,0
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,15.80668,0,0,-1,0,0,0,0,15.80668,17.38735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,17.38735,0,0,0
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,1.630813,0,0,-1,0,0,0,0,1.630813,1.793894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,1.793894,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,4.532824,0,0,-1,0,0,0,0,4.532824,4.986106,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,4.986106,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,5.848733,0,0,-1,0,0,0,0,5.848733,6.433607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,6.433607,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,1.255515,0,0,-1,0,0,0,0,1.255515,1.381066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,1.381066,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.9533958,0,0,-1,0,0,0,0,0.9533958,1.048735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,1.048735,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,3.665334,0,0,-1,0,0,0,0,3.665334,4.031868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,4.031868,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815355,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,1.504807,1.504807,10.30481,0,2.943116,1.504807,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816093,1.655288,0,12,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.0403124,0.978326,0.978326,9.778326,0,2.809916,0.978326,4.120549,0,0,0,0.0403124,0,0,8.8,8.36,24.52775,7.524,8.400312,0,8.400312,23.70024,60.76973,0.1816615,1.076159,0.03224992,12,7.564312
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.7182905,9.230641,9.230641,12,0,3.372,9.230641,7.781589,0,0,0,0.7182905,0,0,2.769359,2.630891,16.12744,15.08428,3.349181,0,3.349181,26.87756,68.91667,0.1817112,10.15371,0.5746324,12,15.80257
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.214935,23.39383,20.36,12,0,3.372,20.36,5.967263,0,3.033832,5.373215,1.214935,8.8,8.36,0,0,12.77826,18.09855,0,7.585065,-7.585065,18.88219,48.41579,0.1817112,25.73322,0.9719477,12,19.31348
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.969843,1.961007,1.961007,0,-1,0,1.961007,100.4505,0,0,0,1.969843,2.064219,1.961007,0,0,21.20611,10.51348,0,0.09437578,-0.09437578,18.78271,48.16071,0.1817112,2.157108,1.575874,0,12.48332
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.499663,0,0,0,-1,0,0,0,0,0,0,1.499663,0,0,0,0,21.31097,10.4191,1.499663,0,1.499663,20.20542,51.80867,0.1816738,0,1.199731,0,11.91877
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.097852,7.002267,7.002267,0,-1,0,7.002267,15.67852,0,0,0,1.097852,7.370808,7.002267,0,0,19.81131,11.7688,0,6.272956,-6.272956,13.59314,34.85415,0.1816738,7.702494,0.8782816,0,12.86665
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.9651219,10.15572,6.137918,0,-1,0,6.137918,15.72393,0,4.017802,5.766867,0.9651219,6.460966,6.137918,0,0,26.78126,5.495844,0,5.495844,-5.495844,7.800015,20,0.1816738,11.17129,0.7720975,0,6.460966
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.201482,11.85381,2.091408,0,-1,0,2.091408,105.2632,0,9.7624,12.62091,2.201482,2.201482,2.091408,0,0,32.88775,0,0,0,0,7.800015,20,0.1816738,13.03919,1.761185,0,2.201482
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.282321,13.14965,1.218205,0,-1,0,1.218205,105.2632,0,11.93144,14.22097,1.282321,1.282321,1.218205,0,0,32.88775,0,0,0,0,7.800015,20,0.1816738,14.46461,1.025857,0,1.282321
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.459426,0,0,0,-1,0,0,0,0,0,0,1.459426,0,0,0,0,32.88775,0,1.459426,0,1.459426,9.184548,23.55008,0.1816374,0,1.167541,0,1.459426
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7995673,4.649124,2.007398,0,-1,0,2.007398,39.83103,0,2.641726,3.714309,0.7995673,2.113051,2.007398,0,0,31.42833,1.313483,0,1.313483,-1.313483,7.800015,20,0.1816374,5.114037,0.6396539,0,2.113051
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.6335708,14.93152,0.6018922,0,-1,0,0.6018922,105.2632,0,14.32963,16.3043,0.6335708,0.6335708,0.6018922,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,16.42467,0.5068566,0,0.6335708
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5462443,3.022591,0.518932,0,-1,0,0.518932,105.2632,0,2.503659,3.221064,0.5462443,0.5462443,0.518932,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,3.324851,0.4369954,0,0.5462443
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.8663245,0,0,-1,0,0,0,0,0.8663245,0.952957,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,0.952957,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,3.633121,0,0,-1,0,0,0,0,3.633121,3.996433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,3.996433,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,4.797772,0,0,-1,0,0,0,0,4.797772,5.277549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,5.277549,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,1.620953,0,0,-1,0,0,0,0,1.620953,1.783049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,1.783049,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,1.796725,0,0,-1,0,0,0,0,1.796725,1.976398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,1.976398,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,2.631808,0,0,-1,0,0,0,0,2.631808,2.894988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,2.894988,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,1.303737,0,0,-1,0,0,0,0,1.303737,1.43411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,1.43411,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816374,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06738533,0,0,0,0,0,0,0,0,0,0,0.06738533,0,0,0,0,32.88775,0,0.06738533,0,0.06738533,7.863943,20.16392,0.1816357,0,0.05390827,0,0.06738533
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.517669,10.53795,10.53795,12,0,3.372,10.53795,4.912425,0,0,0,0.517669,0,0,1.462048,1.388946,32.82037,0.0606468,1.906615,0,1.906615,9.672717,24.80179,0.1816636,11.59175,0.4141352,12,0.5783158
