Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6134245,10.51912,10.51912,12,0,3.372,10.51912,5.831521,0,0,0,0.6134245,0,0,1.480883,1.406839,30.91375,1.7766,2.020263,0,2.020263,11.58931,29.71611,0.1816928,11.57103,0.4907396,12,2.390025
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.14007,11.60571,4.498162,0,-1,0,4.498162,25.34524,0,7.107546,9.13457,1.14007,4.734907,4.498162,0,0,28.89349,3.594837,0,3.594837,-3.594837,7.800015,20,0.1816928,12.76628,0.912056,0,4.734907
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6390101,17.13969,0.6070596,0,-1,0,0.6070596,105.2632,0,16.53263,18.73225,0.6390101,0.6390101,0.6070596,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1816928,18.85366,0.5112081,0,0.6390101
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.4077691,0,0,0,-1,0,0,0,0,0,0,0.4077691,0,0,0,0,32.88775,8.426001E-16,0.4077691,0,0.4077691,8.186859,20.99191,0.1816827,0,0.3262152,0,0.4077691
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7580456,12.45468,1.068786,0,-1,0,1.068786,70.92587,0,11.38589,13.20747,0.7580456,1.125038,1.068786,0,0,32.47998,0.3669921,0,0.3669921,-0.3669921,7.800015,20,0.1816827,13.70014,0.6064365,0,1.125038
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.391393,0,0,0,-1,0,0,0,0,0,0,1.391393,0,0,0,0,32.88775,0,1.391393,0,1.391393,9.120008,23.38459,0.181648,0,1.113115,0,1.391393
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.654641,4.757708,2.76155,0,-1,0,2.76155,59.9171,0,1.996158,3.729456,1.654641,2.906895,2.76155,0,0,31.49636,1.252254,0,1.252254,-1.252254,7.800015,20,0.181648,5.233479,1.323712,0,2.906895
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.8423168,6.647209,0.800201,0,-1,0,0.800201,105.2632,0,5.847008,7.151889,0.8423168,0.8423168,0.800201,0,0,32.88775,0,0,0,0,7.800015,20,0.181648,7.31193,0.6738535,0,0.8423168
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.750835,17.06595,0.7132933,0,-1,0,0.7132933,105.2632,0,16.35265,18.62988,0.750835,0.750835,0.7132933,0,0,32.88775,0,0,0,0,7.800015,20,0.181648,18.77254,0.600668,0,0.750835
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6757213,0,0,0,-1,0,0,0,0,0,0,0.6757213,0,0,0,0,32.88775,0,0.6757213,0,0.6757213,8.441061,21.6437,0.1816311,0,0.540577,0,0.6757213
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.5241513,13.67958,1.075685,0,-1,0,1.075685,48.72719,0,12.6039,14.37021,0.5241513,1.1323,1.075685,0,0,32.21203,0.6081492,0,0.6081492,-0.6081492,7.800015,20,0.1816311,15.04754,0.419321,0,1.1323
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,26.88295,0,0,-1,0,0,0,0,26.88295,29.57124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,29.57124,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,3.872924,0,0,-1,0,0,0,0,3.872924,4.260216,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,4.260216,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,11.09444,0,0,-1,0,0,0,0,11.09444,12.20389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,12.20389,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,1.506091,0,0,-1,0,0,0,0,1.506091,1.656701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,1.656701,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,3.15272,0,0,-1,0,0,0,0,3.15272,3.467992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,3.467992,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,3.419034,0,0,-1,0,0,0,0,3.419034,3.760938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,3.760938,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,1.705667,0,0,-1,0,0,0,0,1.705667,1.876234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,1.876234,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,4.027945,0,0,-1,0,0,0,0,4.027945,4.430739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,4.430739,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,1.747256,0,0,-1,0,0,0,0,1.747256,1.921982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,1.921982,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816311,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.6836119,0.6836119,9.483612,0,2.735354,0.6836119,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816728,0.751973,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0130081,4.396851,4.396851,12,0,3.372,4.396851,0.2958502,0,0,0,0.0130081,0,0,7.603149,7.222991,24.52775,7.524,7.236,0,7.236,22.59568,57.93753,0.181786,4.836536,0.01040648,12,7.537008
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.3011352,16.53269,16.53269,12,0,3.372,16.53269,1.821453,0,0,0,0.3011352,4.771252,4.532689,0,0,17.29175,14.0364,0,4.470117,-4.470117,17.88376,45.85571,0.181786,18.18596,0.2409081,12,14.33753
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.439909,15.42067,15.42067,12,0,3.372,15.42067,2.852723,0,0,0,0.439909,3.600708,3.420672,0,0,22.25855,9.566283,0,3.160799,-3.160799,14.55199,37.31272,0.181786,16.96274,0.3519273,12,10.00619
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.196159,11.92631,7.22156,0,-1,0,7.22156,16.56371,0,4.704751,6.806462,1.196159,7.601643,7.22156,0,0,25.77055,6.405484,0,6.405484,-6.405484,7.800015,20,0.181786,13.11894,0.9569268,0,7.601643
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.870661,15.51848,1.777128,0,-1,0,1.777128,105.2632,0,13.74135,16.7149,1.870661,1.870661,1.777128,0,0,32.88775,0,0,0,0,7.800015,20,0.181786,17.07033,1.496529,0,1.870661
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,2.009698,0,0,0,-1,0,0,0,0,0,0,2.009698,0,0,0,0,32.88775,0,2.009698,0,2.009698,9.706583,24.88862,0.1817359,0,1.607759,0,2.009698
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.515128,11.35146,3.157664,0,-1,0,3.157664,47.98257,0,8.193797,10.48044,1.515128,3.323857,3.157664,0,0,30.87806,1.808729,0,1.808729,-1.808729,7.800015,20,0.1817359,12.48661,1.212103,0,3.323857
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7682981,3.632947,0.7298833,0,-1,0,0.7298833,105.2632,0,2.903064,3.850265,0.7682981,0.7682981,0.7298833,0,0,32.88775,0,0,0,0,7.800015,20,0.1817359,3.996242,0.6146385,0,0.7682981
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2700648,3.881421,0.2565616,0,-1,0,0.2565616,105.2632,0,3.62486,4.218251,0.2700648,0.2700648,0.2565616,0,0,32.88775,0,0,0,0,7.800015,20,0.1817359,4.269564,0.2160519,0,0.2700648
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.7030925,0,0,0,-1,0,0,0,0,0,0,0.7030925,0,0,0,0,32.88775,0,0.7030925,0,0.7030925,8.467028,21.71028,0.1817185,0,0.562474,0,0.7030925
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3863204,5.276866,0.9681485,0,-1,0,0.9681485,39.90302,0,4.308718,5.130008,0.3863204,1.019104,0.9681485,0,0,32.18466,0.6327832,0,0.6327832,-0.6327832,7.800015,20,0.1817185,5.804553,0.3090563,0,1.019104
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2406464,7.407508,0.2286141,0,-1,0,0.2286141,105.2632,0,7.178894,8.102536,0.2406464,0.2406464,0.2286141,0,0,32.88775,0,0,0,0,7.800015,20,0.1817185,8.148259,0.1925171,0,0.2406464
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5410361,0,0,0,-1,0,0,0,0,0,0,0.5410361,0,0,0,0,32.88775,0,0.5410361,0,0.5410361,8.313288,21.31608,0.181705,0,0.4328289,0,0.5410361
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,10.10196,0.4625859,0,-1,0,0.4625859,0,0,9.639377,10.64957,0,0.4869325,0.4625859,0,0,32.34672,0.4869325,0,0.4869325,-0.4869325,7.800015,20,0.181705,11.11216,0,0,0.4869325
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,9.452319,0,0,-1,0,0,0,0,9.452319,10.39755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,10.39755,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.789823,0,0,-1,0,0,0,0,0.789823,0.8688053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,0.8688053,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,2.065755,0,0,-1,0,0,0,0,2.065755,2.27233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,2.27233,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,2.905408,0,0,-1,0,0,0,0,2.905408,3.195949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,3.195949,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,1.119138,0,0,-1,0,0,0,0,1.119138,1.231052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,1.231052,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,2.697128,0,0,-1,0,0,0,0,2.697128,2.96684,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,2.96684,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,3.960916,0,0,-1,0,0,0,0,3.960916,4.357008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,4.357008,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,1.141903,0,0,-1,0,0,0,0,1.141903,1.256093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181705,1.256093,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,3.326208,3.326208,12,0,3.372,3.326208,0,0,0,0,0,0,0,8.673792,8.240103,32.88775,0,8.240103,0,8.240103,15.61726,40.04419,0.1818337,3.658829,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.152285,4.358235,4.358235,12,0,3.372,4.358235,3.494189,0,0,0,0.152285,0,0,7.641765,7.259677,24.64765,7.416092,7.411962,0,7.411962,22.64887,58.0739,0.1819486,4.794058,0.121828,12,7.568377
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.802741,4.144673,4.144673,12,0,3.372,4.144673,43.49537,0,0,0,1.802741,0,0,7.855327,7.462561,17.23569,14.08686,9.265302,0,9.265302,31.4387,80.6119,0.1820637,4.55914,1.442193,12,15.8896
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.659899,4.445233,4.445233,0,0,0,4.445233,59.83709,0,0,0,2.659899,4.679193,4.445233,0,0,7.970388,22.42563,0,2.019295,-2.019295,29.31018,75.15416,0.1820637,4.889757,2.127919,0,25.08553
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.878326,12.21841,8.36,0,-1,0,8.36,58.35319,0,3.858413,5.080255,4.878326,8.8,8.36,0,0,10.21405,20.40633,0,3.921674,-3.921674,25.17637,64.55467,0.1820637,13.44025,3.902661,0,25.28466
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.704653,13.64317,8.36,0,-1,0,8.36,68.23748,0,5.283171,6.647489,5.704653,8.8,8.36,0,0,14.57146,16.48466,0,3.095347,-3.095347,21.91359,56.18858,0.1820637,15.00749,4.563723,0,22.18931
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.863574,3.68731,3.68731,0,-1,0,3.68731,186.1404,0,0,0,6.863574,3.881379,3.68731,0,0,18.01074,13.38931,2.982195,0,2.982195,24.74275,63.44282,0.1819897,4.056041,5.490859,0,20.25289
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,7.908578,5.991044,5.991044,0,-1,0,5.991044,132.0067,0,0,0,7.908578,6.306362,5.991044,0,0,15.02854,16.07329,1.602216,0,1.602216,26.26275,67.34024,0.1819499,6.590148,6.326862,0,23.98187
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,6.733688,17.04865,8.36,0,-1,0,8.36,80.54651,0,8.688646,10.39351,6.733688,8.8,8.36,0,0,13.42633,17.51528,0,2.066312,-2.066312,24.08466,61.75542,0.1819499,18.75351,5.38695,0,24.24897
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.8223,10.69355,8.36,0,-1,0,8.36,69.64474,0,2.333548,3.402903,5.8223,8.8,8.36,0,0,15.72223,15.44897,0,2.9777,-2.9777,20.94589,53.70731,0.1819499,11.7629,4.65784,0,21.27127
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,4.457037,9.551679,8.36,0,-1,0,8.36,53.31384,0,1.191678,2.146846,4.457037,8.8,8.36,0,0,19.03078,12.47127,0,4.342963,-4.342963,16.36801,41.96916,0.1819499,10.50685,3.56563,0,16.92831
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,2.110771,6.237775,6.237775,0,-1,0,6.237775,33.83852,0,8.881784E-16,0,2.110771,6.566079,6.237775,0,0,23.8563,8.12831,0,4.455308,-4.455308,11.6717,29.92737,0.1819499,6.861553,1.688617,0,10.23908
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.484571,8.650955,5.849694,0,-1,0,5.849694,42.47352,0,2.801261,5.554631,2.484571,6.157572,5.849694,0,0,28.80664,3.673002,0,3.673002,-3.673002,7.800015,20,0.1819499,9.51605,1.987657,0,6.157572
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5384666,20.5778,0.5115433,0,-1,0,0.5115433,105.2632,0,20.06625,22.53327,0.5384666,0.5384666,0.5115433,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,22.63558,0.4307733,0,0.5384666
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,0,0,0,0
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,9.59436,0,0,-1,0,0,0,0,9.59436,10.5538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,10.5538,0,0,0
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,8.077059,0,0,-1,0,0,0,0,8.077059,8.884766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,8.884766,0,0,0
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,2.82495,0,0,-1,0,0,0,0,2.82495,3.107445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,3.107445,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,1.471692,0,0,-1,0,0,0,0,1.471692,1.618861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,1.618861,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.2339112,0,0,-1,0,0,0,0,0.2339112,0.2573023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,0.2573023,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819499,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,3.165105,3.165105,11.96511,0,3.363172,3.165105,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1820797,3.481616,0,12,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07325714,1.503632,1.503632,10.30363,0,2.942819,1.503632,4.872012,0,0,0,0.07325714,0,0,8.8,8.36,24.52775,7.524,8.433257,0,8.433257,23.7315,60.84987,0.1821501,1.653995,0.05860571,12,7.597257
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.246919,11.00781,11.00781,12,0,3.372,11.00781,20.41205,0,0,0,2.246919,0,0,0.9921935,0.9425839,16.0945,15.11393,3.189503,0,3.189503,26.75733,68.60839,0.1821906,12.10859,1.797535,12,17.36085
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.99088,0,0,8.330646,0,2.443653,0,0,1.776357E-15,0,0,4.99088,0,0,8.330646,7.914113,12.90499,17.98448,12.90499,0,12.90499,39.00008,100,0.1820749,0,3.992705,12,22.97536
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,7.56011,8.077699,8.077699,0,-1,0,8.077699,93.59236,0,0,0.5254691,7.56011,8.502841,8.077699,0,0,0,29.59898,0,0.9427317,-0.9427317,38.00635,97.45199,0.1820749,8.885469,6.048088,0,37.15909
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,8.529603,8.399495,8.36,0,-1,0,8.36,102.0287,0,0.03949503,0.8794445,8.529603,8.8,8.36,0,0,1.04748,28.65625,0,0.2703969,-0.2703969,37.72133,96.72116,0.1820749,9.239445,6.823682,0,37.18585
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,11.20504,3.443893,3.443893,0,-1,0,3.443893,325.3597,6.231968,0,0,11.20504,3.62515,3.443893,0,0,1.347921,28.38585,1.347921,0,1.347921,39.00008,100,0.1820416,3.788282,8.964031,0,39.59089
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,11.85463,10.58947,8.36,0,-1,0,8.36,141.8018,3.054631,2.229474,3.288421,11.85463,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1820416,11.64842,9.483706,0,41.45361
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,11.83982,14.53906,8.36,0,-1,0,8.36,141.6247,3.039822,6.179059,7.632965,11.83982,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1820416,15.99296,9.471858,0,41.4388
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,9.070103,1.391779,1.391779,0,-1,0,1.391779,651.6915,7.605072,0,0,9.070103,1.46503,1.391779,0,0,0,29.59898,0,0,0,39.00008,100,0.1820416,1.530957,7.256082,0,38.66908
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,7.430216,11.6087,8.36,0,-1,0,8.36,88.87818,0,3.248695,4.409564,7.430216,8.8,8.36,0,0,0,29.59898,0,1.369784,-1.369784,37.5562,96.29775,0.1820416,12.76956,5.944173,0,37.02919
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,5.293398,0,0,0,-1,0,0,0,3.771415,0,0,5.293398,0,0,0,0,1.521982,28.22919,1.521982,0,1.521982,39.00008,100,0.182004,0,4.234718,0,33.52259
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.666736,4.997261,4.997261,0,-1,0,4.997261,53.36395,0,0,0,2.666736,5.260275,4.997261,0,0,0,29.59898,0,2.593539,-2.593539,36.26625,92.9902,0.182004,5.496987,2.133389,0,32.26571
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5331912,8.614356,8.36,0,-1,0,8.36,6.377885,0,0.2543559,1.115792,0.5331912,8.8,8.36,0,0,2.88171,27.00544,0,8.266809,-8.266809,27.55227,70.6467,0.182004,9.475792,0.426553,0,27.53863
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06705,18.73863,0,0,0,27.55227,70.6467,0.182004,0,0,0,18.73863
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,2.511664,2.511664,0,-1,0,2.511664,0,0,4.440892E-16,0,0,2.643857,2.511664,0,0,12.06705,18.73863,0,2.643857,-2.643857,24.7654,63.50089,0.182004,2.76283,0,0,18.73863
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,6.127514,6.127514,0,-1,0,6.127514,0,0,8.881784E-16,0,0,6.450015,6.127514,0,0,15.00467,16.09477,0,6.450015,-6.450015,17.96648,46.06782,0.182004,6.740265,0,0,16.09477
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,2.542809,2.542809,0,-1,0,2.542809,0,0,4.440892E-16,0,0,2.676641,2.542809,0,0,22.17135,9.644759,0,2.676641,-2.676641,15.14506,38.8334,0.182004,2.79709,0,0,9.644759
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.2047123,0.2047123,0,-1,0,0.2047123,0,0,2.775558E-17,0,0,0.2154866,0.2047123,0,0,25.1454,6.968118,0,0.2154866,-0.2154866,14.91791,38.25098,0.182004,0.2251835,0,0,6.968118
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,1.008458,1.008458,0,-1,0,1.008458,0,0,0,0,0,1.061535,1.008458,0,0,25.38483,6.752631,0,1.061535,-1.061535,13.79896,35.38187,0.182004,1.109304,0,0,6.752631
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,6.245986,5.406541,0,-1,0,5.406541,0,0,0.8394443,1.464043,0,5.691096,5.406541,0,0,26.56431,5.691096,0,5.691096,-5.691096,7.800015,20,0.182004,6.870584,0,0,5.691096
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,1.490263,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.490263,1.63929,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.182004,1.63929,0,0,8.426001E-16
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,3.107429,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.107429,3.418172,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.182004,3.418172,0,0,8.426001E-16
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.182004,0,0,0,8.426001E-16
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.6099545,0.6099545,9.409954,0,2.716718,0.6099545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.182042,0.67095,0,12,8.426001E-16
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1434932,2.953434,2.953434,11.75343,0,3.309619,2.953434,4.858521,0,0,0,0.1434932,0,0,8.8,8.36,24.52775,7.524,8.503493,0,8.503493,23.79813,61.02073,0.1821655,3.248777,0.1147946,12,7.667493
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.841198,1.966708,1.966708,10.76671,0,3.059977,1.966708,93.61827,0,0,0,1.841198,0,0,8.8,8.36,16.02426,15.17714,10.2012,0,10.2012,33.47584,85.8353,0.1822095,2.163379,1.472959,12,17.01834
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,4.009293,10.47166,10.47166,12,0,3.372,10.47166,38.28706,0,0,0,4.009293,0,0,1.528335,1.451918,5.823062,24.35822,5.461212,0,5.461212,38.6568,99.1198,0.1822777,11.51883,3.207435,12,28.36752
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,6.481529,5.488854,5.488854,0,-1,0,5.488854,118.0853,0.3419371,0,0,6.481529,5.777741,5.488854,0,0,0.3618503,29.27331,0.3618503,0,0.3618503,39.00008,100,0.1822688,6.03774,5.185223,0,35.75484
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,4.165828,5.6598,5.6598,0,-1,0,5.6598,73.60381,0,0,0,4.165828,5.957684,5.6598,0,0,0,29.59898,0,1.791856,-1.791856,37.1113,95.15698,0.1822688,6.22578,3.332662,0,33.7648
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.460237,1.792908,1.792908,0,-1,0,1.792908,248.7711,0.5820143,0,0,4.460237,1.887271,1.792908,0,0,1.990951,27.80712,1.990951,0,1.990951,39.00008,100,0.1822198,1.972198,3.568189,0,32.26736
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,8.430178,5.365456,5.365456,0,-1,0,5.365456,157.1195,2.782329,0,0,8.430178,5.647849,5.365456,0,0,0,29.59898,0,0,0,39.00008,100,0.1822198,5.902002,6.744142,0,38.02916
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,8.873621,2.492627,2.492627,0,-1,0,2.492627,355.9947,6.249803,0,0,8.873621,2.623818,2.492627,0,0,0,29.59898,0,0,0,39.00008,100,0.1822198,2.74189,7.098897,0,38.4726
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,7.924722,5.662582,5.662582,0,-1,0,5.662582,139.9489,1.96411,0,0,7.924722,5.960613,5.662582,0,0,0,29.59898,0,0,0,39.00008,100,0.1822198,6.22884,6.339778,0,37.5237
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,5.276419,1.063132,1.063132,0,-1,0,1.063132,496.3089,4.157332,0,0,5.276419,1.119086,1.063132,0,0,0,29.59898,0,0,0,39.00008,100,0.1822198,1.169445,4.221135,0,34.8754
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,3.196295,3.010848,3.010848,0,-1,0,3.010848,106.1593,0.02698124,0,0,3.196295,3.169314,3.010848,0,0,0,29.59898,0,0,0,39.00008,100,0.1822198,3.311933,2.557036,0,32.79527
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.577165,6.688175,6.688175,0,-1,0,6.688175,23.58139,0,8.881784E-16,0,1.577165,7.040184,6.688175,0,0,0,29.59898,0,5.463019,-5.463019,33.24155,85.23457,0.1822198,7.356993,1.261732,0,31.17614
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5277043,6.092038,6.092038,0,-1,0,6.092038,8.662196,0,8.881784E-16,0,0.5277043,6.412672,6.092038,0,0,6.070022,24.13596,0,5.884967,-5.884967,27.03825,69.3287,0.1822198,6.701242,0.4221634,0,24.66366
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,10.24199,8.36,0,-1,0,8.36,0,0,1.881993,2.906192,0,8.8,8.36,0,0,12.60887,18.25099,0,8.8,-8.8,17.76224,45.5441,0.1822198,11.26619,0,0,18.25099
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,12.05278,8.36,0,-1,0,8.36,0,0,3.692784,4.898062,0,8.8,8.36,0,0,22.38665,9.450991,0,8.8,-8.8,8.48622,21.7595,0.1822198,13.25806,0,0,9.450991
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16443,0.650991,0,0,0,8.48622,21.7595,0.1822198,0,0,0,0.650991
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16443,0.650991,0,0,0,8.48622,21.7595,0.1822198,0,0,0,0.650991
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.16443,0.650991,0,0,0,8.48622,21.7595,0.1822198,0,0,0,0.650991
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,4.384667,0.6184415,0,-1,0,0.6184415,0,0,3.766226,4.204692,0,0.650991,0.6184415,0,0,32.16443,0.650991,0,0.650991,-0.650991,7.800015,20,0.1822198,4.823133,0,0,0.650991
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822198,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.4854611,0,0,-1,0,0,0,0,0.4854611,0.5340073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822198,0.5340073,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,1.220342,0,0,-1,0,0,0,0,1.220342,1.342376,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822198,1.342376,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,1.66372,0,0,-1,0,0,0,0,1.66372,1.830092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822198,1.830092,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.1194443,0.1194443,8.919444,0,2.592619,0.1194443,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1822388,0.1313887,0,12,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1225986,6.138942,6.138942,12,0,3.372,6.138942,1.997063,0,0,0,0.1225986,0,0,5.861058,5.568005,24.52775,7.524,5.690604,0,5.690604,21.12959,54.17833,0.1823255,6.752836,0.09807885,12,7.646598
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.673426,2.843928,2.843928,11.64393,0,3.281914,2.843928,58.84204,1.776357E-15,0,0,1.673426,0,0,8.8,8.36,18.83715,12.64554,10.03343,0,10.03343,30.64813,78.58479,0.1824063,3.128321,1.338741,12,14.31897
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.635532,23.34902,20.36,12,0,3.372,20.36,12.94466,0,2.989022,5.323924,2.635532,8.8,8.36,0,0,8.803724,21.67563,0,6.164468,-6.164468,24.15021,61.9235,0.1824063,25.68392,2.108426,12,24.31116
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.641733,13.68744,8.36,0,-1,0,8.36,31.59967,0,5.327436,6.696179,2.641733,8.8,8.36,0,0,15.65313,15.51116,0,6.158267,-6.158267,17.65883,45.27896,0.1824063,15.05618,2.113386,0,18.15289
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.979359,13.08574,8.36,0,-1,0,8.36,35.63827,0,4.725741,6.034315,2.979359,8.8,8.36,0,0,22.49565,9.352891,0,5.820641,-5.820641,11.52333,29.54695,0.1824063,14.39431,2.383487,0,12.33225
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.430294,0,0,0,-1,0,0,0,0,0,0,4.430294,0,0,0,0,28.96303,3.532251,4.430294,0,4.430294,15.72628,40.32372,0.1822976,0,3.544235,0,7.962544
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,6.307215,7.512781,7.512781,0,-1,0,7.512781,83.95313,0,8.881784E-16,0,6.307215,7.90819,7.512781,0,0,24.53274,7.519515,0,1.600975,-1.600975,14.0387,35.9966,0.1822976,8.264059,5.045772,0,13.82673
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.930526,6.407338,6.407338,0,-1,0,6.407338,76.95125,0,0,0.4886589,4.930526,6.744566,6.407338,0,0,26.3116,5.91854,0,1.81404,-1.81404,12.12654,31.09363,0.1822976,7.048071,3.944421,0,10.84907
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.451842,4.838491,4.838491,0,-1,0,4.838491,71.34129,0,0,0.7672153,3.451842,5.093148,4.838491,0,0,28.3272,4.1045,0,1.641306,-1.641306,10.39645,26.65751,0.1822976,5.32234,2.761474,0,7.556342
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,4.11111,11.333,6.245588,0,-1,0,6.245588,65.82422,0,5.087411,9.345154,4.11111,6.574303,6.245588,0,0,30.15087,2.463193,0,2.463193,-2.463193,7.800015,20,0.1822976,12.4663,3.288888,0,6.574303
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.833082,3.735729,2.691428,0,-1,0,2.691428,105.2632,0,1.044301,3.571016,2.833082,2.833082,2.691428,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,4.109302,2.266466,0,2.833082
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.966461,14.0676,1.868138,0,-1,0,1.868138,105.2632,0,12.19947,15.10074,1.966461,1.966461,1.868138,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,15.47436,1.573169,0,1.966461
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5300286,13.25356,0.5035272,0,-1,0,0.5035272,105.2632,0,12.75004,14.47821,0.5300286,0.5300286,0.5035272,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,14.57892,0.4240229,0,0.5300286
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,4.983646,0,0,-1,0,0,0,0,4.983646,5.48201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,5.48201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,9.014455,0,0,-1,0,0,0,0,9.014455,9.9159,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,9.9159,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.02666747,0,0,-1,0,0,0,0,0.02666747,0.02933422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,0.02933422,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.07006438,0,0,-1,0,0,0,0,0.07006438,0.07707082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,0.07707082,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,2.151985,0,0,-1,0,0,0,0,2.151985,2.367183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,2.367183,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.09403021,0,0,-1,0,0,0,0,0.09403021,0.1034332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,0.1034332,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,3.604423,0,0,-1,0,0,0,0,3.604423,3.964865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,3.964865,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,2.434083,0,0,-1,0,0,0,0,2.434083,2.677492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,2.677492,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,2.914295,0,0,-1,0,0,0,0,2.914295,3.205725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822976,3.205725,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,2.032902,2.032902,10.8329,0,3.076724,2.032902,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823887,2.236192,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1361235,5.476252,5.476252,12,0,3.372,5.476252,2.485706,0,0,0,0.1361235,0,0,6.523748,6.197561,24.52775,7.524,6.333684,0,6.333684,21.73967,55.74263,0.1824847,6.023877,0.1088988,12,7.660123
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.904288,7.192976,7.192976,12,0,3.372,7.192976,26.47428,0,0,0,1.904288,0,0,4.807024,4.566673,18.19407,13.22432,6.470962,0,6.470962,27.87856,71.48335,0.1825758,7.912273,1.523431,12,15.1286
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.814045,0,0,8.325328,0,2.442308,0,0,0,0,0,3.814045,0,0,8.325328,7.909061,11.72311,19.04818,11.72311,0,11.72311,39.00008,100,0.1824896,0,3.051236,12,22.86223
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.740885,2.566317,2.566317,0,-1,0,2.566317,184.735,2.039499,0,0,4.740885,2.701386,2.566317,0,0,0,29.59898,0,0,0,39.00008,100,0.1824896,2.822948,3.792708,0,34.33986
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.730907,14.67574,8.36,0,-1,0,8.36,20.70463,0,6.315737,7.783311,1.730907,8.8,8.36,0,0,0,29.59898,0,7.069093,-7.069093,31.5486,80.89368,0.1824896,16.14331,1.384726,0,31.32989
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.42334,5.653986,5.653986,0,-1,0,5.653986,42.86074,0,0,0,2.42334,5.951565,5.653986,0,0,7.854548,22.52988,0,3.528224,-3.528224,27.82952,71.35761,0.1824896,6.219385,1.938672,0,24.95323
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.631826,0.5396646,0.5396646,0,-1,0,0.5396646,1043.579,0,0,0,5.631826,0.568068,0.5396646,0,0,11.7748,19.00166,5.063758,0,5.063758,32.63343,83.67529,0.1823659,0.593631,4.505461,0,24.63349
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,7.502842,18.0785,8.36,0,-1,0,8.36,89.74692,0,9.7185,11.52635,7.502842,8.8,8.36,0,0,6.711039,23.55904,0,1.297158,-1.297158,31.2661,80.16933,0.1823659,19.88635,6.002274,0,31.06189
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,8.574617,11.52222,8.36,0,-1,0,8.36,102.5672,0,3.162217,4.314439,8.574617,8.8,8.36,0,0,8.152326,22.26188,0,0.2253825,-0.2253825,31.02853,79.56017,0.1823659,12.67444,6.859694,0,30.8365
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.556214,6.589117,6.589117,0,-1,0,6.589117,53.97104,0,0,0,3.556214,6.935912,6.589117,0,0,8.40275,22.0365,0,3.379698,-3.379698,27.46601,70.42554,0.1823659,7.248028,2.844972,0,25.59272
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.669903,6.867212,6.867212,0,-1,0,6.867212,38.879,0,0,0,2.669903,7.228644,6.867212,0,0,12.15797,18.65681,0,4.558741,-4.558741,22.66068,58.10419,0.1823659,7.553933,2.135923,0,21.32671
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,2.079149,13.19007,8.36,0,-1,0,8.36,24.87021,0,4.83007,6.149077,2.079149,8.8,8.36,0,0,17.22324,14.09806,0,6.72085,-6.72085,15.57628,39.9391,0.1823659,14.50908,1.66332,0,16.17721
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.517234,0,0,0,-1,0,0,0,0,0,0,0.517234,0,0,0,0,24.69085,7.377214,0.517234,0,0.517234,16.06697,41.19728,0.1823533,0,0.4137872,0,7.894448
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.7066461,0.7066461,0,-1,0,0.7066461,0,0,0,0,0,0.743838,0.7066461,0,0,24.17361,7.842724,0,0.743838,-0.743838,15.2829,39.18684,0.1823533,0.7773107,0,0,7.842724
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,19.14977,6.743942,0,-1,0,6.743942,0,0,12.40583,14.32081,0,7.098886,6.743942,0,0,25.0001,7.098886,0,7.098886,-7.098886,7.800015,20,0.1823533,21.06475,0,0,7.098886
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,29.1403,0,0,-1,0,0,0,0,29.1403,32.05433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,32.05433,0,0,0
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,0,0,0,0
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.3348581,0,0,-1,0,0,0,0,0.3348581,0.368344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,0.368344,0,0,0
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,2.743592,0,0,-1,0,0,0,0,2.743592,3.017951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,3.017951,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,5.116755,0,0,-1,0,0,0,0,5.116755,5.62843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,5.62843,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,6.588657,0,0,-1,0,0,0,0,6.588657,7.247523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,7.247523,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,2.994958,0,0,-1,0,0,0,0,2.994958,3.294454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823533,3.294454,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.6199323,0.6199323,9.419932,0,2.719243,0.6199323,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823908,0.6819255,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04654586,6.435559,6.435559,12,0,3.372,6.435559,0.7232605,0,0,0,0.04654586,0,0,5.564441,5.286219,24.52775,7.524,5.332765,0,5.332765,20.79011,53.30788,0.1824715,7.079115,0.03723668,12,7.570546
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.92457,1.368438,1.368438,10.16844,0,2.908615,1.368438,140.6399,0,0,0,1.92457,0,0,8.8,8.36,19.19499,12.32349,10.28457,0,10.28457,30.54691,78.32526,0.1824899,1.505281,1.539656,12,14.24806
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.794903,15.14953,15.14953,12,0,3.372,15.14953,25.04964,0,0,0,3.794903,3.315296,3.149531,0,0,8.910419,21.5796,0.4796076,0,0.4796076,31.00191,79.49191,0.1824954,16.66448,3.035923,12,25.3745
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.929994,5.104273,5.104273,0,-1,0,5.104273,116.177,0,0,0,5.929994,5.372919,5.104273,0,0,8.430811,22.01125,0.5570748,0,0.5570748,31.5304,80.84701,0.1824818,5.6147,4.743995,0,27.94124
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,8.325287,0,0,0,-1,0,0,0,0.45155,0,0,8.325287,0,0,0,0,7.873736,22.51262,7.873736,0,7.873736,39.00008,100,0.1822903,0,6.660229,0,30.8379
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,8.615893,16.86911,8.36,0,-1,0,8.36,103.0609,0,8.509111,10.19602,8.615893,8.8,8.36,0,0,0,29.59898,0,0.1841066,-0.1841066,38.80601,99.5024,0.1822903,18.55602,6.892715,0,38.21487
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,10.33967,0,0,0,-1,0,0,0,10.13511,0,0,10.33967,0,0,0,0,0.2045629,29.41487,0.2045629,0,0.2045629,39.00008,100,0.1822854,0,8.27174,0,39.75455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,11.70351,22.6895,8.36,0,-1,0,8.36,139.9941,2.903509,14.3295,16.59846,11.70351,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1822854,24.95846,9.362807,0,41.30249
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,9.31112,0,0,0,-1,0,0,0,9.31112,0,0,9.31112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822854,0,7.448896,0,38.9101
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,6.284647,5.120746,5.120746,0,-1,0,5.120746,122.7291,0.8943872,0,0,6.284647,5.390259,5.120746,0,0,0,29.59898,0,0,0,39.00008,100,0.1822854,5.632821,5.027717,0,35.88363
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.878744,13.26344,8.36,0,-1,0,8.36,46.39645,0,4.903444,6.229789,3.878744,8.8,8.36,0,0,0,29.59898,0,4.921257,-4.921257,33.81262,86.69884,0.1822854,14.58979,3.102995,0,33.47772
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.316468,7.059177,7.059177,0,-1,0,7.059177,32.81499,0,8.881784E-16,0,2.316468,7.430712,7.059177,0,0,5.468062,24.67772,0,5.114244,-5.114244,28.42173,72.87609,0.1822854,7.765094,1.853174,0,26.99419
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.5171602,13.16092,8.36,0,-1,0,8.36,6.186126,0,4.800918,6.11701,0.5171602,8.8,8.36,0,0,11.15056,19.56348,0,8.28284,-8.28284,19.69085,50.48926,0.1822854,14.47701,0.4137281,0,20.08064
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,10.62476,8.36,0,-1,0,8.36,0,0,2.264763,3.32724,0,8.8,8.36,0,0,20.35371,11.28064,0,8.8,-8.8,10.41484,26.70466,0.1822854,11.68724,0,0,11.28064
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.13149,2.480638,0,0,0,10.41484,26.70466,0.1822854,0,0,0,2.480638
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,12.38707,2.356606,0,-1,0,2.356606,0,0,10.03046,11.26917,0,2.480638,2.356606,0,0,30.13149,2.480638,0,2.480638,-2.480638,7.800015,20,0.1822854,13.62577,0,0,2.480638
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,2.662359,0,0,-1,0,0,0,0,2.662359,2.928595,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822854,2.928595,0,0,0
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,2.814357,0,0,-1,0,0,0,0,2.814357,3.095793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822854,3.095793,0,0,0
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,5.539629,0,0,-1,0,0,0,0,5.539629,6.093592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822854,6.093592,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,1.486689,0,0,-1,0,0,0,0,1.486689,1.635358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822854,1.635358,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,1.85796,0,0,-1,0,0,0,0,1.85796,2.043756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822854,2.043756,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,5.217741,0,0,-1,0,0,0,0,5.217741,5.739515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822854,5.739515,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,2.143915,0,0,-1,0,0,0,0,2.143915,2.358307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822854,2.358307,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.5413713,0.5413713,9.341372,0,2.699367,0.5413713,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823198,0.5955084,0,12,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03582701,4.649231,4.649231,12,0,3.372,4.649231,0.7706006,0,0,0,0.03582701,0,0,7.350769,6.98323,24.52775,7.524,7.019057,0,7.019057,22.38987,57.40981,0.1824257,5.114155,0.0286616,12,7.559827
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9867659,11.80498,11.80498,12,0,3.372,11.80498,8.358896,2.775558E-17,0,0,0.9867659,0,0,0.1950208,0.1852698,17.5087,13.84115,1.172036,0,1.172036,23.50176,60.2608,0.1824396,12.98548,0.7894127,12,14.82792
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.849317,9.183695,9.183695,12,0,3.372,9.183695,31.02582,-4.440892E-16,0,0,2.849317,0,0,2.816305,2.67549,16.33666,14.89598,5.524807,0,5.524807,28.74305,73.69999,0.1825119,10.10206,2.279454,12,17.7453
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.75946,7.440804,7.440804,0,-1,0,7.440804,10.20669,0,8.881784E-16,0,0.75946,7.832425,7.440804,0,0,10.81185,19.86831,0,7.072965,-7.072965,21.28749,54.58321,0.1825119,8.184884,0.607568,0,20.62777
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.352027,14.73177,8.36,0,-1,0,8.36,16.17257,0,6.371775,7.844952,1.352027,8.8,8.36,0,0,18.6707,12.79535,0,7.447973,-7.447973,13.43664,34.45286,0.1825119,16.20495,1.081622,0,14.14737
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.78733,8.946,8.36,0,-1,0,8.36,69.22643,0,0.586,3.661003,5.78733,8.8,8.36,0,0,26.94623,5.347373,0,3.01267,-3.01267,10.26101,26.31022,0.1825119,9.8406,4.629864,0,11.1347
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,8.111457,17.76836,8.36,0,-1,0,8.36,97.02699,0,9.408358,15.78605,8.111457,8.8,8.36,0,0,30.29364,2.334702,0,0.6885434,-0.6885434,9.535219,24.44923,0.1825119,19.54519,6.489165,0,10.44616
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,9.321317,6.067523,6.067523,0,-1,0,6.067523,153.6264,0,0,3.339374,9.321317,6.386866,6.067523,0,0,31.05869,1.646159,2.934451,0,2.934451,12.31908,31.58733,0.1824408,6.674275,7.457054,0,10.96748
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,7.07127,0,0,0,-1,0,0,0,0,0,0,7.07127,0,0,0,0,28.12424,4.287165,7.07127,0,7.07127,19.02748,48.78831,0.1822697,0,5.657017,0,11.35844
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,4.546487,7.120805,7.120805,0,-1,0,7.120805,63.84795,0,0,0,4.546487,7.495584,7.120805,0,0,21.05297,10.65131,0,2.949097,-2.949097,15.91886,40.81751,0.1822697,7.832885,3.63719,0,15.1978
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,4.235098,8.100937,8.100937,0,-1,0,8.100937,52.27912,0,1.776357E-15,0.7892603,4.235098,8.527302,8.100937,0,0,24.32974,7.702212,0,4.292203,-4.292203,11.39448,29.21656,0.1822697,8.91103,3.388079,0,11.93731
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.726862,17.86147,4.880027,0,-1,0,4.880027,35.38632,0,12.98145,16.08001,1.726862,5.13687,4.880027,0,0,29.09886,3.410008,0,3.410008,-3.410008,7.800015,20,0.1822697,19.64762,1.381489,0,5.13687
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4351474,24.98986,0.4133901,0,-1,0,0.4133901,105.2632,0,24.57648,27.40617,0.4351474,0.4351474,0.4133901,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,27.48885,0.3481179,0,0.4351474
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,17.77426,0,0,-1,0,0,0,0,17.77426,19.55169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,19.55169,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,12.56252,0,0,-1,0,0,0,0,12.56252,13.81877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,13.81877,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,18.54726,0,0,-1,0,0,0,0,18.54726,20.40199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,20.40199,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,3.155793,0,0,-1,0,0,0,0,3.155793,3.471372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,3.471372,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,6.224945,0,0,-1,0,0,0,0,6.224945,6.84744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,6.84744,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,4.304576,0,0,-1,0,0,0,0,4.304576,4.735034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,4.735034,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.1512303,0,0,-1,0,0,0,0,0.1512303,0.1663533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,0.1663533,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,2.898525,0,0,-1,0,0,0,0,2.898525,3.188378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,3.188378,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,3.835804,0,0,-1,0,0,0,0,3.835804,4.219385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,4.219385,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822697,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1326518,3.476858,3.476858,11.79412,0,3.319913,3.476858,3.815277,0,0,0,0.1326518,0,0,8.317266,7.901402,32.88775,0,8.034055,0,8.034055,15.42179,39.54297,0.1823902,3.824544,0.1061214,12,0.1326518
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.929469,10.15151,10.15151,12,0,3.372,10.15151,19.00671,0,0,0,1.929469,0,0,1.848486,1.756062,24.8537,7.230649,3.68553,0,3.68553,18.91819,48.50808,0.1824382,11.16667,1.543575,12,9.160118
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.389003,2.706242,2.706242,11.50624,0,3.247079,2.706242,125.2291,0,0,0,3.389003,0,0,8.8,8.36,21.16817,10.54763,11.749,0,11.749,30.06427,77.08772,0.182471,2.976866,2.711202,12,13.93663
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,6.508175,15.92258,8.36,0,-1,0,8.36,77.84898,0,7.562583,9.154841,6.508175,8.8,8.36,0,0,9.419166,21.12173,0,2.291825,-2.291825,27.64848,70.89339,0.182471,17.51484,5.20654,0,27.6299
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,9.576134,4.800516,4.800516,0,-1,0,4.800516,199.4814,0,0,0,9.576134,5.053174,4.800516,0,0,11.96564,18.8299,4.522959,0,4.522959,31.93933,81.89556,0.1823619,5.280567,7.660907,0,28.40604
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,9.713752,0.1209452,0.1209452,0,-1,0,0.1209452,8031.529,2.143762,0,0,9.713752,0.1273108,0.1209452,0,0,7.442678,22.90057,7.442678,0,7.442678,39.00008,100,0.1821826,0.1330398,7.771001,0,32.61432
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,9.120564,15.49632,8.36,0,-1,0,8.36,109.0976,0.3205633,7.136318,8.685949,9.120564,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1821826,17.04595,7.296451,0,38.71954
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.828403,12.49487,8.36,0,-1,0,8.36,69.71774,0,4.134869,5.384356,5.828403,8.8,8.36,0,0,0,29.59898,0,2.971597,-2.971597,35.86774,91.96838,0.1821826,13.74436,4.662722,0,35.42738
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,5.594811,9.780094,8.36,0,-1,0,8.36,66.92358,0,1.420094,2.398104,5.594811,8.8,8.36,0,0,3.301775,26.62738,0,3.205189,-3.205189,32.48917,83.3054,0.1821826,10.7581,4.475849,0,32.22219
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,6.067603,10.91146,8.36,0,-1,0,8.36,72.57898,0,2.551463,3.64261,6.067603,8.8,8.36,0,0,6.863096,23.42219,0,2.732397,-2.732397,29.60897,75.9203,0.1821826,12.00261,4.854083,0,29.48979
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,5.468847,6.496689,6.496689,0,-1,0,6.496689,84.17899,0,0,0,5.468847,6.83862,6.496689,0,0,9.899093,20.68979,0,1.369773,-1.369773,28.16511,72.21808,0.1821826,7.146358,4.375078,0,26.15864
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.895022,15.31162,8.36,0,-1,0,8.36,34.62944,0,6.951616,8.482778,2.895022,8.8,8.36,0,0,11.42106,19.32002,0,5.904978,-5.904978,21.94071,56.25813,0.1821826,16.84278,2.316017,0,22.21504
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.5077758,9.315236,8.36,0,-1,0,8.36,6.073874,0,0.9552361,1.88676,0.5077758,8.8,8.36,0,0,17.98215,13.41504,0,8.292224,-8.292224,13.19994,33.84594,0.1821826,10.24676,0.4062207,0,13.92282
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,12.88002,4.866678,0,-1,0,4.866678,0,0,8.013342,9.301344,0,5.122819,4.866678,0,0,27.19573,5.122819,0,5.122819,-5.122819,7.800015,20,0.1821826,14.16802,0,0,5.122819
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,8.428686,0,0,-1,0,0,0,0,8.428686,9.271555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,9.271555,0,0,0
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,6.513209,0,0,-1,0,0,0,0,6.513209,7.16453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,7.16453,0,0,0
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,4.929497,0,0,-1,0,0,0,0,4.929497,5.422447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,5.422447,0,0,0
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.105744,0,0,-1,0,0,0,0,0.105744,0.1163184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,0.1163184,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,1.45979,0,0,-1,0,0,0,0,1.45979,1.605769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,1.605769,0,0,0
