Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,4.241328,0,0,-1,0,0,0,0,4.241328,4.665461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,4.665461,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,3.143062,0,0,-1,0,0,0,0,3.143062,3.457368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,3.457368,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,1.0875,0,0,-1,0,0,0,0,1.0875,1.19625,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,1.19625,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,1.278164,0,0,-1,0,0,0,0,1.278164,1.405981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821826,1.405981,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.8817369,0.8817369,9.681737,0,2.78548,0.8817369,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1822295,0.9699106,0,12,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,2.970397,2.970397,11.7704,0,3.31391,2.970397,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1823536,3.267436,0,12,7.524
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4221222,18.50978,18.50978,12,0,3.372,18.50978,2.280536,8.881784E-16,0,0.0007590909,0.4221222,6.852401,6.509781,0,0,16.16775,15.048,0,6.430279,-6.430279,16.88389,43.29194,0.1823536,20.36076,0.3376978,12,15.47012
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.282629,14.82233,14.82233,12,0,3.372,14.82233,8.653356,0,1.776357E-15,0,1.282629,2.970873,2.822329,0,0,23.31251,8.617722,0,1.688244,-1.688244,15.10433,38.72896,0.1823536,16.30456,1.026103,12,9.90035
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.15317,9.535614,7.678515,0,-1,0,7.678515,15.01814,0,1.857099,3.68707,1.15317,8.082647,7.678515,0,0,25.18833,6.929477,0,6.929477,-6.929477,7.800015,20,0.1823536,10.48918,0.9225364,0,8.082647
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.639564,5.180802,1.557586,0,-1,0,1.557586,105.2632,0,3.623216,5.387365,1.639564,1.639564,1.557586,0,0,32.88775,0,0,0,0,7.800015,20,0.1823536,5.698883,1.311651,0,1.639564
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,2.083152,5.06898,1.978995,0,-1,0,1.978995,105.2632,0,3.089985,5.180079,2.083152,2.083152,1.978995,0,0,32.88775,0,0,0,0,7.800015,20,0.1823536,5.575878,1.666522,0,2.083152
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.698337,12.41183,1.61342,0,-1,0,1.61342,105.2632,0,10.79841,13.33033,1.698337,1.698337,1.61342,0,0,32.88775,0,0,0,0,7.800015,20,0.1823536,13.65301,1.35867,0,1.698337
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.628946,4.340558,2.497499,0,-1,0,2.497499,105.2632,0,1.843059,4.275114,2.628946,2.628946,2.497499,0,0,32.88775,0,0,0,0,7.800015,20,0.1823536,4.774613,2.103157,0,2.628946
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,2.102732,1.989296,1.989296,0,-1,0,1.989296,105.7023,0,0,1.788707,2.102732,2.093996,1.989296,0,0,32.88775,0,0.008735752,0,0.008735752,7.808303,20.02125,0.1823534,2.188226,1.682185,0,2.102732
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.212046,0.7688263,0.7688263,0,-1,0,0.7688263,287.7173,0,0,0.417951,2.212046,0.8092909,0.7688263,0,0,32.87902,0.007862177,1.402756,0,1.402756,9.139074,23.43348,0.1823197,0.845709,1.769637,0,2.219909
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.9618824,15.69118,2.120613,0,-1,0,2.120613,45.35868,0,13.57057,15.87072,0.9618824,2.232224,2.120613,0,0,31.47626,1.270342,0,1.270342,-1.270342,7.800015,20,0.1823197,17.2603,0.7695059,0,2.232224
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.205765,12.36559,1.145477,0,-1,0,1.145477,105.2632,0,11.22012,13.37306,1.205765,1.205765,1.145477,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,13.60215,0.9646122,0,1.205765
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.5041317,24.38174,0.4789251,0,-1,0,0.4789251,105.2632,0,23.90282,26.72413,0.5041317,0.5041317,0.4789251,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,26.81992,0.4033053,0,0.5041317
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,14.79894,0,0,-1,0,0,0,0,14.79894,16.27884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,16.27884,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,4.660977,0,0,-1,0,0,0,0,4.660977,5.127075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,5.127075,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,2.490952,0,0,-1,0,0,0,0,2.490952,2.740047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,2.740047,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,2.2164,0,0,-1,0,0,0,0,2.2164,2.43804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,2.43804,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,1.095911,0,0,-1,0,0,0,0,1.095911,1.205502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,1.205502,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.2029526,0,0,-1,0,0,0,0,0.2029526,0.2232479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,0.2232479,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,1.940895,0,0,-1,0,0,0,0,1.940895,2.134984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,2.134984,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823197,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,1.739616,1.739616,10.53962,0,3.002523,1.739616,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823981,1.913578,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.7232326,3.338208,3.338208,11.4552,0,3.234166,3.338208,21.66529,0,0,0,0.7232326,0,0,8.116994,7.711144,24.52775,7.524,8.434377,0,8.434377,23.73256,60.8526,0.1825083,3.672029,0.5785861,12,8.247232
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.618939,0.6009195,0.6009195,9.40092,0,2.714433,0.6009195,269.4102,1.776357E-15,0,0,1.618939,0,0,8.8,8.36,16.09338,15.11494,9.978938,0,9.978938,33.19941,85.12653,0.1825054,0.6610115,1.295151,12,16.73388
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,4.021781,10.98575,8.36,0,-1,0,8.36,48.10743,0,2.625755,3.72433,4.021781,8.8,8.36,0,0,6.114438,24.09598,0,4.778219,-4.778219,28.16273,72.21198,0.1825054,12.08433,3.217425,0,28.11777
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.982938,10.43948,8.36,0,-1,0,8.36,83.52797,0,2.079484,3.123433,6.982938,8.8,8.36,0,0,11.42357,19.31776,0,1.817062,-1.817062,26.24738,67.30083,0.1825054,11.48343,5.586351,0,26.3007
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.777565,0,0,0,-1,0,0,0,0,0,0,3.777565,0,0,0,0,13.44253,17.5007,3.777565,0,3.777565,29.83109,76.48982,0.1824149,0,3.022052,0,21.27827
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,5.598255,18.91793,8.36,0,-1,0,8.36,66.96477,0,10.55793,12.44973,5.598255,8.8,8.36,0,0,9.664963,20.90051,0,3.201745,-3.201745,26.45615,67.83615,0.1824149,20.80973,4.478604,0,26.49877
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,3.309847,0,0,0,-1,0,0,0,0,0,0,3.309847,0,0,0,0,13.22246,17.69877,3.309847,0,3.309847,29.59615,75.88741,0.1823357,0,2.647878,0,21.00861
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.404154,0,0,0,-1,0,0,0,0,0,0,2.404154,0,0,0,0,9.912611,20.67763,2.404154,0,2.404154,31.87693,81.73556,0.1822783,0,1.923323,0,23.08178
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.615537,14.48583,8.36,0,-1,0,8.36,55.20977,0,6.125828,7.574411,4.615537,8.8,8.36,0,0,7.508457,22.84137,0,4.184463,-4.184463,27.46612,70.4258,0.1822783,15.93441,3.69243,0,27.4569
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.957342,12.71553,8.36,0,-1,0,8.36,35.37491,0,4.355529,5.627082,2.957342,8.8,8.36,0,0,12.15786,18.6569,0,5.842658,-5.842658,21.30742,54.63429,0.1822783,13.98708,2.365874,0,21.61425
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6609375,0,0,0,-1,0,0,0,0,0,0,0.6609375,0,0,0,0,18.6497,12.81425,0.6609375,0,0.6609375,21.93444,56.24203,0.1822625,0,0.52875,0,13.47518
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.19043,8.4187,8.36,0,-1,0,8.36,2.27787,0,0.05869995,0.9005699,0.19043,8.8,8.36,0,0,17.98877,13.40909,0,8.609571,-8.609571,12.85915,32.97212,0.1822625,9.26057,0.152344,0,13.59952
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,15.20119,4.559544,0,-1,0,4.559544,0,0,10.64165,12.16176,0,4.79952,4.559544,0,0,27.55495,4.79952,0,4.79952,-4.79952,7.800015,20,0.1822625,16.72131,0,0,4.79952
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.3850453,0,0,-1,0,0,0,0,0.3850453,0.4235499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,0.4235499,0,0,0
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,7.057985,0,0,-1,0,0,0,0,7.057985,7.763783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,7.763783,0,0,0
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.7070206,0,0,-1,0,0,0,0,0.7070206,0.7777227,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,0.7777227,0,0,0
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,3.354991,0,0,-1,0,0,0,0,3.354991,3.69049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,3.69049,0,0,0
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,1.519606,0,0,-1,0,0,0,0,1.519606,1.671566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,1.671566,0,0,0
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.0660886,0,0,-1,0,0,0,0,0.0660886,0.07269746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,0.07269746,0,0,0
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,3.756784,0,0,-1,0,0,0,0,3.756784,4.132463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,4.132463,0,0,0
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,1.326926,0,0,-1,0,0,0,0,1.326926,1.459619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,1.459619,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,1.73304,0,0,-1,0,0,0,0,1.73304,1.906344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822625,1.906344,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,3.005757,3.005757,11.80576,0,3.322856,3.005757,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823869,3.306332,0,12,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,2.742239,2.742239,11.54224,0,3.256186,2.742239,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1825016,3.016463,0,12,7.524
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.771261,1.865792,1.865792,10.66579,0,3.034446,1.865792,94.93346,1.776357E-15,0,0,1.771261,0,0,8.8,8.36,16.16775,15.048,10.13126,0,10.13126,33.27336,85.31613,0.1825415,2.052372,1.417009,12,16.81926
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.668456,10.07171,10.07171,12,0,3.372,10.07171,36.42337,0,0,0,3.668456,0,0,1.928292,1.831877,6.036492,24.16614,5.500333,0,5.500333,38.49143,98.69579,0.1826091,11.07888,2.934765,12,27.83459
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,7.169971,5.617012,5.617012,0,-1,0,5.617012,127.6474,0.7211676,0,0,7.169971,5.912644,5.617012,0,0,0.5361593,29.11643,0.5361593,0,0.5361593,39.00008,100,0.1825963,6.178713,5.735977,0,36.28641
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.918497,0.564766,0.564766,0,-1,0,0.564766,1225.02,6.324007,0,0,6.918497,0.5944906,0.564766,0,0,0,29.59898,0,0,0,39.00008,100,0.1825963,0.6212426,5.534798,0,36.51748
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,10.45086,15.31452,8.36,0,-1,0,8.36,125.0103,1.650861,6.954521,8.485972,10.45086,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1825963,16.84597,8.360689,0,40.04984
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,11.46469,3.911084,3.911084,0,-1,0,3.911084,293.1334,7.347761,0,0,11.46469,4.11693,3.911084,0,0,0,29.59898,0,0,0,39.00008,100,0.1825963,4.302192,9.171753,0,41.06367
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,9.540689,6.111415,6.111415,0,-1,0,6.111415,156.1126,3.10762,0,0,9.540689,6.433069,6.111415,0,0,0,29.59898,0,0,0,39.00008,100,0.1825963,6.722557,7.632551,0,39.13967
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,9.636278,9.364415,8.36,0,-1,0,8.36,115.2665,0.8362781,1.004415,1.940856,9.636278,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1825963,10.30086,7.709023,0,39.23526
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,7.037416,2.065524,2.065524,0,-1,0,2.065524,340.7086,4.863181,0,0,7.037416,2.174236,2.065524,0,0,0,29.59898,0,0,0,39.00008,100,0.1825963,2.272076,5.629933,0,36.63639
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,5.789421,21.32332,8.36,0,-1,0,8.36,69.25145,0,12.96332,15.09565,5.789421,8.8,8.36,0,0,0,29.59898,0,3.010579,-3.010579,35.82665,91.86302,0.1825963,23.45565,4.631536,0,35.3884
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,3.276665,7.41411,7.41411,0,-1,0,7.41411,44.19499,0,0,0,3.276665,7.804326,7.41411,0,0,3.345088,26.5884,0,4.527661,-4.527661,31.05408,79.62567,0.1825963,8.15552,2.621332,0,29.86506
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4952337,18.98942,8.36,0,-1,0,8.36,5.923849,0,10.62942,12.52836,0.4952337,8.8,8.36,0,0,8.375822,22.06074,0,8.304767,-8.304767,22.30008,57.17958,0.1825963,20.88836,0.396187,0,22.55597
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,8.537183,8.36,0,-1,0,8.36,0,0,0.1771827,1.030901,0,8.8,8.36,0,0,17.60334,13.75597,0,8.8,-8.8,13.02407,33.39498,0.1825963,9.390901,0,0,13.75597
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,8.275196,4.708173,0,-1,0,4.708173,0,0,3.567024,4.394543,0,4.955972,4.708173,0,0,27.38112,4.955972,0,4.955972,-4.955972,7.800015,20,0.1825963,9.102716,0,0,4.955972
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,7.061615,0,0,-1,0,0,0,0,7.061615,7.767776,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,7.767776,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,1.396138,0,0,-1,0,0,0,0,1.396138,1.535751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,1.535751,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,1.12355,0,0,-1,0,0,0,0,1.12355,1.235905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,1.235905,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,2.651299,0,0,-1,0,0,0,0,2.651299,2.916428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,2.916428,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,1.363259,0,0,-1,0,0,0,0,1.363259,1.499585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,1.499585,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,1.957805,0,0,-1,0,0,0,0,1.957805,2.153586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,2.153586,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,3.364983,0,0,-1,0,0,0,0,3.364983,3.701481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1825963,3.701481,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,2.21854,2.21854,11.01854,0,3.123691,2.21854,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1826912,2.440394,0,12,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.4680924,0.4680924,9.268092,0,2.680827,0.4680924,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1827218,0.5149017,0,12,7.524
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.11415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.11415,0,0,8.8,8.36,16.16775,15.048,10.47415,0,10.47415,33.59865,86.15022,0.1826849,0,1.69132,12,17.16215
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.984736,11.97372,11.97372,12,0,3.372,11.97372,41.63063,0,0,0,4.984736,0,0,0.0262767,0.02496286,5.693603,24.47474,5.009699,0,5.009699,38.35127,98.3364,0.18274,13.1711,3.987789,12,29.45947
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,7.251899,16.9265,8.36,0,-1,0,8.36,86.7452,0,8.566504,10.25916,7.251899,8.8,8.36,0,0,0.6839041,28.98347,0,1.548101,-1.548101,36.71943,94.15219,0.18274,18.61916,5.801519,0,36.23536
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,8.727784,11.34857,8.36,0,-1,0,8.36,104.3993,0,2.988569,4.123426,8.727784,8.8,8.36,0,0,2.404017,27.43536,0,0.07221586,-0.07221586,36.64331,93.95701,0.18274,12.48343,6.982227,0,36.16315
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,8.544863,5.867663,5.867663,0,-1,0,5.867663,145.6263,0,0,0,8.544863,6.176488,5.867663,0,0,2.484257,27.36315,2.368375,0,2.368375,38.89014,99.71812,0.1826837,6.45443,6.83589,0,35.90801
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,9.794056,18.07022,8.36,0,-1,0,8.36,117.1538,0.8781746,9.710222,11.51724,9.794056,8.8,8.36,0,0,0.1158815,29.49468,0.1158815,0,0.1158815,39.00008,100,0.182681,19.87724,7.835245,0,39.28874
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,9.332481,2.353294,2.353294,0,-1,0,2.353294,396.571,6.85533,0,0,9.332481,2.477151,2.353294,0,0,0,29.59898,0,0,0,39.00008,100,0.182681,2.588623,7.465985,0,38.93146
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,10.55779,3.906771,3.906771,0,-1,0,3.906771,270.2433,6.445395,0,0,10.55779,4.112391,3.906771,0,0,0,29.59898,0,0,0,39.00008,100,0.182681,4.297449,8.446229,0,40.15676
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,6.032871,8.830179,8.36,0,-1,0,8.36,72.16353,0,0.470179,1.353197,6.032871,8.8,8.36,0,0,0,29.59898,0,2.767129,-2.767129,36.08327,92.52101,0.182681,9.713197,4.826297,0,35.63185
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,4.065608,6.899253,6.899253,0,-1,0,6.899253,58.92824,0,0,0,4.065608,7.262372,6.899253,0,0,3.074588,26.83185,0,3.196763,-3.196763,32.71358,83.88081,0.182681,7.589178,3.252486,0,30.89746
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.757674,20.11923,8.36,0,-1,0,8.36,32.98653,0,11.75923,13.77115,2.757674,8.8,8.36,0,0,6.626547,23.63509,0,6.042326,-6.042326,26.34441,67.54964,0.182681,22.13115,2.206139,0,26.39276
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4824807,0,0,0,-1,0,0,0,0,0,0,0.4824807,0,0,0,0,13.34024,17.59276,0.4824807,0,0.4824807,26.80213,68.72328,0.1826695,0,0.3859846,0,18.07524
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,8.979696,8.36,0,-1,0,8.36,0,0,0.6196965,1.517666,0,8.8,8.36,0,0,12.85776,18.02699,0,8.8,-8.8,17.52612,44.93868,0.1826695,9.877666,0,0,18.02699
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63554,9.226992,0,0,0,17.52612,44.93868,0.1826695,0,0,0,9.226992
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,10.06315,8.36,0,-1,0,8.36,0,0,1.703146,2.70946,0,8.8,8.36,0,0,22.63554,9.226992,0,8.8,-8.8,8.250105,21.15407,0.1826695,11.06946,0,0,9.226992
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41332,0.426992,0,0,0,8.250105,21.15407,0.1826695,0,0,0,0.426992
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,1.898301,0.4056424,0,-1,0,0.4056424,0,0,1.492659,1.682489,0,0.426992,0.4056424,0,0,32.41332,0.426992,0,0.426992,-0.426992,7.800015,20,0.1826695,2.088131,0,0,0.426992
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,2.121291,0,0,-1,0,0,0,0,2.121291,2.33342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826695,2.33342,0,0,0
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,2.697773,0,0,-1,0,0,0,0,2.697773,2.967551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826695,2.967551,0,0,0
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,1.017717,0,0,-1,0,0,0,0,1.017717,1.119488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826695,1.119488,0,0,0
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826695,0,0,0,0
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826695,0,0,0,0
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.9948207,0.9948207,9.794821,0,2.81409,0.9948207,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1827192,1.094303,0,12,0
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.4934566,0.4934566,9.293457,0,2.687244,0.4934566,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1827506,0.5428023,0,12,7.524
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6568229,9.056357,9.056357,12,0,3.372,9.056357,7.252616,0,0,0,0.6568229,0,0,2.943643,2.79646,16.16775,15.048,3.453283,0,3.453283,26.93807,69.07185,0.1827987,9.961993,0.5254583,12,15.70482
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.10588,2.93716,2.93716,11.73716,0,3.305501,2.93716,37.65135,1.776357E-15,0,0,1.10588,0,0,8.8,8.36,12.71447,18.15595,9.46588,0,9.46588,35.91819,92.09775,0.1828927,3.230875,0.8847041,12,19.26184
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.450832,0,0,0,-1,0,0,0,0,0,0,2.450832,0,0,0,0,3.24859,26.67525,2.450832,0,2.450832,38.24326,98.05944,0.1828347,0,1.960666,0,29.12608
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,4.113072,0,0,0,-1,0,0,0,3.315314,0,0,4.113072,0,0,0,0,0.7977579,28.881,0.7977579,0,0.7977579,39.00008,100,0.1828158,0,3.290458,0,32.99407
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,5.354717,3.43188,3.43188,0,-1,0,3.43188,156.0287,1.742213,0,0,5.354717,3.612505,3.43188,0,0,0,29.59898,0,0,0,39.00008,100,0.1828158,3.775068,4.283774,0,34.9537
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.860001,0,0,0,-1,0,0,0,4.860001,0,0,4.860001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828158,0,3.888,0,34.45898
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.579594,0,0,0,-1,0,0,0,4.579594,0,0,4.579594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828158,0,3.663675,0,34.17857
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.26945,4.441071,4.441071,0,-1,0,4.441071,51.10142,0,8.881784E-16,0,2.26945,4.674811,4.441071,0,0,0,29.59898,0,2.405361,-2.405361,36.4646,93.4988,0.1828158,4.885178,1.81556,0,31.86843
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,3.02318,9.468628,8.36,0,-1,0,8.36,36.16243,0,1.108628,2.055491,3.02318,8.8,8.36,0,0,2.672623,27.19362,0,5.77682,-5.77682,30.3753,77.88523,0.1828158,10.41549,2.418544,0,30.2168
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9879296,17.85649,8.36,0,-1,0,8.36,11.81734,0,9.496491,11.28214,0.9879296,8.8,8.36,0,0,9.091312,21.4168,0,7.81207,-7.81207,22.14066,56.7708,0.1828158,19.64214,0.7903437,0,22.40473
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.557665,7.104969,7.104969,0,-1,0,7.104969,21.92359,0,1.776357E-15,0,1.557665,7.478915,7.104969,0,0,17.77139,13.60473,0,5.92125,-5.92125,15.89911,40.76687,0.1828158,7.815466,1.246132,0,15.16239
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3728942,8.88277,7.653552,0,-1,0,7.653552,4.872172,0,1.229218,2.400895,0.3728942,8.05637,7.653552,0,0,24.35056,7.683476,0,7.683476,-7.683476,7.800015,20,0.1828158,9.771047,0.2983153,0,8.05637
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,2.533258,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.533258,2.786584,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1828158,2.786584,0,0,8.426001E-16
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,2.022685,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.022685,2.224954,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1828158,2.224954,0,0,8.426001E-16
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,11.49456,0,0,-1,0,0,0,0,11.49456,12.64402,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1828158,12.64402,0,0,8.426001E-16
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,1.818483,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.818483,2.000331,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1828158,2.000331,0,0,8.426001E-16
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,1.192804,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.192804,1.312085,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1828158,1.312085,0,0,8.426001E-16
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,3.996178,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.996178,4.395795,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1828158,4.395795,0,0,8.426001E-16
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1828158,0,0,0,8.426001E-16
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1828158,0,0,0,8.426001E-16
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,3.313497,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.313497,3.644847,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1828158,3.644847,0,0,8.426001E-16
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1828158,0,0,0,8.426001E-16
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.1092774,0.1092774,8.909277,0,2.590047,0.1092774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.182833,0.1202051,0,12,8.426001E-16
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,4.721618,4.721618,12,0,3.372,4.721618,0,0,0,0,0,0,0,7.278382,6.914464,24.52775,7.524,6.914464,0,6.914464,22.29064,57.15538,0.1829339,5.193779,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.284489,10.64332,10.64332,12,0,3.372,10.64332,12.0685,0,0,0,1.284489,0,0,1.356681,1.288847,17.61329,13.74702,2.573335,0,2.573335,24.73192,63.41506,0.1829667,11.70765,1.027591,12,15.03151
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,4.156788,3.206111,3.206111,11.45056,0,3.232992,3.206111,129.652,0,0,0,4.156788,0,0,8.244452,7.832229,15.03996,16.06302,11.98902,0,11.98902,36.10571,92.57854,0.1829901,3.526722,3.325431,12,20.21981
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,5.033704,14.73081,8.36,0,-1,0,8.36,60.21177,0,6.370811,7.843893,5.033704,8.8,8.36,0,0,3.050937,26.85313,0,3.766296,-3.766296,32.13568,82.39902,0.1829901,16.20389,4.026963,0,31.88684
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,7.172504,11.9054,8.36,0,-1,0,8.36,85.79551,0,3.545403,4.735944,7.172504,8.8,8.36,0,0,7.235711,23.08684,0,1.627495,-1.627495,30.42015,78.00023,0.1829901,13.09594,5.738004,0,30.25934
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.961754,3.418386,3.418386,0,-1,0,3.418386,203.6562,0,0,0,6.961754,3.598301,3.418386,0,0,9.04404,21.45934,3.363453,0,3.363453,33.611,86.18188,0.1829108,3.760225,5.569404,0,28.4211
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,7.888751,9.89787,8.36,0,-1,0,8.36,94.36304,0,1.53787,2.527657,7.888751,8.8,8.36,0,0,5.680586,24.48645,0,0.9112495,-0.9112495,32.65046,83.71896,0.1829108,10.88766,6.311,0,32.3752
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,6.232984,20.87777,8.36,0,-1,0,8.36,74.55722,0,12.51777,14.60554,6.232984,8.8,8.36,0,0,6.693085,23.5752,0,2.567016,-2.567016,29.94459,76.78084,0.1829108,22.96554,4.986387,0,29.80819
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,7.481679,13.36446,8.36,0,-1,0,8.36,89.49377,0,5.004464,6.34091,7.481679,8.8,8.36,0,0,9.545325,21.00818,0,1.318321,-1.318321,28.55495,73.21769,0.1829108,14.70091,5.985343,0,28.48986
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,7.466211,9.011839,8.36,0,-1,0,8.36,89.30875,0,0.6518385,1.553022,7.466211,8.8,8.36,0,0,11.01013,19.68986,0,1.333789,-1.333789,27.14902,69.61272,0.1829108,9.913022,5.972969,0,27.15607
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.865941,9.925597,8.36,0,-1,0,8.36,58.20503,0,1.565598,2.558157,4.865941,8.8,8.36,0,0,12.49211,18.35608,0,3.93406,-3.93406,23.00216,58.97977,0.1829108,10.91816,3.892752,0,23.22202
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,2.03222,0.8078297,0.8078297,0,-1,0,0.8078297,251.5654,0,0,0,2.03222,0.850347,0.8078297,0,0,16.86329,14.42202,1.181873,0,1.181873,24.12338,61.85469,0.182883,0.8886126,1.625776,0,16.45424
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.474566,19.88497,8.36,0,-1,0,8.36,5.676626,0,11.52497,13.51347,0.474566,8.8,8.36,0,0,15.68142,15.4857,0,8.325434,-8.325434,15.3476,39.35275,0.182883,21.87347,0.3796528,0,15.96027
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,4.323895,4.323895,0,-1,0,4.323895,0,0,0,0,0,4.551468,4.323895,0,0,24.9319,7.160268,0,4.551468,-4.551468,10.54993,27.05105,0.182883,4.756285,0,0,7.160268
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,4.366559,2.478359,0,-1,0,2.478359,0,0,1.8882,2.324856,0,2.608799,2.478359,0,0,29.98909,2.608799,0,2.608799,-2.608799,7.800015,20,0.182883,4.803215,0,0,2.608799
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,7.583797,0,0,-1,0,0,0,0,7.583797,8.342176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,8.342176,0,0,0
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,2.907503,0,0,-1,0,0,0,0,2.907503,3.198253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,3.198253,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,1.432702,0,0,-1,0,0,0,0,1.432702,1.575972,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,1.575972,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,5.232965,0,0,-1,0,0,0,0,5.232965,5.756262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,5.756262,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,4.59357,0,0,-1,0,0,0,0,4.59357,5.052927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,5.052927,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,1.691052,0,0,-1,0,0,0,0,1.691052,1.860158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,1.860158,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,2.128348,0,0,-1,0,0,0,0,2.128348,2.341183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,2.341183,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,4.876262,0,0,-1,0,0,0,0,4.876262,5.363888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182883,5.363888,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.4056483,0.4056483,9.205648,0,2.665029,0.4056483,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829107,0.4462131,0,12,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,4.052209,4.052209,12,0,3.372,4.052209,0,0,0,0,0,0,0,7.947791,7.550401,24.52775,7.524,7.550401,0,7.550401,22.89395,58.70231,0.1830204,4.45743,0,12,7.524
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.121005,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.121005,0,0,8.8,8.36,16.97735,14.31936,10.481,0,10.481,32.8371,84.19753,0.1829835,0,1.696804,12,16.44037
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,5.267237,7.979053,7.979053,9.146708,0,2.650117,7.979053,66.01331,0,0,0,5.267237,0,0,1.167655,1.109272,6.496347,23.75227,6.376509,0,6.376509,38.88639,99.70849,0.1830554,8.776958,4.213789,12,29.0195
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,6.425181,2.01878,2.01878,0,-1,0,2.01878,318.2705,4.180311,0,0,6.425181,2.125032,2.01878,0,0,0.1198383,29.49112,0.1198383,0,0.1198383,39.00008,100,0.1830526,2.220658,5.140145,0,35.91631
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,9.653032,18.40551,8.36,0,-1,0,8.36,115.4669,0.8530325,10.04551,11.88606,9.653032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1830526,20.24606,7.722426,0,39.25201
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,9.124329,0,0,0,-1,0,0,0,9.124329,0,0,9.124329,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830526,0,7.299463,0,38.72331
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,10.58585,1.653485,1.653485,0,-1,0,1.653485,640.2144,8.845339,0,0,10.58585,1.740511,1.653485,0,0,0,29.59898,0,0,0,39.00008,100,0.1830526,1.818834,8.46868,0,40.18483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,9.339061,1.203527,1.203527,0,-1,0,1.203527,775.9747,8.072191,0,0,9.339061,1.26687,1.203527,0,0,0,29.59898,0,0,0,39.00008,100,0.1830526,1.323879,7.471249,0,38.93804
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,7.699439,14.22554,8.36,0,-1,0,8.36,92.09856,0,5.865536,7.28809,7.699439,8.8,8.36,0,0,0,29.59898,0,1.100561,-1.100561,37.83998,97.02541,0.1830526,15.64809,6.159551,0,37.29842
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,6.872139,15.99447,8.36,0,-1,0,8.36,82.20261,0,7.634471,9.233918,6.872139,8.8,8.36,0,0,1.222845,28.49842,0,1.927861,-1.927861,35.80784,91.81479,0.1830526,17.59392,5.497711,0,35.37056
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,4.51448,4.343024,4.343024,0,-1,0,4.343024,103.9478,0,0,0,4.51448,4.571604,4.343024,0,0,3.364914,26.57056,0,0.05712451,-0.05712451,35.74763,91.66039,0.1830526,4.777327,3.611584,0,31.08504
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.984851,0,0,0,-1,0,0,0,0,0,0,1.984851,0,0,0,0,3.428385,26.51343,1.984851,0,1.984851,37.63062,96.48858,0.183006,0,1.587881,0,28.49828
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3945591,3.869439,3.869439,0,-1,0,3.869439,10.19681,0,0,0,0.3945591,4.073093,3.869439,0,0,1.443534,28.2998,0,3.678534,-3.678534,33.75311,86.54625,0.183006,4.256382,0.3156473,0,28.69436
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,1.960554,1.960554,0,-1,0,1.960554,0,0,4.440892E-16,0,0,2.063741,1.960554,0,0,5.530795,24.62126,0,2.063741,-2.063741,31.57773,80.96838,0.183006,2.156609,0,0,24.62126
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.82384,22.55752,0,0,0,31.57773,80.96838,0.183006,0,0,0,22.55752
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,1.973299,1.973299,0,-1,0,1.973299,0,0,2.220446E-16,0,0,2.077157,1.973299,0,0,7.82384,22.55752,0,2.077157,-2.077157,29.38822,75.35425,0.183006,2.170629,0,0,22.55752
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,1.065709,1.065709,0,-1,0,1.065709,0,0,2.220446E-16,0,0,1.121799,1.065709,0,0,10.13179,20.48037,0,1.121799,-1.121799,28.20574,72.32226,0.183006,1.17228,0,0,20.48037
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,2.217179,2.217179,0,-1,0,2.217179,0,0,0,0,0,2.333872,2.217179,0,0,11.37823,19.35857,0,2.333872,-2.333872,25.74562,66.01427,0.183006,2.438897,0,0,19.35857
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,4.27246,4.27246,0,-1,0,4.27246,0,0,0,0,0,4.497326,4.27246,0,0,13.97143,17.02469,0,4.497326,-4.497326,21.00502,53.85892,0.183006,4.699706,0,0,17.02469
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,2.494315,2.494315,0,-1,0,2.494315,0,0,4.440892E-16,0,0,2.625595,2.494315,0,0,18.96846,12.52737,0,2.625595,-2.625595,18.2374,46.76247,0.183006,2.743746,0,0,12.52737
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.6265647,0.6265647,0,-1,0,0.6265647,0,0,0,0,0,0.6595417,0.6265647,0,0,21.88578,9.901773,0,0.6595417,-0.6595417,17.54218,44.97987,0.183006,0.6892211,0,0,9.901773
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,2.864435,2.864435,0,-1,0,2.864435,0,0,4.440892E-16,0,0,3.015195,2.864435,0,0,22.61861,9.242231,0,3.015195,-3.015195,14.36389,36.83041,0.183006,3.150879,0,0,9.242231
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,1.178784,1.178784,0,-1,0,1.178784,0,0,2.220446E-16,0,0,1.240825,1.178784,0,0,25.96882,6.227036,0,1.240825,-1.240825,13.05594,33.47671,0.183006,1.296662,0,0,6.227036
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,2.271087,2.271087,0,0,0,2.271087,0,0,4.440892E-16,0,0,2.390618,2.271087,0,0,27.34752,4.986211,0,2.390618,-2.390618,10.53601,27.01536,0.183006,2.498196,0,0,4.986211
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.8483526,0.8483526,0,0,0,0.8483526,0,0,1.110223E-16,0,0,0.8930027,0.8483526,0,0,30.00376,2.595593,0,0.8930027,-0.8930027,9.594704,24.60175,0.183006,0.9331878,0,0,2.595593
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.54995,11.73715,11.73715,12,0,3.372,11.73715,13.20551,0,0,0,1.54995,0,0,0.2628483,0.2497058,30.99599,1.70259,1.799656,0,1.799656,11.30201,28.97945,0.1830263,12.91087,1.23996,12,3.252541
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.535711,4.792125,4.792125,12,0,3.372,4.792125,32.04655,0,0,0,1.535711,0,0,7.207875,6.847481,29.19633,3.322281,8.383192,0,8.383192,19.255,49.3717,0.1831419,5.271338,1.228569,12,4.857992
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.566096,11.2468,8.36,0,-1,0,8.36,18.73321,0,2.886796,4.011476,1.566096,8.8,8.36,0,0,20.81314,10.86715,0,7.233904,-7.233904,11.6298,29.81993,0.1831419,12.37148,1.252877,0,12.43325
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.994148,9.347659,8.36,0,-1,0,8.36,71.70033,0,0.987659,5.69195,5.994148,8.8,8.36,0,0,28.85081,3.63325,0,2.805852,-2.805852,8.672169,22.23629,0.1831419,10.28242,4.795318,0,9.627398
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,6.284543,8.733557,6.756343,0,-1,0,6.756343,93.01693,0,1.977213,7.626822,6.284543,7.11194,6.756343,0,0,31.96842,0.8273972,0,0.8273972,-0.8273972,7.800015,20,0.1831419,9.606913,5.027635,0,7.11194
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.965474,5.839367,5.839367,0,-1,0,5.839367,119.2847,0,0,5.099864,6.965474,6.146702,5.839367,0,0,32.88775,0,0.8187717,0,0.8187717,8.576771,21.99168,0.1831227,6.423304,5.572379,0,6.965474
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,9.507533,4.65147,4.65147,0,-1,0,4.65147,204.3985,0,0,2.610136,9.507533,4.896285,4.65147,0,0,32.06898,0.7368945,4.611248,0,4.611248,12.95139,33.20861,0.1830146,5.116617,7.606027,0,10.24443
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,3.221199,2.750737,2.750737,0,-1,0,2.750737,117.1031,0,0,0,3.221199,2.895512,2.750737,0,0,27.45773,4.887018,0.3256865,0,0.3256865,13.26036,34.00085,0.183007,3.02581,2.576959,0,8.108217
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.313992,28.6833,6.169421,0,-1,0,6.169421,21.29846,0,22.51388,26.38085,1.313992,6.494128,6.169421,0,0,27.13205,5.180136,0,5.180136,-5.180136,7.800015,20,0.183007,31.55163,1.051193,0,6.494128
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.805092,24.59539,1.714837,0,-1,0,1.714837,105.2632,0,22.88055,26.71196,1.805092,1.805092,1.714837,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,27.05493,1.444074,0,1.805092
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.947216,4.579253,1.849855,0,-1,0,1.849855,105.2632,0,2.729398,4.667208,1.947216,1.947216,1.849855,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,5.037179,1.557773,0,1.947216
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4501497,9.433393,0.4276422,0,-1,0,0.4276422,105.2632,0,9.005751,10.2912,0.4501497,0.4501497,0.4276422,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,10.37673,0.3601198,0,0.4501497
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,13.51781,0,0,-1,0,0,0,0,13.51781,14.86959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,14.86959,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,25.18226,0,0,-1,0,0,0,0,25.18226,27.70048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,27.70048,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,1.940679,0,0,-1,0,0,0,0,1.940679,2.134747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,2.134747,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,2.747922,0,0,-1,0,0,0,0,2.747922,3.022714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,3.022714,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,5.207665,0,0,-1,0,0,0,0,5.207665,5.728432,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,5.728432,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,1.410323,0,0,-1,0,0,0,0,1.410323,1.551355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,1.551355,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,4.296029,0,0,-1,0,0,0,0,4.296029,4.725631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,4.725631,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,1.846933,0,0,-1,0,0,0,0,1.846933,2.031626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,2.031626,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.172688,19.75413,13.11405,12,0,3.372,13.11405,8.942225,0,6.640079,9.506735,1.172688,1.172688,1.114054,0,0,32.88775,0,0,0,0,7.800015,20,0.183007,21.72955,0.9381506,12,1.172688
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.230111,5.403012,5.403012,11.75883,0,3.310983,5.403012,41.27533,0,0,0,2.230111,0,0,6.355816,6.038025,32.88775,0,8.268136,0,8.268136,15.64386,40.11238,0.1831181,5.943313,1.784089,12,2.230111
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.638212,12.5351,8.36,0,-1,0,8.36,43.51928,0,4.175101,6.028094,3.638212,8.8,8.36,0,0,24.61962,7.441323,0,5.161788,-5.161788,10.20286,26.16112,0.1831181,13.78861,2.91057,0,11.07953
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,6.289399,5.473065,5.473065,0,-1,0,5.473065,114.9155,0,0,2.659827,6.289399,5.761121,5.473065,0,0,30.35494,2.279535,0.5282781,0,0.5282781,10.70403,27.44616,0.1831057,6.020371,5.031519,0,8.568934
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.742837,16.76751,8.072931,0,-1,0,8.072931,71.13695,0,8.694577,14.73588,5.742837,8.497822,8.072931,0,0,29.82666,2.754985,0,2.754985,-2.754985,7.800015,20,0.1831057,18.44426,4.59427,0,8.497822
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.796976,7.880836,5.507127,0,-1,0,5.507127,105.2632,0,2.373709,7.567495,5.796976,5.796976,5.507127,0,0,32.88775,0,0,0,0,7.800015,20,0.1831057,8.668921,4.637581,0,5.796976
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,7.053995,8.614732,6.701295,0,-1,0,6.701295,105.2632,0,1.913437,8.135946,7.053995,7.053995,6.701295,0,0,32.88775,0,0,0,0,7.800015,20,0.1831057,9.476205,5.643196,0,7.053995
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,7.96862,18.09918,7.570189,0,-1,0,7.570189,105.2632,0,10.52899,18.39507,7.96862,7.96862,7.570189,0,0,32.88775,0,0,0,0,7.800015,20,0.1831057,19.9091,6.374896,0,7.96862
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,5.641459,7.678883,5.359386,0,-1,0,5.359386,105.2632,0,2.319497,7.374894,5.641459,5.641459,5.359386,0,0,32.88775,0,0,0,0,7.800015,20,0.1831057,8.446771,4.513167,0,5.641459
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.693249,0,0,0,-1,0,0,0,0,0,0,2.693249,0,0,0,0,32.88775,0,2.693249,0,2.693249,10.35506,26.55137,0.1830427,0,2.1546,0,2.693249
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.492185,8.582187,3.720304,0,-1,0,3.720304,40.10923,0,4.861882,6.854162,1.492185,3.91611,3.720304,0,0,30.1945,2.423925,0,2.423925,-2.423925,7.800015,20,0.1830427,9.440406,1.193748,0,3.91611
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3668048,7.476831,0.3484645,0,-1,0,0.3484645,105.2632,0,7.128367,8.154821,0.3668048,0.3668048,0.3484645,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,8.224514,0.2934438,0,0.3668048
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,13.29505,0,0,-1,0,0,0,0,13.29505,14.62456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,14.62456,0,0,0
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,12.74681,0,0,-1,0,0,0,0,12.74681,14.02149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,14.02149,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,12.06314,0,0,-1,0,0,0,0,12.06314,13.26946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,13.26946,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.5862375,0,0,-1,0,0,0,0,0.5862375,0.6448612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,0.6448612,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.5284415,0,0,-1,0,0,0,0,0.5284415,0.5812857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,0.5812857,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,2.50801,0,0,-1,0,0,0,0,2.50801,2.758811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,2.758811,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,1.053166,0,0,-1,0,0,0,0,1.053166,1.158483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,1.158483,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,1.385932,0,0,-1,0,0,0,0,1.385932,1.524525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,1.524525,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,2.082387,0,0,-1,0,0,0,0,2.082387,2.290626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,2.290626,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,1.350874,0,0,-1,0,0,0,0,1.350874,1.485962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1830427,1.485962,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.6039268,0.6039268,9.403927,0,2.715194,0.6039268,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1830772,0.6643195,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1830899,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.559392,7.743287,7.743287,12,0,3.372,7.743287,20.13863,0,0,0,1.559392,0,0,4.256713,4.043878,16.16775,15.048,5.60327,0,5.60327,28.97773,74.30172,0.1831647,8.517615,1.247514,12,16.60739
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.79342,6.96674,6.96674,12,0,3.372,6.96674,54.45043,0,0,0,3.79342,0,0,5.03326,4.781597,10.56448,20.09094,8.575017,0,8.575017,37.11271,95.16059,0.1832738,7.663414,3.034736,12,23.88436
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.95653,0,0,0,-1,0,0,0,4.967063,0,0,6.95653,0,0,0,0,1.989467,27.80846,1.989467,0,1.989467,39.00008,100,0.1832274,0,5.565224,0,34.76499
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,10.19944,12.41283,8.36,0,-1,0,8.36,122.0029,1.39944,4.05283,5.294113,10.19944,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832274,13.65411,8.159553,0,39.79842
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,11.94588,0.8097851,0.8097851,0,-1,0,0.8097851,1475.192,11.09348,0,0,11.94588,0.8524054,0.8097851,0,0,0,29.59898,0,0,0,39.00008,100,0.1832274,0.8907636,9.556705,0,41.54486
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,12.22175,9.918356,8.36,0,-1,0,8.36,146.1932,3.421751,1.558356,2.550192,12.22175,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832274,10.91019,9.777401,0,41.82073
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,12.76399,4.406681,4.406681,0,-1,0,4.406681,289.651,8.125382,0,0,12.76399,4.638611,4.406681,0,0,0,29.59898,0,0,0,39.00008,100,0.1832274,4.847349,10.21119,0,42.36297
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,11.4662,13.39267,8.36,0,-1,0,8.36,137.1555,2.6662,5.032671,6.371939,11.4662,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832274,14.73194,9.17296,0,41.06518
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,9.552387,14.8733,8.36,0,-1,0,8.36,114.263,0.7523872,6.513297,8.000627,9.552387,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1832274,16.36063,7.64191,0,39.15136
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,6.2489,1.062506,1.062506,0,-1,0,1.062506,588.1285,5.130473,0,0,6.2489,1.118427,1.062506,0,0,0,29.59898,0,0,0,39.00008,100,0.1832274,1.168756,4.999121,0,35.84788
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.227814,16.57575,8.36,0,-1,0,8.36,26.64849,0,8.215753,9.873327,2.227814,8.8,8.36,0,0,0,29.59898,0,6.572186,-6.572186,32.07238,82.23672,0.1832274,18.23333,1.782251,0,31.82679
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3567324,22.67862,8.36,0,-1,0,8.36,4.267134,0,14.31861,16.58648,0.3567324,8.8,8.36,0,0,7.302429,23.02679,0,8.443268,-8.443268,23.1724,59.41629,0.1832274,24.94648,0.2853859,0,23.38352
