Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,15.96296,8.36,0,-1,0,8.36,0,0,7.602962,9.199258,0,8.8,8.36,0,0,16.68384,14.58352,0,8.8,-8.8,13.89639,35.63169,0.1832274,17.55926,0,0,14.58352
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,6.016844,5.494349,0,-1,0,5.494349,0,0,0.5224953,1.12418,0,5.783525,5.494349,0,0,26.46161,5.783525,0,5.783525,-5.783525,7.800015,20,0.1832274,6.618528,0,0,5.783525
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.933754,0,0,-1,0,0,0,0,0.933754,1.027129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,1.027129,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.812643,0,0,-1,0,0,0,0,0.812643,0.8939072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,0.8939072,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,2.57598,0,0,-1,0,0,0,0,2.57598,2.833579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,2.833579,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,2.214997,0,0,-1,0,0,0,0,2.214997,2.436496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,2.436496,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,1.347583,0,0,-1,0,0,0,0,1.347583,1.482341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,1.482341,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,5.095674,0,0,-1,0,0,0,0,5.095674,5.605241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832274,5.605241,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,1.46149,1.46149,10.26149,0,2.932157,1.46149,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832922,1.607639,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,2.532344,2.532344,11.33234,0,3.203083,2.532344,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1833951,2.785579,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.152166,7.559841,7.559841,12,0,3.372,7.559841,15.2406,0,0,0,1.152166,0,0,4.440159,4.218151,16.16775,15.048,5.370316,0,5.370316,28.75673,73.73505,0.1834675,8.315825,0.9217324,12,16.20016
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.731261,1.314025,1.314025,10.11403,0,2.894848,1.314025,131.7525,0,0,0,1.731261,0,0,8.8,8.36,10.79744,19.88128,10.09126,0,10.09126,38.33014,98.28222,0.1834863,1.445428,1.385009,12,21.61255
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.805436,0,0,0,-1,0,0,0,3.09926,0,0,3.805436,0,0,0,0,0.7061757,28.96342,0.7061757,0,0.7061757,39.00008,100,0.1834699,0,3.044349,0,32.76886
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.986095,12.95427,8.36,0,-1,0,8.36,35.71884,0,4.594266,5.889693,2.986095,8.8,8.36,0,0,0,29.59898,0,5.813905,-5.813905,32.87169,84.2862,0.1834699,14.24969,2.388876,0,32.58507
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.894531,6.394972,6.394972,0,-1,0,6.394972,76.53718,0,0,0,4.894531,6.73155,6.394972,0,0,6.459894,23.78507,0,1.837018,-1.837018,30.9353,79.32111,0.1834699,7.03447,3.915625,0,28.67961
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.701187,9.834741,8.36,0,-1,0,8.36,56.23429,0,1.474741,2.458215,4.701187,8.8,8.36,0,0,8.501026,21.94806,0,4.098813,-4.098813,26.61477,68.24286,0.1834699,10.81821,3.76095,0,26.64924
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.531177,1.523229,1.523229,0,-1,0,1.523229,100.5218,0,0,0,1.531177,1.603399,1.523229,0,0,13.05526,17.84924,0,0.0722215,-0.0722215,26.53864,68.04766,0.1834699,1.675552,1.224942,0,19.38042
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5784962,11.93014,8.36,0,-1,0,8.36,6.91981,0,3.570137,4.76315,0.5784962,8.8,8.36,0,0,13.13551,17.77702,0,8.221504,-8.221504,17.87241,45.82661,0.1834699,13.12315,0.4627969,0,18.35552
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.949558,4.560298,4.560298,0,-1,0,4.560298,42.75065,0,0,0,1.949558,4.800314,4.560298,0,0,22.27051,9.555516,0,2.850757,-2.850757,14.86745,38.1216,0.1834699,5.016328,1.559646,0,11.50507
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.798712,0,0,0,-1,0,0,0,0,0,0,2.798712,0,0,0,0,25.43802,6.70476,2.798712,0,2.798712,17.52254,44.92951,0.1834049,0,2.23897,0,9.503472
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,2.081116,14.82754,8.36,0,-1,0,8.36,24.89373,0,6.467545,7.950299,2.081116,8.8,8.36,0,0,22.63931,9.2236,0,6.718884,-6.718884,10.44022,26.76974,0.1834049,16.3103,1.664893,0,11.30472
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4328119,8.629174,2.790652,0,-1,0,2.790652,15.50935,0,5.838522,7.030376,0.4328119,2.937528,2.790652,0,0,30.10473,2.504716,0,2.504716,-2.504716,7.800015,20,0.1834049,9.492091,0.3462495,0,2.937528
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,16.62251,0,0,-1,0,0,0,0,16.62251,18.28476,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1834049,18.28476,0,0,8.426001E-16
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1834049,0,0,0,8.426001E-16
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,3.947017,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.947017,4.341719,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,4.341719,0,0,8.426001E-16
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,5.946677,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.946677,6.541345,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,6.541345,0,0,8.426001E-16
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,2.806755,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.806755,3.08743,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,3.08743,0,0,8.426001E-16
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,3.999052,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.999052,4.398957,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,4.398957,0,0,8.426001E-16
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,2.542827,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.542827,2.79711,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,2.79711,0,0,8.426001E-16
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,4.540828,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.540828,4.994911,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,4.994911,0,0,8.426001E-16
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,2.645298,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.645298,2.909828,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,2.909828,0,0,8.426001E-16
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,4.04746,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.04746,4.452206,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1834049,4.452206,0,0,8.426001E-16
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.8410983,0.8410983,9.641098,0,2.775198,0.8410983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1834471,0.9252082,0,12,8.426001E-16
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,4.502716,4.502716,12,0,3.372,4.502716,0,0,0,0,0,0,0,7.497284,7.122419,24.52775,7.524,7.122419,0,7.122419,22.48793,57.66124,0.1835483,4.952988,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.153197,2.862274,2.862274,11.66227,0,3.286555,2.862274,75.2268,0,0,0,2.153197,0,0,8.8,8.36,17.40533,13.93418,10.5132,0,10.5132,32.46162,83.23476,0.1836122,3.148502,1.722558,12,16.08738
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.785385,11.51718,11.51718,12,0,3.372,11.51718,41.54995,0,0,0,4.785385,0,0,0.482816,0.4586751,6.892137,23.39606,5.24406,0,5.24406,37.43658,95.99103,0.183669,12.6689,3.828308,12,28.18144
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,7.765511,0.5867528,0.5867528,0,-1,0,0.5867528,1323.472,5.499799,0,0,7.765511,0.6176345,0.5867528,0,0,1.648077,28.11571,1.648077,0,1.648077,39.00008,100,0.1836309,0.6454281,6.212409,0,35.88122
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,10.00254,0,0,0,-1,0,0,0,10.00254,0,0,10.00254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836309,0,8.002035,0,39.60152
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,9.702876,5.837383,5.837383,0,-1,0,5.837383,166.2196,3.558262,0,0,9.702876,6.144614,5.837383,0,0,0,29.59898,0,0,0,39.00008,100,0.1836309,6.421122,7.762301,0,39.30185
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,11.92538,18.62545,8.36,0,-1,0,8.36,142.6481,3.12538,10.26545,12.12799,11.92538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1836309,20.48799,9.540304,0,41.52436
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,11.6469,0,0,0,-1,0,0,0,11.6469,0,0,11.6469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836309,0,9.317522,0,41.24588
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,9.149989,0,0,0,-1,0,0,0,9.149989,0,0,9.149989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836309,0,7.319991,0,38.74897
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.622761,0,0,0,-1,0,0,0,4.622761,0,0,4.622761,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836309,0,3.698209,0,34.22174
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,4.133143,5.087829,5.087829,0,-1,0,5.087829,81.23589,0,0,0,4.133143,5.35561,5.087829,0,0,0,29.59898,0,1.222466,-1.222466,37.71149,96.69592,0.1836309,5.596612,3.306515,0,33.73212
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.390456,2.159978,2.159978,0,-1,0,2.159978,64.37362,0,0,0,1.390456,2.273661,2.159978,0,0,1.358296,28.37651,0,0.8832049,-0.8832049,36.78051,94.3088,0.1836309,2.375975,1.112365,0,29.76697
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.4122831,25.65492,8.36,0,-1,0,8.36,4.931616,0,17.29492,19.86042,0.4122831,8.8,8.36,0,0,2.339635,27.49331,0,8.387717,-8.387717,27.93908,71.63851,0.1836309,28.22042,0.3298265,0,27.90559
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,15.57471,8.36,0,-1,0,8.36,0,0,7.214715,8.772186,0,8.8,8.36,0,0,11.65932,19.10559,0,8.8,-8.8,18.66306,47.85391,0.1836309,17.13219,0,0,19.10559
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,15.74681,8.36,0,-1,0,8.36,0,0,7.38681,8.961491,0,8.8,8.36,0,0,21.4371,10.30559,0,8.8,-8.8,9.387047,24.0693,0.1836309,17.32149,0,0,10.30559
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,13.85794,1.43031,0,-1,0,1.43031,0,0,12.42763,13.81342,0,1.50559,1.43031,0,0,31.21488,1.50559,0,1.50559,-1.50559,7.800015,20,0.1836309,15.24373,0,0,1.50559
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,2.072611,0,0,-1,0,0,0,0,2.072611,2.279872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836309,2.279872,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836309,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836309,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,2.038442,0,0,-1,0,0,0,0,2.038442,2.242286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836309,2.242286,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,4.402663,0,0,-1,0,0,0,0,4.402663,4.842929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836309,4.842929,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,2.894594,0,0,-1,0,0,0,0,2.894594,3.184053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836309,3.184053,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,3.48192,0,0,-1,0,0,0,0,3.48192,3.830112,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836309,3.830112,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,1.15265,1.15265,9.95265,0,2.85402,1.15265,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836837,1.267915,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,5.457955,5.457955,12,0,3.372,5.457955,0,0,0,0,0,0,0,6.542045,6.214943,24.52775,7.524,6.214943,0,6.214943,21.62702,55.45379,0.1837715,6.00375,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3563463,1.380997,1.380997,10.181,0,2.911792,1.380997,25.80355,1.776357E-15,0,0,0.3563463,0,0,8.8,8.36,18.31281,13.11745,8.716347,0,8.716347,29.89607,76.65644,0.183824,1.519097,0.285077,12,13.47379
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6321157,2.517034,2.517034,11.31703,0,3.19921,2.517034,25.11351,1.776357E-15,0,0,0.6321157,0,0,8.8,8.36,9.596464,20.96216,8.992116,0,8.992116,38.42674,98.52991,0.18391,2.768738,0.5056926,12,21.59428
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.43889,4.8745,4.8745,0,-1,0,4.8745,29.51871,0,0,0,1.43889,5.131052,4.8745,0,0,0.6043485,29.05507,0,3.692163,-3.692163,34.53486,88.55075,0.18391,5.36195,1.151112,0,30.49395
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.128699,7.398208,7.398208,0,-1,0,7.398208,15.25638,0,8.881784E-16,0,1.128699,7.787588,7.398208,0,0,4.706752,25.3629,0,6.658889,-6.658889,27.51578,70.55313,0.18391,8.138029,0.9029591,0,26.4916
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.7194163,0,0,0,-1,0,0,0,0,0,0,0.7194163,0,0,0,0,12.10552,18.70401,0.7194163,0,0.7194163,28.19827,72.30312,0.1838934,0,0.575533,0,19.42343
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.598043,0,0,0,-1,0,0,0,0,0,0,1.598043,0,0,0,0,11.3861,19.35149,1.598043,0,1.598043,29.71431,76.19038,0.1838565,0,1.278434,0,20.94953
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,4.390516,4.921795,4.921795,0,-1,0,4.921795,89.20558,8.881784E-16,0,0,4.390516,5.180837,4.921795,0,0,9.788058,20.78973,0,0.7903209,-0.7903209,28.88124,74.05431,0.1838565,5.413974,3.512413,0,25.18024
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,3.103656,5.73295,5.73295,0,-1,0,5.73295,54.13716,0,0,0,3.103656,6.034684,5.73295,0,0,10.66619,19.9994,0,2.931028,-2.931028,25.79166,66.13234,0.1838565,6.306244,2.482925,0,23.10306
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.713365,21.82182,8.36,0,-1,0,8.36,20.4948,0,13.46182,15.644,1.713365,8.8,8.36,0,0,13.92289,17.06838,0,7.086635,-7.086635,18.3217,46.97861,0.1838565,24.00401,1.370692,0,18.78174
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.336473,8.854653,8.36,0,-1,0,8.36,15.98652,0,0.4946534,1.380119,1.336473,8.8,8.36,0,0,21.79693,9.981742,0,7.463527,-7.463527,10.45445,26.80622,0.1838565,9.740119,1.069178,0,11.31822
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.493052,5.245202,3.810704,0,-1,0,3.810704,39.18047,0,1.434498,3.093738,1.493052,4.011267,3.810704,0,0,30.08974,2.518215,0,2.518215,-2.518215,7.800015,20,0.1838565,5.769722,1.194441,0,4.011267
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.4117902,18.98846,0.3912007,0,-1,0,0.3912007,105.2632,0,18.59726,20.80907,0.4117902,0.4117902,0.3912007,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,20.88731,0.3294322,0,0.4117902
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,4.040656,0,0,-1,0,0,0,0,4.040656,4.444722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,4.444722,0,0,0
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,7.283418,0,0,-1,0,0,0,0,7.283418,8.01176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,8.01176,0,0,0
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,11.87186,0,0,-1,0,0,0,0,11.87186,13.05905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,13.05905,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,2.086128,0,0,-1,0,0,0,0,2.086128,2.29474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,2.29474,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,5.920041,0,0,-1,0,0,0,0,5.920041,6.512044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,6.512044,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.7692519,0,0,-1,0,0,0,0,0.7692519,0.8461772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,0.8461772,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,3.762972,0,0,-1,0,0,0,0,3.762972,4.139269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,4.139269,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,1.944319,0,0,-1,0,0,0,0,1.944319,2.138751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,2.138751,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,1.298052,0,0,-1,0,0,0,0,1.298052,1.427857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838565,1.427857,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,1.039775,1.039775,9.839775,0,2.825463,1.039775,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839049,1.143753,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1839166,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09691269,6.899746,6.899746,12,0,3.372,6.899746,1.404583,0,0,0,0.09691269,0,0,5.100254,4.845242,16.16775,15.048,4.942154,0,4.942154,28.35054,72.69354,0.1839855,7.589721,0.07753015,12,15.14491
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9679192,11.13551,11.13551,12,0,3.372,11.13551,8.692189,0,0,0,0.9679192,0,0,0.8644946,0.8212699,11.2256,19.49594,1.789189,0,1.789189,30.04791,77.04578,0.1840071,12.24906,0.7743353,12,20.46386
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8893355,10.99208,8.36,0,-1,0,8.36,10.63798,0,2.632079,3.731287,0.8893355,8.8,8.36,0,0,9.43641,21.10621,0,7.910665,-7.910665,21.70934,55.66486,0.1840071,12.09129,0.7114684,0,21.99554
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.764508,6.433671,6.433671,0,-1,0,6.433671,42.96937,0,8.881784E-16,0,2.764508,6.772285,6.433671,0,0,18.22604,13.19554,0,4.007777,-4.007777,17.48477,44.83266,0.1840071,7.077038,2.211606,0,15.96005
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.315545,13.63944,8.36,0,-1,0,8.36,27.6979,0,5.279439,6.643384,2.315545,8.8,8.36,0,0,22.67912,9.187767,0,6.484456,-6.484456,10.64956,27.3065,0.1840071,15.00338,1.852436,0,11.50331
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6921983,0,0,0,-1,0,0,0,0,0,0,0.6921983,0,0,0,0,29.88407,2.703312,0.6921983,0,0.6921983,11.30623,28.99028,0.1839912,0,0.5537586,0,3.39551
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,2.138143,2.902586,2.902586,0,-1,0,2.902586,73.66337,0,4.440892E-16,0,2.138143,3.055353,2.902586,0,0,29.19188,3.32629,0,0.9172109,-0.9172109,10.33941,26.51125,0.1839912,3.192844,1.710514,0,5.464433
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.525868,5.065865,4.6882,0,-1,0,4.6882,53.87714,0,0.3776651,2.803911,2.525868,4.934947,4.6882,0,0,30.211,2.409079,0,2.409079,-2.409079,7.800015,20,0.1839912,5.572451,2.020694,0,4.934947
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.272495,9.219271,1.208871,0,-1,0,1.208871,105.2632,0,8.0104,9.899424,1.272495,1.272495,1.208871,0,0,32.88775,0,0,0,0,7.800015,20,0.1839912,10.1412,1.017996,0,1.272495
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,2.161332,7.013449,2.053266,0,-1,0,2.053266,105.2632,0,4.960183,7.304141,2.161332,2.161332,2.053266,0,0,32.88775,0,0,0,0,7.800015,20,0.1839912,7.714794,1.729066,0,2.161332
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.587555,7.929189,1.508178,0,-1,0,1.508178,105.2632,0,6.421011,8.420472,1.587555,1.587555,1.508178,0,0,32.88775,0,0,0,0,7.800015,20,0.1839912,8.722108,1.270044,0,1.587555
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.4063305,0,0,0,-1,0,0,0,0,0,0,0.4063305,0,0,0,0,32.88775,0,0.4063305,0,0.4063305,8.185494,20.98841,0.1839818,0,0.3250644,0,0.4063305
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,3.40192,0.3474125,0,-1,0,0.3474125,0,0,3.054507,3.394699,0,0.3656974,0.3474125,0,0,32.48142,0.3656974,0,0.3656974,-0.3656974,7.800015,20,0.1839818,3.742112,0,0,0.3656974
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,9.364466,0,0,-1,0,0,0,0,9.364466,10.30091,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,10.30091,0,0,0
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,15.68724,0,0,-1,0,0,0,0,15.68724,17.25596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,17.25596,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,4.3599,0,0,-1,0,0,0,0,4.3599,4.79589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,4.79589,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,2.422935,0,0,-1,0,0,0,0,2.422935,2.665228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,2.665228,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.9990751,0,0,-1,0,0,0,0,0.9990751,1.098983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,1.098983,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.8014829,0,0,-1,0,0,0,0,0.8014829,0.8816311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,0.8816311,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,3.082302,0,0,-1,0,0,0,0,3.082302,3.390532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,3.390532,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,1.555201,0,0,-1,0,0,0,0,1.555201,1.710721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839818,1.710721,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.1624699,0.1624699,8.96247,0,2.603505,0.1624699,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839991,0.1787169,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,2.425417,2.425417,11.22542,0,3.17603,2.425417,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1840958,2.667958,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.135836,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.135836,0,0,8.8,8.36,16.16775,15.048,10.49584,0,10.49584,33.61922,86.20296,0.1840581,0,1.708669,12,17.18384
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.444611,0,0,0,0,0,0,0,0,0,0,3.444611,0,0,0,0,5.671917,24.49425,3.444611,0,3.444611,36.88707,94.58204,0.183979,0,2.755689,0,27.93886
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.874352,2.587831,2.587831,0,-1,0,2.587831,226.9991,0.9230132,0,0,5.874352,2.724033,2.587831,0,0,2.227306,27.5944,2.227306,0,2.227306,39.00008,100,0.1839279,2.846614,4.699482,0,33.46875
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,8.00306,8.983851,8.36,0,-1,0,8.36,95.73038,0,0.6238515,1.522237,8.00306,8.8,8.36,0,0,0,29.59898,0,0.79694,-0.79694,38.16003,97.84603,0.1839279,9.882236,6.402448,0,37.60204
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,8.560162,16.62171,8.36,0,-1,0,8.36,102.3943,0,8.261705,9.923876,8.560162,8.8,8.36,0,0,0.8854889,28.80204,0,0.239838,-0.239838,37.90722,97.1978,0.1839279,18.28388,6.84813,0,37.3622
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,9.778115,0,0,0,-1,0,0,0,8.62614,0,0,9.778115,0,0,0,0,1.151976,28.5622,1.151976,0,1.151976,39.00008,100,0.1839015,0,7.822492,0,38.34032
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,11.86767,0,0,0,-1,0,0,0,11.86767,0,0,11.86767,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839015,0,9.494137,0,41.46665
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,11.27748,1.204246,1.204246,0,-1,0,1.204246,936.4764,10.00986,0,0,11.27748,1.267628,1.204246,0,0,0,29.59898,0,0,0,39.00008,100,0.1839015,1.324671,9.021986,0,40.87646
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,9.06002,5.634291,5.634291,0,-1,0,5.634291,160.8014,3.129188,0,0,9.06002,5.930833,5.634291,0,0,0,29.59898,0,0,0,39.00008,100,0.1839015,6.19772,7.248016,0,38.659
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,6.449904,13.43167,8.36,0,-1,0,8.36,77.15197,0,5.071673,6.414841,6.449904,8.8,8.36,0,0,0,29.59898,0,2.350096,-2.350096,36.52286,93.64817,0.1839015,14.77484,5.159924,0,36.04888
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.717749,1.352944,1.352944,0,-1,0,1.352944,200.8767,0,0,0,2.717749,1.424151,1.352944,0,0,2.611217,27.24888,1.293597,0,1.293597,37.75007,96.79487,0.1838719,1.488238,2.174199,0,29.96663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3988838,18.48211,8.36,0,-1,0,8.36,4.771338,0,10.12211,11.97032,0.3988838,8.8,8.36,0,0,1.31762,28.41312,0,8.401116,-8.401116,28.89452,74.08836,0.1838719,20.33032,0.3191071,0,28.812
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,1.545879,1.545879,0,-1,0,1.545879,0,0,0,0,0,1.627241,1.545879,0,0,10.65219,20.012,0,1.627241,-1.627241,27.17926,69.69026,0.1838719,1.700467,0,0,20.012
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,2.611861,2.611861,0,-1,0,2.611861,0,0,0,0,0,2.749327,2.611861,0,0,12.46024,18.38476,0,2.749327,-2.749327,24.28121,62.2594,0.1838719,2.873046,0,0,18.38476
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,2.215807,2.215807,0,-1,0,2.215807,0,0,0,0,0,2.332429,2.215807,0,0,15.51505,15.63544,0,2.332429,-2.332429,21.82262,55.95531,0.1838719,2.437388,0,0,15.63544
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,3.920012,3.920012,0,-1,0,3.920012,0,0,4.440892E-16,0,0,4.126328,3.920012,0,0,18.10663,13.30301,0,4.126328,-4.126328,17.47309,44.80269,0.1838719,4.312013,0,0,13.30301
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,2.063304,2.063304,0,-1,0,2.063304,0,0,4.440892E-16,0,0,2.171899,2.063304,0,0,22.69144,9.176679,0,2.171899,-2.171899,15.1837,38.93249,0.1838719,2.269635,0,0,9.176679
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,1.463144,1.463144,0,-1,0,1.463144,0,0,2.220446E-16,0,0,1.540151,1.463144,0,0,25.10467,7.00478,0,1.540151,-1.540151,13.56024,34.76978,0.1838719,1.609458,0,0,7.00478
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,1.222901,1.222901,0,-1,0,1.222901,0,0,0,0,0,1.287264,1.222901,0,0,26.81594,5.464628,0,1.287264,-1.287264,12.20334,31.29056,0.1838719,1.345191,0,0,5.464628
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,1.899808,1.899808,0,-1,0,1.899808,0,0,2.220446E-16,0,0,1.999798,1.899808,0,0,28.24624,4.177364,0,1.999798,-1.999798,10.09537,25.88552,0.1838719,2.089789,0,0,4.177364
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,4.827883,2.068688,0,-1,0,2.068688,0,0,2.759196,3.241984,0,2.177566,2.068688,0,0,30.46824,2.177566,0,2.177566,-2.177566,7.800015,20,0.1838719,5.310672,0,0,2.177566
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,3.278534,0,0,-1,0,0,0,0,3.278534,3.606387,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838719,3.606387,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.04615249,0.04615249,8.846152,0,2.574077,0.04615249,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838851,0.05076774,0,12,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,2.814765,2.814765,11.61477,0,3.274536,2.814765,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1839951,3.096242,0,12,7.524
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.886299,6.088535,6.088535,12,0,3.372,6.088535,30.98116,0,0,0,1.886299,0,0,5.911465,5.615891,16.16775,15.048,7.502191,0,7.502191,30.7792,78.92088,0.1840927,6.697389,1.509039,12,16.9343
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.357336,0,0,5.587607,0,1.749665,0,0,0,0,0,3.357336,0,0,5.587607,5.308227,8.665563,21.79997,8.665563,0,8.665563,39.00008,100,0.183985,0,2.685869,12,25.15731
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.838127,3.337434,3.337434,0,-1,0,3.337434,115.0023,0.3250386,0,0,3.838127,3.513088,3.337434,0,0,0,29.59898,0,0,0,39.00008,100,0.183985,3.671177,3.070502,0,33.4371
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.662859,0.1793788,0.1793788,0,-1,0,0.1793788,3156.928,5.474039,0,0,5.662859,0.1888198,0.1793788,0,0,0,29.59898,0,0,0,39.00008,100,0.183985,0.1973166,4.530287,0,35.26184
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,7.419523,3.168872,3.168872,0,-1,0,3.168872,234.1376,4.083868,0,0,7.419523,3.335655,3.168872,0,0,0,29.59898,0,0,0,39.00008,100,0.183985,3.485759,5.935618,0,37.0185
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,8.874355,0,0,0,-1,0,0,0,8.874355,0,0,8.874355,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183985,0,7.099484,0,38.47333
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,4.185661,12.69081,8.36,0,-1,0,8.36,50.06771,0,4.330814,5.599895,4.185661,8.8,8.36,0,0,0,29.59898,0,4.614339,-4.614339,34.13614,87.52838,0.183985,13.9599,3.348529,0,33.78464
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,7.631349,20.74074,8.36,0,-1,0,8.36,91.28408,0,12.38074,14.45481,7.631349,8.8,8.36,0,0,5.127043,24.98464,0,1.168651,-1.168651,32.90427,84.36976,0.183985,22.81481,6.105079,0,32.61599
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,5.226008,9.230539,8.36,0,-1,0,8.36,62.51206,0,0.8705393,1.793593,5.226008,8.8,8.36,0,0,6.425544,23.81599,0,3.573992,-3.573992,29.13695,74.70998,0.183985,10.15359,4.180807,0,29.042
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,3.179926,0,0,0,-1,0,0,0,0,0,0,3.179926,0,0,0,0,10.39665,20.242,3.179926,0,3.179926,32.1537,82.44521,0.1839124,0,2.543941,0,23.42192
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.622888,0,0,0,-1,0,0,0,0,0,0,1.622888,0,0,0,0,7.21672,23.10393,1.622888,0,1.622888,33.6933,86.39291,0.1838753,0,1.29831,0,24.72682
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3808295,10.88357,8.36,0,-1,0,8.36,4.555377,0,2.523574,3.611931,0.3808295,8.8,8.36,0,0,5.593832,24.56453,0,8.41917,-8.41917,24.81872,63.63761,0.1838753,11.97193,0.3046636,0,24.94536
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,12.32001,8.36,0,-1,0,8.36,0,0,3.960013,5.192014,0,8.8,8.36,0,0,14.94847,16.14536,0,8.8,-8.8,15.5427,39.853,0.1838753,13.55201,0,0,16.14536
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,5.640795,5.640795,0,-1,0,5.640795,0,0,0,0,0,5.937679,5.640795,0,0,24.72624,7.345358,0,5.937679,-5.937679,9.28384,23.80467,0.1838753,6.204875,0,0,7.345358
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,16.62979,1.337296,0,-1,0,1.337296,0,0,15.29249,16.95547,0,1.40768,1.337296,0,0,31.32367,1.40768,0,1.40768,-1.40768,7.800015,20,0.1838753,18.29276,0,0,1.40768
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,3.756793,0,0,-1,0,0,0,0,3.756793,4.132473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838753,4.132473,0,0,0
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,4.355959,0,0,-1,0,0,0,0,4.355959,4.791555,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838753,4.791555,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.8565812,0,0,-1,0,0,0,0,0.8565812,0.9422393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838753,0.9422393,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.6681994,0,0,-1,0,0,0,0,0.6681994,0.7350193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838753,0.7350193,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838753,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,3.100358,0,0,-1,0,0,0,0,3.100358,3.410394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838753,3.410394,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,3.448457,0,0,-1,0,0,0,0,3.448457,3.793303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838753,3.793303,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,2.930351,2.930351,11.73035,0,3.303779,2.930351,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183989,3.223386,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,1.465943,1.465943,10.26594,0,2.933284,1.465943,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1840514,1.612538,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.425404,19.06219,19.06219,12,0,3.372,19.06219,7.477651,0,0,0.6084091,1.425404,7.433884,7.06219,0,0,16.16775,15.048,0,6.00848,-6.00848,17.32851,44.43198,0.1840514,20.96841,1.140323,12,16.4734
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.904362,3.966883,3.966883,11.70194,0,3.296592,3.966883,98.42395,0,0,0,3.904362,0,0,7.735061,7.348308,22.84384,9.039519,11.25267,0,11.25267,28.00373,71.80428,0.1840978,4.363571,3.12349,12,12.94388
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.595735,1.883544,1.883544,0,-1,0,1.883544,243.994,0,0,0,4.595735,1.982678,1.883544,0,0,11.59117,19.16692,2.613057,0,2.613057,30.48269,78.16059,0.1840384,2.071899,3.676588,0,23.76266
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,5.215944,0,0,0,-1,0,0,0,0,0,0,5.215944,0,0,0,0,8.978115,21.51867,5.215944,0,5.215944,35.43097,90.84846,0.1839198,0,4.172755,0,26.73462
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,9.321323,14.28181,8.36,0,-1,0,8.36,111.4991,0,5.921806,7.349987,9.321323,8.8,8.36,0,0,3.762171,26.21302,0.5213236,0,0.5213236,35.92554,92.11658,0.1839079,15.70999,7.457059,0,35.53435
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,10.69746,0,0,0,-1,0,0,0,7.456614,0,0,10.69746,0,0,0,0,3.240847,26.68221,3.240847,0,3.240847,39.00008,100,0.1838343,0,8.557969,0,37.37968
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,9.293204,15.33054,8.36,0,-1,0,8.36,111.1627,0.4932043,6.970542,8.503596,9.293204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1838343,16.8636,7.434564,0,38.89218
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,6.183361,2.804023,2.804023,0,-1,0,2.804023,220.5175,3.231758,0,0,6.183361,2.951603,2.804023,0,0,0,29.59898,0,0,0,39.00008,100,0.1838343,3.084425,4.946689,0,35.78234
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.372088,5.006242,5.006242,0,-1,0,5.006242,47.38261,0,0,0,2.372088,5.269729,5.006242,0,0,0,29.59898,0,2.89764,-2.89764,35.9457,92.16827,0.1838343,5.506866,1.897671,0,31.97107
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.6194382,6.735481,6.735481,0,-1,0,6.735481,9.196644,0,8.881784E-16,0,0.6194382,7.08998,6.735481,0,0,3.2196,26.70134,0,6.470541,-6.470541,29.12515,74.67972,0.1838343,7.409029,0.4955505,0,27.32078
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.8487405,1.040943,1.040943,0,-1,0,1.040943,81.53577,0,0,0,0.8487405,1.095729,1.040943,0,0,10.40909,20.2308,0,0.2469886,-0.2469886,28.8648,74.01215,0.1838343,1.145037,0.6789924,0,21.07954
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1171461,21.15236,8.36,0,-1,0,8.36,1.401269,0,12.79236,14.9076,0.1171461,8.8,8.36,0,0,10.68352,19.98381,0,8.682854,-8.682854,19.71227,50.54417,0.1838343,23.2676,0.09371687,0,20.10095
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,8.288892,8.288892,0,-1,0,8.288892,0,0,1.776357E-15,0.7577807,0,8.725149,8.288892,0,0,20.33114,11.30095,0,8.725149,-8.725149,10.51515,26.96187,0.1838343,9.117781,0,0,11.30095
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,21.91234,2.447014,0,-1,0,2.447014,0,0,19.46532,21.65656,0,2.575805,2.447014,0,0,30.02575,2.575805,0,2.575805,-2.575805,7.800015,20,0.1838343,24.10357,0,0,2.575805
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,6.204546,0,0,-1,0,0,0,0,6.204546,6.825001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,6.825001,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,4.757242,0,0,-1,0,0,0,0,4.757242,5.232966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,5.232966,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,2.936391,0,0,-1,0,0,0,0,2.936391,3.23003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,3.23003,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,3.590612,0,0,-1,0,0,0,0,3.590612,3.949673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,3.949673,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,1.105069,0,0,-1,0,0,0,0,1.105069,1.215575,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,1.215575,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.1431565,0,0,-1,0,0,0,0,0.1431565,0.1574721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,0.1574721,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,2.342464,0,0,-1,0,0,0,0,2.342464,2.576711,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838343,2.576711,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,2.338988,2.338988,11.13899,0,3.154164,2.338988,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183927,2.572886,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.08770255,0.08770255,8.887703,0,2.584589,0.08770255,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1839415,0.0964728,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.363559,5.160493,5.160493,11.64197,0,3.28142,5.160493,45.80104,0,0,0,2.363559,0,0,6.481481,6.157407,16.16775,15.048,8.520967,0,8.520967,31.7457,81.39906,0.1840476,5.676543,1.890848,12,17.41156
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.623227,4.658926,4.658926,0,0,0,4.658926,99.23376,0,8.881784E-16,0,4.623227,4.904132,4.658926,0,0,7.646787,22.71687,0,0.2809051,-0.2809051,31.4496,80.63984,0.1840476,5.124818,3.698582,0,27.3401
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.991353,5.995795,5.995795,0,-1,0,5.995795,83.24756,8.881784E-16,0,0,4.991353,6.311363,5.995795,0,0,7.958904,22.43596,0,1.32001,-1.32001,30.05819,77.07212,0.1840476,6.595375,3.993082,0,27.42732
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,4.264763,0,0,0,-1,0,0,0,0,0,0,4.264763,0,0,0,0,9.425582,21.11595,4.264763,0,4.264763,34.1041,87.44622,0.183951,0,3.41181,0,25.38072
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,7.273578,3.350933,3.350933,0,-1,0,3.350933,217.0613,0,0,0,7.273578,3.527298,3.350933,0,0,5.160819,24.95424,3.74628,0,3.74628,37.65813,96.55911,0.1838662,3.686026,5.818862,0,32.22782
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.80174,4.619666,4.619666,0,-1,0,4.619666,125.5879,0,0,0,5.80174,4.862806,4.619666,0,0,1.414539,28.32589,0.9389336,0,0.9389336,38.54888,98.84309,0.183845,5.081633,4.641392,0,34.12763
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,6.520037,2.17813,2.17813,0,-1,0,2.17813,299.341,3.751663,0,0,6.520037,2.292769,2.17813,0,0,0.4756052,29.17093,0.4756052,0,0.4756052,39.00008,100,0.1838343,2.395943,5.216029,0,35.69097
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,5.464885,7.820262,7.820262,0,-1,0,7.820262,69.88109,0,0,0.2422889,5.464885,8.231855,7.820262,0,0,0,29.59898,0,2.76697,-2.76697,36.08344,92.52145,0.1838343,8.602289,4.371908,0,35.06386
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,7.537394,4.099885,4.099885,0,-1,0,4.099885,183.844,0.1473129,0,0,7.537394,4.315669,4.099885,0,0,3.074412,26.83201,3.074412,0,3.074412,39.00008,100,0.1837648,4.509874,6.029915,0,34.3694
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.530586,3.025031,3.025031,0,-1,0,3.025031,116.7124,0.346343,0,0,3.530586,3.184243,3.025031,0,0,0,29.59898,0,0,0,39.00008,100,0.1837648,3.327534,2.824469,0,33.12956
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,2.103185,0,0,0,-1,0,0,0,2.103185,0,0,2.103185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837648,0,1.682548,0,31.70216
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.3078204,0,0,0,-1,0,0,0,0.3078204,0,0,0.3078204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837648,0,0.2462563,0,29.9068
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,13.8613,8.36,0,-1,0,8.36,0,0,5.501301,6.887431,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1837648,15.24743,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,12.21075,8.36,0,-1,0,8.36,0,0,3.850749,5.071825,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1837648,13.43182,0,0,20.79898
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,3.899075,3.899075,0,-1,0,3.899075,0,0,4.440892E-16,0,0,4.10429,3.899075,0,0,19.55556,11.99898,0,4.10429,-4.10429,16.12175,41.33773,0.1837648,4.288982,0,0,11.99898
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,2.541375,2.541375,0,-1,0,2.541375,0,0,0,0,0,2.675132,2.541375,0,0,24.11588,7.894689,0,2.675132,-2.675132,13.30191,34.1074,0.1837648,2.795513,0,0,7.894689
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,2.012788,2.012788,0,-1,0,2.012788,0,0,4.440892E-16,0,0,2.118724,2.012788,0,0,27.08825,5.219557,0,2.118724,-2.118724,11.06858,28.38092,0.1837648,2.214066,0,0,5.219557
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,2.726137,2.726137,0,-1,0,2.726137,0,0,4.440892E-16,0.05295893,0,2.869618,2.726137,0,0,29.44238,3.100833,0,2.869618,-2.869618,8.043738,20.62493,0.1837648,2.99875,0,0,3.100833
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,1.718959,0.2196547,0,-1,0,0.2196547,0,0,1.499304,1.6712,0,0.2312155,0.2196547,0,0,32.63085,0.2312155,0,0.2312155,-0.2312155,7.800015,20,0.1837648,1.890855,0,0,0.2312155
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,2.270951,0,0,-1,0,0,0,0,2.270951,2.498046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837648,2.498046,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.4484728,0,0,-1,0,0,0,0,0.4484728,0.49332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837648,0.49332,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,4.146749,0,0,-1,0,0,0,0,4.146749,4.561424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837648,4.561424,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.1687241,0.1687241,8.968724,0,2.605087,0.1687241,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837822,0.1855965,0,12,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1217415,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1217415,0,0,8.8,8.36,24.52775,7.524,8.481742,0,8.481742,23.77749,60.96781,0.183791,0,0.09739316,12,7.645741
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9465286,2.269707,2.269707,11.06971,0,3.136636,2.269707,41.70267,0,0,0,0.9465286,0,0,8.8,8.36,16.04601,15.15757,9.306529,0,9.306529,32.60644,83.60609,0.1838593,2.496678,0.7572229,12,16.1041
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.9119605,9.244326,9.244326,12,0,3.372,9.244326,9.865085,0,0,0,0.9119605,0,0,2.755674,2.61789,6.739483,23.53344,3.529851,0,3.529851,35.95515,92.19252,0.1839046,10.16876,0.7295684,12,24.4454
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9395215,19.96612,8.36,0,-1,0,8.36,11.2383,0,11.60612,13.60273,0.9395215,8.8,8.36,0,0,3.209632,26.71031,0,7.860478,-7.860478,27.66948,70.94725,0.1839046,21.96273,0.7516172,0,27.64983
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.587628,9.092891,8.36,0,-1,0,8.36,30.95249,0,0.7328906,1.64218,2.587628,8.8,8.36,0,0,11.9435,18.84983,0,6.212372,-6.212372,21.12107,54.15647,0.1839046,10.00218,2.070102,0,21.43746
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.498114,2.885859,2.885859,0,-1,0,2.885859,121.2157,0,0,0,3.498114,3.037747,2.885859,0,0,18.84613,12.63746,0.4603671,0,0.4603671,21.55781,55.27632,0.1838942,3.174445,2.798491,0,16.13557
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.733858,1.693158,1.693158,0,-1,0,1.693158,220.5262,0,0,0,3.733858,1.782272,1.693158,0,0,18.38577,13.05179,1.951586,0,1.951586,23.40925,60.02359,0.1838503,1.862474,2.987086,0,16.78565
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.65969,6.874026,6.874026,0,-1,0,6.874026,24.14437,0,0,0,1.65969,7.235817,6.874026,0,0,16.43418,14.80822,0,5.576127,-5.576127,17.53149,44.95245,0.1838503,7.561429,1.327752,0,16.46791
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,3.191697,0.1577483,0.1577483,0,-1,0,0.1577483,2023.285,0,0,0,3.191697,0.1660508,0.1577483,0,0,22.62988,9.232089,3.025646,0,3.025646,20.40187,52.31239,0.1837822,0.1735231,2.553357,0,12.42379
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.753453,5.174773,5.174773,0,-1,0,5.174773,53.20916,0,0,0,2.753453,5.447129,5.174773,0,0,19.60423,11.95517,0,2.693676,-2.693676,17.56249,45.03193,0.1837822,5.69225,2.202763,0,14.70862
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.511341,2.18218,2.18218,0,-1,0,2.18218,69.25832,0,4.440892E-16,0,1.511341,2.297032,2.18218,0,0,22.5972,9.261495,0,0.7856904,-0.7856904,16.7343,42.90837,0.1837822,2.400398,1.209073,0,10.77284
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.402663,1.47189,1.47189,0,-1,0,1.47189,95.29669,0,0,0,1.402663,1.549358,1.47189,0,0,23.47019,8.475804,0,0.1466954,-0.1466954,16.57967,42.51188,0.1837822,1.619079,1.12213,0,9.878467
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3575937,10.73605,8.252368,0,-1,0,8.252368,4.333226,0,2.483687,3.829064,0.3575937,8.686703,8.252368,0,0,23.63319,8.329109,0,8.329109,-8.329109,7.800015,20,0.1837822,11.80966,0.286075,0,8.686703
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.9808543,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9808543,1.07894,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,1.07894,0,0,8.426001E-16
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,7.606647,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.606647,8.367312,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,8.367312,0,0,8.426001E-16
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,9.919483,0,0,-1,0,0,0,0,9.919483,10.91143,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1837822,10.91143,0,0,8.426001E-16
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,2.308528,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.308528,2.539381,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,2.539381,0,0,8.426001E-16
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,4.419415,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.419415,4.861356,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,4.861356,0,0,8.426001E-16
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1837822,0,0,0,8.426001E-16
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,5.492905,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.492905,6.042196,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,6.042196,0,0,8.426001E-16
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,4.026396,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.026396,4.429036,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,4.429036,0,0,8.426001E-16
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,2.355432,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.355432,2.590976,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,2.590976,0,0,8.426001E-16
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,3.987278,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.987278,4.386005,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837822,4.386005,0,0,8.426001E-16
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,3.243255,3.243255,12,0,3.372,3.243255,0,0,0,0,0,0,0,8.756745,8.318908,32.88775,8.426001E-16,8.318908,0,8.318908,15.69202,40.23588,0.1838962,3.56758,0,12,8.426001E-16
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1117808,1.645496,1.645496,10.4455,0,2.97871,1.645496,6.79314,0,0,0,0.1117808,0,0,8.8,8.36,24.56885,7.487017,8.471781,0,8.471781,23.72906,60.84362,0.1839616,1.810046,0.08942468,12,7.598798
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7338736,8.345903,8.345903,12,0,3.372,8.345903,8.79322,0,0,0,0.7338736,0,0,3.654097,3.471392,16.09706,15.11162,4.205266,0,4.205266,27.71853,71.07301,0.1840164,9.180493,0.5870988,12,15.84549
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.595921,17.99775,17.99775,12,0,3.372,17.99775,8.867338,0,0,0,1.595921,6.313418,5.997747,0,0,11.8918,18.89636,0,4.717497,-4.717497,22.74585,58.32257,0.1840164,19.79752,1.276737,12,20.49228
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,5.30029,11.20388,8.36,0,-1,0,8.36,63.4006,0,2.843882,3.964271,5.30029,8.8,8.36,0,0,17.13346,14.17886,0,3.49971,-3.49971,19.05683,48.86357,0.1840164,12.32427,4.240232,0,19.47915
