Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.522563,21.14171,8.36,0,-1,0,8.36,54.09764,0,12.78171,14.89588,4.522563,8.8,8.36,0,0,21.02203,10.67915,0,4.277437,-4.277437,14.54802,37.30253,0.1840164,23.25588,3.61805,0,15.20171
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.089472,4.246527,4.246527,0,-1,0,4.246527,25.65561,0,8.881784E-16,0,1.089472,4.470028,4.246527,0,0,25.77474,6.401715,0,3.380556,-3.380556,10.9846,28.16558,0.1840164,4.671179,0.8715778,0,7.491187
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.457615,6.34294,5.204836,0,-1,0,5.204836,47.21792,0,1.138105,3.640186,2.457615,5.478775,5.204836,0,0,29.53091,3.021159,0,3.021159,-3.021159,7.800015,20,0.1840164,6.977234,1.966092,0,5.478775
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.6724,8.868385,3.48878,0,-1,0,3.48878,105.2632,0,5.379605,9.057468,3.6724,3.6724,3.48878,0,0,32.88775,0,0,0,0,7.800015,20,0.1840164,9.755224,2.93792,0,3.6724
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.970495,7.865356,3.771971,0,-1,0,3.771971,105.2632,0,4.093385,7.897498,3.970495,3.970495,3.771971,0,0,32.88775,0,0,0,0,7.800015,20,0.1840164,8.651892,3.176396,0,3.970495
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.829673,2.753072,2.753072,0,-1,0,2.753072,139.1055,0,0,2.300741,3.829673,2.89797,2.753072,0,0,32.88775,0,0.9317025,0,0.9317025,8.683907,22.26638,0.1839955,3.028379,3.063738,0,3.829673
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,3.137185,0,0,0,-1,0,0,0,0,0,0,3.137185,0,0,0,0,31.95605,0.8385323,3.137185,0,3.137185,11.6601,29.89764,0.1839251,0,2.509748,0,3.975718
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.190814,5.327913,4.610173,0,-1,0,4.610173,25.83014,0,0.7177405,2.15555,1.190814,4.852813,4.610173,0,0,28.81886,3.661999,0,3.661999,-3.661999,7.800015,20,0.1839251,5.860704,0.9526514,0,4.852813
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3477355,12.00733,0.3303488,0,-1,0,0.3303488,105.2632,0,11.67698,13.142,0.3477355,0.3477355,0.3303488,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,13.20807,0.2781884,0,0.3477355
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,18.89597,0,0,-1,0,0,0,0,18.89597,20.78556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,20.78556,0,0,0
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,6.909194,0,0,-1,0,0,0,0,6.909194,7.600113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,7.600113,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,1.136654,0,0,-1,0,0,0,0,1.136654,1.250319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,1.250319,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,3.27278,0,0,-1,0,0,0,0,3.27278,3.600058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,3.600058,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.817022,0,0,-1,0,0,0,0,0.817022,0.8987243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,0.8987243,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,6.046112,0,0,-1,0,0,0,0,6.046112,6.650723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,6.650723,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,1.707132,0,0,-1,0,0,0,0,1.707132,1.877845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839251,1.877845,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,1.832428,1.832428,10.63243,0,3.026004,1.832428,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839992,2.015671,0,12,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.09071876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.09071876,0,0,8.8,8.36,24.52775,7.524,8.450719,0,8.450719,23.74806,60.89235,0.1840084,0,0.07257501,12,7.614719
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.107109,15.35278,15.35278,12,0,3.372,15.35278,7.211128,0,0,0,1.107109,3.529242,3.35278,0,0,16.07703,15.12965,0,2.422133,-2.422133,21.19491,54.34582,0.1840084,16.88806,0.8856869,12,16.23676
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,3.123975,14.89857,14.89857,12,0,3.372,14.89857,20.96828,0,0,0,3.123975,3.051128,2.898572,0,0,18.76829,12.70751,0.0728467,0,0.0728467,21.26402,54.52302,0.1840091,16.38843,2.49918,12,15.83149
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.73913,14.48036,8.36,0,-1,0,8.36,56.68816,0,6.120365,7.568401,4.73913,8.8,8.36,0,0,18.69545,12.77308,0,4.06087,-4.06087,16.98349,43.54731,0.1840091,15.9284,3.791304,0,17.51221
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,6.519451,4.76365,4.76365,0,-1,0,4.76365,136.8583,0,0,0,6.519451,5.014369,4.76365,0,0,23.20753,8.712206,1.505082,0,1.505082,18.41133,47.20845,0.1839754,5.240015,5.215561,0,15.23166
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,8.179913,0.4791746,0.4791746,0,-1,0,0.4791746,1707.084,0,0,0,8.179913,0.5043944,0.4791746,0,0,21.70244,10.06678,7.675518,0,7.675518,25.69297,65.87928,0.1838037,0.5270921,6.54393,0,18.24669
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.346952,6.431737,6.431737,0,-1,0,6.431737,52.03807,0,0,0,3.346952,6.770249,6.431737,0,0,14.02692,16.97475,0,3.423298,-3.423298,22.0845,56.6268,0.1838037,7.074911,2.677561,0,20.3217
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.727196,2.274418,2.274418,0,-1,0,2.274418,207.842,0,0,0,4.727196,2.394124,2.274418,0,0,17.83059,13.55145,2.333072,0,2.333072,24.29784,62.30204,0.1837515,2.50186,3.781757,0,18.27864
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,4.287724,4.293746,4.293746,0,-1,0,4.293746,99.85973,8.881784E-16,0,0,4.287724,4.519733,4.293746,0,0,15.49752,15.65121,0,0.2320093,-0.2320093,24.05328,61.67496,0.1837515,4.723121,3.430179,0,19.93894
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.494156,1.96735,1.96735,0,-1,0,1.96735,177.6073,0,0,0,3.494156,2.070894,1.96735,0,0,15.7553,15.4192,1.423262,0,1.423262,25.40351,65.13707,0.1837197,2.164085,2.795325,0,18.91336
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.688303,3.308086,3.308086,0,-1,0,3.308086,81.26462,0,0,0,2.688303,3.482195,3.308086,0,0,14.33204,16.70014,0,0.7938924,-0.7938924,24.56667,62.99134,0.1837197,3.638894,2.150642,0,19.38844
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.879149,17.16882,8.36,0,-1,0,8.36,34.43959,0,8.808818,10.5257,2.879149,8.8,8.36,0,0,15.21415,15.90625,0,5.920851,-5.920851,18.32555,46.98849,0.1837197,18.8857,2.303319,0,18.7854
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3544863,7.331758,7.331758,0,-1,0,7.331758,4.834944,0,8.881784E-16,0,0.3544863,7.717639,7.331758,0,0,21.79287,9.985396,0,7.363153,-7.363153,10.5641,27.08739,0.1837197,8.064933,0.2835891,0,10.33988
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,15.80522,2.491132,0,-1,0,2.491132,0,0,13.31409,14.89461,0,2.622244,2.491132,0,0,29.97415,2.622244,0,2.622244,-2.622244,7.800015,20,0.1837197,17.38574,0,0,2.622244
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,5.787843,0,0,-1,0,0,0,0,5.787843,6.366627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,6.366627,0,0,0
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,6.254094,0,0,-1,0,0,0,0,6.254094,6.879504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,6.879504,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,3.191514,0,0,-1,0,0,0,0,3.191514,3.510665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,3.510665,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,1.529837,0,0,-1,0,0,0,0,1.529837,1.682821,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,1.682821,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,3.081842,0,0,-1,0,0,0,0,3.081842,3.390026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837197,3.390026,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.8879082,0.8879082,9.687908,0,2.787041,0.8879082,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837615,0.9766989,0,12,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06631788,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.06631788,0,0,8.8,8.36,24.52775,7.524,8.426318,0,8.426318,23.72491,60.83299,0.1837715,0,0.05305431,12,7.590318
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.171451,15.52981,15.52981,12,0,3.372,15.52981,1.104012,0,0,0,0.171451,3.715588,3.529809,0,0,16.10143,15.10769,0,3.544137,-3.544137,19.98907,51.25391,0.1837715,17.08279,0.1371608,12,15.27914
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4393244,15.08936,15.08936,12,0,3.372,15.08936,2.911485,0,0,0,0.4393244,3.251956,3.089358,0,0,20.03937,11.56355,0,2.812631,-2.812631,17.02429,43.65194,0.1837715,16.59829,0.3514595,12,12.00287
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6289303,9.059473,8.36,0,-1,0,8.36,7.523089,0,0.6994733,1.605421,0.6289303,8.8,8.36,0,0,23.16451,8.750917,0,8.17107,-8.17107,8.411229,21.56721,0.1837715,9.965421,0.5031442,0,9.379848
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.299353,0,0,0,-1,0,0,0,0,0,0,1.299353,0,0,0,0,32.24348,0.5798478,1.299353,0,1.299353,9.643903,24.72791,0.1837425,0,1.039482,0,1.8792
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.95793,3.961424,3.521835,0,-1,0,3.521835,55.59402,0,0.4395893,2.323758,1.95793,3.707195,3.521835,0,0,30.94413,1.749265,0,1.749265,-1.749265,7.800015,20,0.1837425,4.357567,1.566344,0,3.707195
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.905799,1.590414,1.590414,0,-1,0,1.590414,119.8304,0,0,1.387354,1.905799,1.67412,1.590414,0,0,32.88775,0,0.2316789,0,0.2316789,8.019806,20.56356,0.1837374,1.749456,1.524639,0,1.905799
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.8547555,15.20592,1.010103,0,-1,0,1.010103,84.62061,0,14.19582,16.36602,0.8547555,1.063267,1.010103,0,0,32.65607,0.208511,0,0.208511,-0.208511,7.800015,20,0.1837374,16.72651,0.6838044,0,1.063267
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4598725,5.297679,0.4368789,0,-1,0,0.4368789,105.2632,0,4.8608,5.740072,0.4598725,0.4598725,0.4368789,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,5.827447,0.367898,0,0.4598725
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.444273,8.925609,1.37206,0,-1,0,1.37206,105.2632,0,7.553549,9.543757,1.444273,1.444273,1.37206,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,9.81817,1.155419,0,1.444273
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,1.014447,4.666678,0.9637243,0,-1,0,0.9637243,105.2632,0,3.702953,4.940601,1.014447,1.014447,0.9637243,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,5.133346,0.8115573,0,1.014447
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.340294,16.73264,0.3232793,0,-1,0,0.3232793,105.2632,0,16.40936,18.34125,0.340294,0.340294,0.3232793,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,18.40591,0.2722352,0,0.340294
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3242016,4.181087,0.3079915,0,-1,0,0.3079915,105.2632,0,3.873095,4.537597,0.3242016,0.3242016,0.3079915,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,4.599195,0.2593613,0,0.3242016
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,13.78307,0,0,-1,0,0,0,0,13.78307,15.16138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,15.16138,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,12.41419,0,0,-1,0,0,0,0,12.41419,13.6556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,13.6556,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,17.40144,0,0,-1,0,0,0,0,17.40144,19.14158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,19.14158,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,2.694627,0,0,-1,0,0,0,0,2.694627,2.964089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,2.964089,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,1.989932,0,0,-1,0,0,0,0,1.989932,2.188925,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,2.188925,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.3910771,0,0,-1,0,0,0,0,0.3910771,0.4301848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,0.4301848,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.8078867,0,0,-1,0,0,0,0,0.8078867,0.8886754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,0.8886754,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,1.815657,0,0,-1,0,0,0,0,1.815657,1.997222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837374,1.997222,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.1998956,0.1998956,8.999895,0,2.612974,0.1998956,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837556,0.2198851,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04892663,2.396145,2.396145,11.19615,0,3.168625,2.396145,2.04189,1.776357E-15,0,0,0.04892663,0,0,8.8,8.36,24.52775,7.524,8.408927,0,8.408927,23.70842,60.79069,0.1838475,2.635759,0.03914131,12,7.572927
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.25436,1.394297,1.394297,10.1943,0,2.915157,1.394297,18.24289,0,0,0,0.25436,0,0,8.8,8.36,16.11883,15.09203,8.61436,0,8.61436,31.88072,81.74526,0.1839005,1.533727,0.203488,12,15.34639
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7747647,11.9208,11.9208,12,0,3.372,11.9208,6.499269,0,0,0,0.7747647,0,0,0.07920128,0.07524122,7.504467,22.84496,0.8500059,0,0.8500059,32.6871,83.81291,0.1839093,13.11288,0.6198118,12,23.61972
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.370448,11.18285,8.36,0,-1,0,8.36,16.39292,0,2.822846,3.94113,1.370448,8.8,8.36,0,0,6.654461,23.60996,0,7.429552,-7.429552,24.85567,63.73235,0.1839093,12.30113,1.096358,0,24.98041
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3768638,1.835916,1.835916,0,-1,0,1.835916,20.52729,0,2.220446E-16,0,0.3768638,1.932543,1.835916,0,0,14.90952,16.18041,0,1.555679,-1.555679,23.21584,59.52767,0.1839093,2.019508,0.3014911,0,16.55728
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7365863,1.869145,1.869145,0,-1,0,1.869145,39.40766,0,0,0,0.7365863,1.967521,1.869145,0,0,16.63805,14.62473,0,1.230935,-1.230935,21.91832,56.2007,0.1839093,2.05606,0.589269,0,15.36132
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,2.144061,8.275738,8.275738,0,-1,0,8.275738,25.9078,0,0,0.7433112,2.144061,8.711303,8.275738,0,0,18.00576,13.3938,0,6.567241,-6.567241,14.99584,38.45079,0.1839093,9.103312,1.715249,0,15.53786
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.48059,6.185224,6.185224,0,-1,0,6.185224,40.1051,0,0,0,2.48059,6.510762,6.185224,0,0,25.30269,6.826556,0,4.030172,-4.030172,10.74766,27.55806,0.1839093,6.803746,1.984472,0,9.307146
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.673364,14.81937,5.196261,0,-1,0,5.196261,51.44785,0,9.623112,13.13681,2.673364,5.469748,5.196261,0,0,29.78066,2.796384,0,2.796384,-2.796384,7.800015,20,0.1839093,16.30131,2.138691,0,5.469748
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.378812,8.804699,2.259872,0,-1,0,2.259872,105.2632,0,6.544827,9.233195,2.378812,2.378812,2.259872,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,9.685169,1.90305,0,2.378812
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.9723899,9.014899,0.9237704,0,-1,0,0.9237704,105.2632,0,8.091128,9.731635,0.9723899,0.9723899,0.9237704,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,9.916389,0.777912,0,0.9723899
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.267205,8.583253,1.203845,0,-1,0,1.203845,105.2632,0,7.379408,9.200809,1.267205,1.267205,1.203845,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,9.441579,1.013764,0,1.267205
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2754498,2.349914,0.2616773,0,-1,0,0.2616773,105.2632,0,2.088236,2.53257,0.2754498,0.2754498,0.2616773,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,2.584905,0.2203598,0,0.2754498
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,17.41012,0,0,-1,0,0,0,0,17.41012,19.15113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,19.15113,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,10.60934,0,0,-1,0,0,0,0,10.60934,11.67027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,11.67027,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.513231,0,0,-1,0,0,0,0,0.513231,0.5645541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,0.5645541,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,4.809881,0,0,-1,0,0,0,0,4.809881,5.290869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,5.290869,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,3.944637,0,0,-1,0,0,0,0,3.944637,4.3391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,4.3391,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,1.48773,0,0,-1,0,0,0,0,1.48773,1.636503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,1.636503,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.9898071,0,0,-1,0,0,0,0,0.9898071,1.088788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,1.088788,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,2.604862,0,0,-1,0,0,0,0,2.604862,2.865349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839093,2.865349,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,2.334975,2.334975,11.13498,0,3.153149,2.334975,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839998,2.568473,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1355471,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1355471,0,0,8.8,8.36,24.52775,7.524,8.495547,0,8.495547,23.79059,61.0014,0.1840079,0,0.1084377,12,7.659547
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,2.032529,3.38655,3.38655,11.5041,0,3.246538,3.38655,60.0177,0,0,0,2.032529,0,0,8.117553,7.711676,16.03221,15.16999,9.744205,0,9.744205,33.03476,84.70433,0.18408,3.725205,1.626024,12,17.20252
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.892817,12.75606,12.75606,12,0,3.372,12.75606,38.35682,0,0,0,4.892817,0.7958478,0.7560554,0,0,6.288002,23.93978,4.096969,0,4.096969,36.92148,94.67028,0.1841209,14.03166,3.914253,12,28.83259
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,6.451307,3.424808,3.424808,0,-1,0,3.424808,188.3699,0.6552127,0,0,6.451307,3.605061,3.424808,0,0,2.191033,27.62705,2.191033,0,2.191033,39.00008,100,0.1840723,3.767289,5.161046,0,34.07835
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,6.685724,1.116672,1.116672,0,-1,0,1.116672,598.7189,5.510281,0,0,6.685724,1.175444,1.116672,0,0,0,29.59898,0,0,0,39.00008,100,0.1840723,1.228339,5.348579,0,36.2847
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,6.730472,8.718083,8.36,0,-1,0,8.36,80.50804,0,0.3580838,1.229892,6.730472,8.8,8.36,0,0,0,29.59898,0,2.069528,-2.069528,36.8186,94.40649,0.1840723,9.589892,5.384378,0,36.32945
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,6.736039,0,0,0,-1,0,0,0,4.436564,0,0,6.736039,0,0,0,0,2.299475,27.52945,2.299475,0,2.299475,39.00008,100,0.1840214,0,5.388832,0,34.26549
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.644232,0,0,0,-1,0,0,0,4.644232,0,0,4.644232,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840214,0,3.715386,0,34.24321
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,4.327229,3.168069,3.168069,0,-1,0,3.168069,136.5889,0.99242,0,0,4.327229,3.334809,3.168069,0,0,0,29.59898,0,0,0,39.00008,100,0.1840214,3.484876,3.461783,0,33.92621
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.808552,11.46767,8.36,0,-1,0,8.36,57.51857,0,3.107674,4.254442,4.808552,8.8,8.36,0,0,0,29.59898,0,3.991448,-3.991448,34.79272,89.21193,0.1840214,12.61444,3.846842,0,34.40753
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,3.221294,9.826097,8.36,0,-1,0,8.36,38.53223,0,1.466098,2.448708,3.221294,8.8,8.36,0,0,4.434942,25.60753,0,5.578706,-5.578706,28.91225,74.13383,0.1840214,10.80871,2.577035,0,28.82882
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.112085,7.24763,7.24763,0,-1,0,7.24763,15.34412,0,8.881784E-16,0,1.112085,7.629084,7.24763,0,0,10.6335,20.02882,0,6.516998,-6.516998,22.04273,56.51971,0.1840214,7.972393,0.8896683,0,21.14091
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2205318,0,0,0,-1,0,0,0,0,0,0,0.2205318,0,0,0,0,17.87461,13.51183,0.2205318,0,0.2205318,22.25195,57.05616,0.1840165,0,0.1764254,0,13.73236
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,9.382761,8.36,0,-1,0,8.36,0,0,1.022761,1.961038,0,8.8,8.36,0,0,17.65408,13.7103,0,8.8,-8.8,12.97593,33.27155,0.1840165,10.32104,0,0,13.7103
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,27.26282,4.664789,0,-1,0,4.664789,0,0,22.59803,25.32432,0,4.910305,4.664789,0,0,27.43186,4.910305,0,4.910305,-4.910305,7.800015,20,0.1840165,29.98911,0,0,4.910305
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,0,0,0,0
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.2037666,0,0,-1,0,0,0,0,0.2037666,0.2241433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,0.2241433,0,0,0
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.3774423,0,0,-1,0,0,0,0,0.3774423,0.4151865,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,0.4151865,0,0,0
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,4.398943,0,0,-1,0,0,0,0,4.398943,4.838838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,4.838838,0,0,0
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,1.293058,0,0,-1,0,0,0,0,1.293058,1.422364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,1.422364,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,2.670816,0,0,-1,0,0,0,0,2.670816,2.937897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,2.937897,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,1.013549,0,0,-1,0,0,0,0,1.013549,1.114904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,1.114904,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,2.958223,0,0,-1,0,0,0,0,2.958223,3.254045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840165,3.254045,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,3.254333,3.254333,12,0,3.372,3.254333,0,0,0,0,0,0,0,8.745667,8.308384,32.88775,0,8.308384,0,8.308384,15.68204,40.21028,0.1841283,3.579766,0,12,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1079647,2.931807,2.931807,11.73181,0,3.304147,2.931807,3.682532,1.776357E-15,0,0,0.1079647,0,0,8.8,8.36,24.57937,7.477545,8.467965,0,8.467965,23.71546,60.80874,0.1842359,3.224988,0.08637179,12,7.58551
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.502071,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.502071,0,0,8.8,8.36,16.1114,15.09871,9.862071,0,9.862071,33.07144,84.79839,0.1842135,0,1.201657,12,16.60078
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.453115,9.455271,9.455271,11.16168,0,3.159905,9.455271,47.09664,0,0,0,4.453115,0,0,1.706408,1.621088,6.249334,23.97458,6.074203,0,6.074203,38.83393,99.57399,0.1842794,10.4008,3.562492,12,28.42769
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.746645,8.799589,8.36,0,-1,0,8.36,44.81633,0,0.4395894,1.319548,3.746645,8.8,8.36,0,0,0.1751314,29.44136,0,5.053355,-5.053355,33.50723,85.9158,0.1842794,9.679548,2.997316,0,33.188
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,6.073729,23.17911,8.36,0,-1,0,8.36,72.65225,0,14.81911,17.13702,6.073729,8.8,8.36,0,0,5.78997,24.388,0,2.726271,-2.726271,30.63349,78.54725,0.1842794,25.49702,4.858983,0,30.46173
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,9.437281,0,0,0,-1,0,0,0,0.6181197,0,0,9.437281,0,0,0,0,8.81916,21.66173,8.81916,0,8.81916,39.00008,100,0.1840848,0,7.549824,0,31.09901
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,10.86588,7.03769,7.03769,0,-1,0,7.03769,154.3956,3.457788,0,0,10.86588,7.408095,7.03769,0,0,0,29.59898,0,0,0,39.00008,100,0.1840848,7.741459,8.692707,0,40.46486
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,8.504128,0,0,0,-1,0,0,0,8.504128,0,0,8.504128,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840848,0,6.803303,0,38.10311
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,8.5706,11.30848,8.36,0,-1,0,8.36,102.5191,0,2.948479,4.079327,8.5706,8.8,8.36,0,0,0,29.59898,0,0.2294008,-0.2294008,38.75827,99.37997,0.1840848,12.43933,6.856479,0,38.16958
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,6.552186,3.204849,3.204849,0,-1,0,3.204849,204.446,2.923771,0,0,6.552186,3.373525,3.204849,0,0,0.2548898,29.36958,0.2548898,0,0.2548898,39.00008,100,0.1840791,3.525334,5.241748,0,35.92176
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,4.01133,12.16777,8.36,0,-1,0,8.36,47.98241,0,3.807769,5.024546,4.01133,8.8,8.36,0,0,0,29.59898,0,4.788671,-4.788671,33.95238,87.0572,0.1840791,13.38455,3.209064,0,33.61031
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.203667,11.59282,8.36,0,-1,0,8.36,14.39793,0,3.232822,4.392104,1.203667,8.8,8.36,0,0,5.320745,24.81031,0,7.596334,-7.596334,25.94514,66.52586,0.1840791,12.7521,0.9629334,0,26.01398
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1709828,11.75154,8.36,0,-1,0,8.36,2.045248,0,3.391542,4.566697,0.1709828,8.8,8.36,0,0,13.76112,17.21397,0,8.629017,-8.629017,16.84936,43.20339,0.1840791,12.9267,0.1367862,0,17.38496
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,2.124066,2.124066,0,-1,0,2.124066,0,0,0,0,0,2.235859,2.124066,0,0,23.34891,8.584957,0,2.235859,-2.235859,14.49255,37.16032,0.1840791,2.336473,0,0,8.584957
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,4.209254,4.209254,0,-1,0,4.209254,0,0,8.881784E-16,0,0,4.430794,4.209254,0,0,25.8332,6.349098,0,4.430794,-4.430794,9.822085,25.18478,0.1840791,4.630179,0,0,6.349098
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,6.243383,1.822389,0,-1,0,1.822389,0,0,4.420995,5.045333,0,1.918304,1.822389,0,0,30.7563,1.918304,0,1.918304,-1.918304,7.800015,20,0.1840791,6.867722,0,0,1.918304
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,3.22868,0,0,-1,0,0,0,0,3.22868,3.551548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,3.551548,0,0,0
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,1.964823,0,0,-1,0,0,0,0,1.964823,2.161305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,2.161305,0,0,0
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,4.252301,0,0,-1,0,0,0,0,4.252301,4.677531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,4.677531,0,0,0
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.5277622,0,0,-1,0,0,0,0,0.5277622,0.5805385,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,0.5805385,0,0,0
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,2.828884,0,0,-1,0,0,0,0,2.828884,3.111773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,3.111773,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,1.129126,0,0,-1,0,0,0,0,1.129126,1.242039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,1.242039,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.9888133,0,0,-1,0,0,0,0,0.9888133,1.087695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,1.087695,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840791,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1464168,1.099932,1.099932,9.899932,0,2.840683,1.099932,13.31144,0,0,0,0.1464168,0,0,8.8,8.36,32.88775,0,8.506416,0,8.506416,15.86991,40.692,0.1841239,1.209925,0.1171334,12,0.1464168
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.472978,2.257854,2.257854,11.05785,0,3.133637,2.257854,65.23798,0,0,0,1.472978,0,0,8.8,8.36,24.38134,7.655775,9.832978,0,9.832978,25.19829,64.61088,0.1841782,2.483639,1.178383,12,9.128754
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,2.023899,11.3343,11.3343,12,0,3.372,11.3343,17.85642,0,0,0,2.023899,0,0,0.6657021,0.632417,14.54836,16.50546,2.656316,0,2.656316,27.7183,71.07241,0.1842067,12.46773,1.61912,12,18.52935
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.409264,15.05219,8.36,0,-1,0,8.36,52.74239,0,6.692191,8.19741,4.409264,8.8,8.36,0,0,11.89204,18.89614,0,4.390736,-4.390736,23.09005,59.20515,0.1842067,16.55741,3.527411,0,23.3054
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,3.091276,11.33327,8.36,0,-1,0,8.36,36.97698,0,2.973268,4.106595,3.091276,8.8,8.36,0,0,16.77064,14.5054,0,5.708724,-5.708724,17.07253,43.77563,0.1842067,12.46659,2.473021,0,17.59668
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,2.128476,12.74223,8.36,0,-1,0,8.36,25.46024,0,4.382226,5.656449,2.128476,8.8,8.36,0,0,23.11366,8.796679,0,6.671525,-6.671525,10.04013,25.74386,0.1842067,14.01645,1.702781,0,10.92516
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.324782,0,0,0,-1,0,0,0,0,0,0,2.324782,0,0,0,0,30.52647,2.125155,2.324782,0,2.324782,12.24561,31.39893,0.1841555,0,1.859826,0,4.449937
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.964231,0,0,0,-1,0,0,0,0,0,0,4.964231,0,0,0,0,28.20169,4.217459,4.964231,0,4.964231,16.95509,43.47451,0.1840464,0,3.971385,0,9.18169
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,4.524404,3.327883,3.327883,0,-1,0,3.327883,135.9544,0,0,0,4.524404,3.503035,3.327883,0,0,23.23746,8.685267,1.021369,0,1.021369,17.92405,45.959,0.184024,3.660672,3.619523,0,13.20967
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,3.167776,2.500305,2.500305,0,-1,0,2.500305,126.6956,0,0,0,3.167776,2.6319,2.500305,0,0,22.21609,9.604499,0.5358766,0,0.5358766,18.43242,47.26253,0.1840122,2.750335,2.534221,0,12.77227
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.361751,0.9784468,0.9784468,0,-1,0,0.9784468,241.3775,0,0,0,2.361751,1.029944,0.9784468,0,0,21.68021,10.08679,1.331807,0,1.331807,19.69589,50.50217,0.1839829,1.076292,1.889401,0,12.44854
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,1.088236,15.15031,8.36,0,-1,0,8.36,13.01717,0,6.790312,8.305344,1.088236,8.8,8.36,0,0,20.3484,11.28541,0,7.711764,-7.711764,11.56697,29.65885,0.1839829,16.66534,0.8705886,0,12.37365
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2848904,4.680089,3.665613,0,-1,0,3.665613,7.771972,0,1.014475,1.699001,0.2848904,3.85854,3.665613,0,0,28.91703,3.57365,0,3.57365,-3.57365,7.800015,20,0.1839829,5.148098,0.2279124,0,3.85854
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,12.01118,0,0,-1,0,0,0,0,12.01118,13.21229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,13.21229,0,0,0
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,9.59008,0,0,-1,0,0,0,0,9.59008,10.54909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,10.54909,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,6.340693,0,0,-1,0,0,0,0,6.340693,6.974762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,6.974762,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.4481744,0,0,-1,0,0,0,0,0.4481744,0.4929919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,0.4929919,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,2.86551,0,0,-1,0,0,0,0,2.86551,3.152061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,3.152061,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,2.668401,0,0,-1,0,0,0,0,2.668401,2.935241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,2.935241,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.6796256,0,0,-1,0,0,0,0,0.6796256,0.7475882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,0.7475882,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839829,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,1.267153,1.267153,10.06715,0,2.88299,1.267153,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840364,1.393869,0,12,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1619011,1.112513,1.112513,9.912513,0,2.843866,1.112513,14.55274,0,0,0,0.1619011,0,0,8.8,8.36,24.52775,7.524,8.521901,0,8.521901,23.81559,61.0655,0.1840811,1.223764,0.1295208,12,7.685901
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8728811,4.431458,4.431458,12,0,3.372,4.431458,19.69738,-8.881784E-16,0,0,0.8728811,0,0,7.568542,7.190115,16.00585,15.19371,8.062996,0,8.062996,31.46482,80.67887,0.1841854,4.874604,0.6983049,12,16.06659
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.333651,2.355114,2.355114,0,0,0,2.355114,99.08867,4.440892E-16,0,0,2.333651,2.479067,2.355114,0,0,7.942856,22.45041,0,0.1454162,-0.1454162,31.31154,80.28584,0.1841854,2.590625,1.86692,0,24.78406
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.691659,10.12022,8.36,0,-1,0,8.36,44.1586,0,1.760219,2.77224,3.691659,8.8,8.36,0,0,8.104429,22.30499,0,5.108341,-5.108341,25.92688,66.47903,0.1841854,11.13224,2.953327,0,25.99665
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.984699,5.759943,5.759943,0,-1,0,5.759943,86.54077,0,0,0,4.984699,6.063097,5.759943,0,0,13.78036,17.19665,0,1.078399,-1.078399,24.79014,63.56435,0.1841854,6.335937,3.987759,0,22.18135
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.391034,1.840235,1.840235,0,-1,0,1.840235,129.9309,0,0,0,2.391034,1.93709,1.840235,0,0,14.97859,16.11825,0.4539444,0,0.4539444,25.22079,64.66857,0.1841754,2.024259,1.912827,0,18.50928
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.492538,0,0,0,-1,0,0,0,0,0,0,1.492538,0,0,0,0,14.52464,16.5268,1.492538,0,1.492538,26.63674,68.29919,0.1841427,0,1.194031,0,18.01934
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,3.231988,9.573748,8.36,0,-1,0,8.36,38.66014,0,1.213747,2.171122,3.231988,8.8,8.36,0,0,13.0321,17.87009,0,5.568012,-5.568012,20.76754,53.25,0.1841427,10.53112,2.58559,0,21.10207
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.563501,0.993508,0.993508,0,-1,0,0.993508,157.3717,0,0,0,1.563501,1.045798,0.993508,0,0,19.21878,12.30207,0.5177029,0,0.5177029,21.25868,54.50932,0.1841314,1.092859,1.250801,0,13.86557
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,2.053794,0,0,0,-1,0,0,0,0,0,0,2.053794,0,0,0,0,18.70108,12.76801,2.053794,0,2.053794,23.20708,59.50521,0.1840864,0,1.643036,0,14.8218
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.995534,0.03500601,0.03500601,0,-1,0,0.03500601,5700.545,0,0,0,1.995534,0.03684843,0.03500601,0,0,16.64729,14.61642,1.958685,0,1.958685,25.06525,64.26974,0.1840435,0.03850661,1.596427,0,16.61196
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.5388479,10.96085,8.36,0,-1,0,8.36,6.445549,0,2.600854,3.69694,0.5388479,8.8,8.36,0,0,14.6886,16.37924,0,8.261152,-8.261152,16.35723,41.94153,0.1840435,12.05694,0.4310783,0,16.91809
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2724538,21.77994,7.971013,0,-1,0,7.971013,3.418057,0,13.80892,16.19398,0.2724538,8.39054,7.971013,0,0,23.86766,8.118086,0,8.118086,-8.118086,7.800015,20,0.1840435,23.95793,0.217963,0,8.39054
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,7.657503,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.657503,8.423253,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,8.423253,0,0,8.426001E-16
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,15.54561,0,0,-1,0,0,0,0,15.54561,17.10017,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1840435,17.10017,0,0,8.426001E-16
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,24.41439,0,0,-1,0,0,0,0,24.41439,26.85583,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1840435,26.85583,0,0,8.426001E-16
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,3.059309,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.059309,3.36524,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,3.36524,0,0,8.426001E-16
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.8749813,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8749813,0.9624794,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,0.9624794,0,0,8.426001E-16
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,4.104644,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.104644,4.515109,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,4.515109,0,0,8.426001E-16
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.5370505,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5370505,0.5907556,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,0.5907556,0,0,8.426001E-16
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,1.763582,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.763582,1.93994,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,1.93994,0,0,8.426001E-16
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.4182166,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4182166,0.4600383,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,0.4600383,0,0,8.426001E-16
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.7544052,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7544052,0.8298457,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1840435,0.8298457,0,0,8.426001E-16
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,4.082585,4.082585,12,0,3.372,4.082585,0,0,0,0,0,0,0,7.917415,7.521544,32.88775,8.426001E-16,7.521544,0,7.521544,14.93558,38.29628,0.1841435,4.490844,0,12,8.426001E-16
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1632121,1.558839,1.558839,10.35884,0,2.956786,1.558839,10.4701,1.776357E-15,0,0,0.1632121,0,0,8.8,8.36,25.36621,6.76939,8.523212,0,8.523212,23.02141,59.02913,0.1842027,1.714723,0.1305697,12,6.932601
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,2.013208,13.59839,13.59839,12,0,3.372,13.59839,14.80475,0,0,0,2.013208,1.682517,1.598392,0,0,16.843,14.44028,0.3306907,0,0.3306907,23.33513,59.83354,0.1842059,14.95823,1.610566,12,16.45349
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.547272,9.71182,9.71182,12,0,3.372,9.71182,46.82204,0,0,0,4.547272,0,0,2.288181,2.173772,16.51231,14.7379,6.721044,0,6.721044,29.71127,76.18259,0.1842794,10.683,3.637817,12,19.28517
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,7.047644,0,0,0,-1,0,0,0,0,0,0,7.047644,0,0,0,0,9.791264,20.78684,7.047644,0,7.047644,36.39725,93.3261,0.1841256,0,5.638115,0,27.83448
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,8.418614,16.25246,8.36,0,-1,0,8.36,100.7011,0,7.892464,9.517711,8.418614,8.8,8.36,0,0,2.743619,27.12972,0,0.3813858,-0.3813858,35.99524,92.2953,0.1841256,17.87771,6.734891,0,35.54834
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,9.427211,5.79454,5.79454,0,-1,0,5.79454,162.6913,0.1603131,0,0,9.427211,6.099516,5.79454,0,0,3.167382,26.74833,3.167382,0,3.167382,39.00008,100,0.1840565,6.373994,7.541769,0,36.17554
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,12.32355,18.70695,8.36,0,-1,0,8.36,147.4109,3.523551,10.34695,12.21765,12.32355,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840565,20.57765,9.858841,0,41.92253
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,12.76003,4.42696,4.42696,0,-1,0,4.42696,288.2345,8.100069,0,0,12.76003,4.659958,4.42696,0,0,0,29.59898,0,0,0,39.00008,100,0.1840565,4.869657,10.20802,0,42.359
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,11.51851,4.22508,4.22508,0,-1,0,4.22508,272.6223,7.071059,0,0,11.51851,4.447453,4.22508,0,0,0,29.59898,0,0,0,39.00008,100,0.1840565,4.647588,9.214809,0,41.11749
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,8.985652,2.765987,2.765987,0,-1,0,2.765987,324.8623,6.074086,0,0,8.985652,2.911566,2.765987,0,0,0,29.59898,0,0,0,39.00008,100,0.1840565,3.042586,7.188521,0,38.58463
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.873035,1.736662,1.736662,0,-1,0,1.736662,280.5977,3.04497,0,0,4.873035,1.828066,1.736662,0,0,0,29.59898,0,0,0,39.00008,100,0.1840565,1.910329,3.898428,0,34.47201
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.51722,0,0,0,-1,0,0,0,2.51722,0,0,2.51722,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840565,0,2.013776,0,32.1162
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2487228,9.323596,8.36,0,-1,0,8.36,2.975153,0,0.9635956,1.895955,0.2487228,8.8,8.36,0,0,0,29.59898,0,8.551277,-8.551277,29.98624,76.88764,0.1840565,10.25595,0.1989782,0,29.8477
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1840565,0,0,0,21.0477
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.501419,21.0477,0,0,0,29.98624,76.88764,0.1840565,0,0,0,21.0477
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,17.44331,8.36,0,-1,0,8.36,0,0,9.083313,10.82764,0,8.8,8.36,0,0,9.501419,21.0477,0,8.8,-8.8,20.71023,53.10304,0.1840565,19.18764,0,0,21.0477
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,3.342313,3.342313,0,-1,0,3.342313,0,0,4.440892E-16,0,0,3.518224,3.342313,0,0,19.2792,12.2477,0,3.518224,-3.518224,17.00169,43.59399,0.1840565,3.676544,0,0,12.2477
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.7251874,0.7251874,0,-1,0,0.7251874,0,0,1.110223E-16,0,0,0.7633551,0.7251874,0,0,23.18834,8.729477,0,0.7633551,-0.7633551,16.19704,41.5308,0.1840565,0.7977061,0,0,8.729477
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,1.147152,1.147152,0,-1,0,1.147152,0,0,0,0,0,1.207528,1.147152,0,0,24.03651,7.966122,0,1.207528,-1.207528,14.9242,38.2671,0.1840565,1.261867,0,0,7.966122
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,2.526645,2.526645,0,-1,0,2.526645,0,0,0,0,0,2.659626,2.526645,0,0,25.37821,6.758593,0,2.659626,-2.659626,12.12071,31.07867,0.1840565,2.77931,0,0,6.758593
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33335,4.098967,0,0,0,12.12071,31.07867,0.1840565,0,0,0,4.098967
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.33335,4.098967,0,0,0,12.12071,31.07867,0.1840565,0,0,0,4.098967
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,4.903463,3.894018,0,-1,0,3.894018,0,0,1.009445,1.499791,0,4.098967,3.894018,0,0,28.33335,4.098967,0,4.098967,-4.098967,7.800015,20,0.1840565,5.39381,0,0,4.098967
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,2.374818,2.374818,11.17482,0,3.163229,2.374818,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841463,2.6123,0,12,0
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1191505,1.33266,1.33266,10.13266,0,2.899563,1.33266,8.940806,0,0,0,0.1191505,0,0,8.8,8.36,24.52775,7.524,8.479151,0,8.479151,23.77504,60.96151,0.1841988,1.465926,0.09532044,12,7.64315
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.905667,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.905667,0,0,8.8,8.36,16.0486,15.15524,10.26567,0,10.26567,33.5139,85.93291,0.184168,0,1.524534,12,17.0609
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.506044,10.61336,10.61336,11.82641,0,3.328081,10.61336,42.45634,0,0,0,4.506044,0,0,1.213047,1.152394,5.782936,24.39434,5.658439,0,5.658439,38.88197,99.69716,0.1842273,11.6747,3.604836,12,28.90038
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,7.427717,4.871833,4.871833,0,-1,0,4.871833,152.4625,2.174974,0,0,7.427717,5.128245,4.871833,0,0,0.1244969,29.48693,0.1244969,0,0.1244969,39.00008,100,0.1842246,5.359016,5.942173,0,36.91465
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,8.254313,9.697609,8.36,0,-1,0,8.36,98.73579,0,1.337609,2.30737,8.254313,8.8,8.36,0,0,0,29.59898,0,0.5456879,-0.5456879,38.42487,98.52512,0.1842246,10.66737,6.60345,0,37.85329
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,8.063113,4.458008,4.458008,0,-1,0,4.458008,180.8681,2.764153,0,0,8.063113,4.69264,4.458008,0,0,0.6063198,29.05329,0.6063198,0,0.6063198,39.00008,100,0.1842114,4.903809,6.45049,0,37.1164
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,8.803962,11.33614,8.36,0,-1,0,8.36,105.3105,0.00396184,2.976139,4.109753,8.803962,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1842114,12.46975,7.043169,0,38.40294
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,8.737148,0,0,0,-1,0,0,0,8.737148,0,0,8.737148,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842114,0,6.989719,0,38.33613
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,8.922542,6.517111,6.517111,0,-1,0,6.517111,136.9095,2.062424,0,0,8.922542,6.860117,6.517111,0,0,0,29.59898,0,0,0,39.00008,100,0.1842114,7.168823,7.138033,0,38.52152
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,8.580333,2.948345,2.948345,0,-1,0,2.948345,291.022,5.476811,0,0,8.580333,3.103521,2.948345,0,0,0,29.59898,0,0,0,39.00008,100,0.1842114,3.24318,6.864266,0,38.17931
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.961806,9.117501,8.36,0,-1,0,8.36,71.31346,0,0.7575008,1.669251,5.961806,8.8,8.36,0,0,0,29.59898,0,2.838194,-2.838194,36.00836,92.32894,0.1842114,10.02925,4.769444,0,35.56078
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.418802,9.164108,8.36,0,-1,0,8.36,28.93304,0,0.8041085,1.720519,2.418802,8.8,8.36,0,0,3.153549,26.76078,0,6.381198,-6.381198,29.28198,75.08186,0.1842114,10.08052,1.935042,0,29.17959
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2513116,2.865058,2.865058,0,-1,0,2.865058,8.771605,0,0,0,0.2513116,3.015851,2.865058,0,0,10.24377,20.37959,0,2.764539,-2.764539,26.3679,67.60988,0.1842114,3.151564,0.2010493,0,20.6309
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,12.30042,8.36,0,-1,0,8.36,0,0,3.940419,5.170461,0,8.8,8.36,0,0,13.31548,17.61505,0,8.8,-8.8,17.09189,43.82527,0.1842114,13.53046,0,0,17.61505
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,3.281821,3.281821,0,-1,0,3.281821,0,0,4.440892E-16,0,0,3.454549,3.281821,0,0,23.09326,8.815046,0,3.454549,-3.454549,13.45048,34.48833,0.1842114,3.610004,0,0,8.815046
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.93165,5.360497,0,0,0,13.45048,34.48833,0.1842114,0,0,0,5.360497
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.2643172,0.2643172,0,-1,0,0.2643172,0,0,0,0,0,0.2782286,0.2643172,0,0,26.93165,5.360497,0,0.2782286,-0.2782286,13.1572,33.73634,0.1842114,0.2907489,0,0,5.360497
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.04880333,0.04880333,0,-1,0,0.04880333,0,0,6.938894E-18,0,0,0.05137192,0.04880333,0,0,27.24079,5.082269,0,0.05137192,-0.05137192,13.10305,33.59749,0.1842114,0.05368366,0,0,5.082269
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,3.588297,3.588297,0,-1,0,3.588297,0,0,0,0,0,3.777155,3.588297,0,0,27.29787,5.030897,0,3.777155,-3.777155,9.121575,23.38861,0.1842114,3.947127,0,0,5.030897
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,1.650377,1.191055,0,-1,0,1.191055,0,0,0.4593224,0.6243601,0,1.253742,1.191055,0,0,31.49471,1.253742,0,1.253742,-1.253742,7.800015,20,0.1842114,1.815415,0,0,1.253742
