Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.7672803,0,0,-1,0,0,0,0,0.7672803,0.8440083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842114,0.8440083,0,0,0
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,1.68771,0,0,-1,0,0,0,0,1.68771,1.856481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842114,1.856481,0,0,0
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,1.582361,0,0,-1,0,0,0,0,1.582361,1.740597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842114,1.740597,0,0,0
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,3.247416,3.247416,12,0,3.372,3.247416,0,0,0,0,0,0,0,8.752584,8.314955,32.88775,0,8.314955,0,8.314955,15.68827,40.22626,0.1843208,3.572157,0,12,0
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1583185,3.80684,3.80684,12,0,3.372,3.80684,4.15879,0,0,0,0.1583185,0,0,8.19316,7.783502,24.5728,7.483459,7.94182,0,7.94182,23.22255,59.54487,0.1844246,4.187524,0.1266548,12,7.641778
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.948298,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948298,0,0,8.8,8.36,16.63098,14.6311,10.3083,0,10.3083,33.00186,84.61998,0.1843928,0,1.558639,12,16.5794
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,5.151684,4.137236,4.137236,0,0,0,4.137236,124.5199,0,0,0,5.151684,4.354985,4.137236,0,0,6.32268,23.90857,0.7966987,0,0.7966987,33.75767,86.55796,0.1843755,4.55096,4.121347,0,29.06025
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,8.707811,19.71227,8.36,0,-1,0,8.36,104.1604,0,11.35226,13.32349,8.707811,8.8,8.36,0,0,5.525981,24.6256,0,0.09218887,-0.09218887,33.6605,86.30879,0.1843755,21.68349,6.966249,0,33.3334
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,10.22817,10.40568,8.36,0,-1,0,8.36,122.3465,0,2.045679,3.086247,10.22817,8.8,8.36,0,0,5.628413,24.53341,1.428169,0,1.428169,35.01538,89.78284,0.1843446,11.44625,8.182535,0,34.76157
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,12.06015,13.3807,8.36,0,-1,0,8.36,144.2601,0,5.020698,6.358768,12.06015,8.8,8.36,0,0,4.200244,25.81876,3.260149,0,3.260149,38.10822,97.7132,0.1842739,14.71877,9.648119,0,37.87891
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,10.58629,0,0,0,-1,0,0,0,9.646192,0,0,10.58629,0,0,0,0,0.9400961,28.75289,0.9400961,0,0.9400961,39.00008,100,0.1842536,0,8.46903,0,39.33918
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,8.305565,6.207179,6.207179,0,-1,0,6.207179,133.8058,1.771693,0,0,8.305565,6.533872,6.207179,0,0,0,29.59898,0,0,0,39.00008,100,0.1842536,6.827896,6.644452,0,37.90454
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,8.319558,6.416665,6.416665,0,-1,0,6.416665,129.6555,1.565174,0,0,8.319558,6.754384,6.416665,0,0,0,29.59898,0,0,0,39.00008,100,0.1842536,7.058331,6.655646,0,37.91854
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.852225,2.248507,2.248507,0,-1,0,2.248507,215.7976,2.485375,0,0,4.852225,2.36685,2.248507,0,0,0,29.59898,0,0,0,39.00008,100,0.1842536,2.473358,3.88178,0,34.4512
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,4.242035,4.492993,4.492993,0,-1,0,4.492993,94.41447,8.881784E-16,0,0,4.242035,4.729466,4.492993,0,0,0,29.59898,0,0.487431,-0.487431,38.48628,98.68257,0.1842536,4.942292,3.393628,0,33.84101
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.712696,0.001771146,0.001771146,0,-1,0,0.001771146,96699.84,1.169241,0,0,1.712696,0.001864364,0.001771146,0,0,0.54159,29.11155,0.54159,0,0.54159,39.00008,100,0.1842419,0.001948261,1.370157,0,30.82424
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2344894,7.369972,7.369972,0,-1,0,7.369972,3.181686,0,8.881784E-16,0,0.2344894,7.757865,7.369972,0,0,0,29.59898,0,7.523376,-7.523376,31.06974,79.66585,0.1842419,8.106969,0.1875915,0,29.83347
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,8.855433,8.36,0,-1,0,8.36,0,0,0.4954334,1.380977,0,8.8,8.36,0,0,8.359306,22.0756,0,8.8,-8.8,21.79373,55.88124,0.1842419,9.740976,0,0,22.0756
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,7.144609,7.144609,0,-1,0,7.144609,0,0,8.881784E-16,0,0,7.520641,7.144609,0,0,18.13708,13.2756,0,7.520641,-7.520641,13.86628,35.55449,0.1842419,7.85907,0,0,13.2756
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,2.090993,2.090993,0,-1,0,2.090993,0,0,0,0,0,2.201045,2.090993,0,0,26.49335,5.754961,0,2.201045,-2.201045,11.54617,29.60551,0.1842419,2.300092,0,0,5.754961
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.93896,3.553916,0,0,0,11.54617,29.60551,0.1842419,0,0,0,3.553916
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,1.418348,1.418348,0,-1,0,1.418348,0,0,2.220446E-16,0,0,1.492998,1.418348,0,0,28.93896,3.553916,0,1.492998,-1.492998,9.972415,25.57024,0.1842419,1.560183,0,0,3.553916
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.1292054,0.1292054,0,-1,0,0.1292054,0,0,2.775558E-17,0,0,0.1360057,0.1292054,0,0,30.59784,2.060919,0,0.1360057,-0.1360057,9.829052,25.20265,0.1842419,0.1421259,0,0,2.060919
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,4.727996,1.828667,0,-1,0,1.828667,0,0,2.899329,3.372128,0,1.924913,1.828667,0,0,30.74896,1.924913,0,1.924913,-1.924913,7.800015,20,0.1842419,5.200796,0,0,1.924913
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,2.698539,0,0,-1,0,0,0,0,2.698539,2.968393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842419,2.968393,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,2.158434,0,0,-1,0,0,0,0,2.158434,2.374277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842419,2.374277,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,1.199365,0,0,-1,0,0,0,0,1.199365,1.319302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842419,1.319302,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.3357104,0.3357104,9.135711,0,2.647335,0.3357104,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842635,0.3692814,0,12,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1482835,0.7807864,0.7807864,9.580787,0,2.759939,0.7807864,18.99156,1.776357E-15,0,0,0.1482835,0,0,8.8,8.36,24.52775,7.524,8.508284,0,8.508284,23.80268,61.03238,0.1842966,0.8588651,0.1186268,12,7.672284
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.294323,14.70087,14.70087,12,0,3.372,14.70087,15.60671,4.440892E-16,0,0,2.294323,2.843025,2.700873,0,0,16.01947,15.18146,0,0.5487016,-0.5487016,23.22429,59.54935,0.1842966,16.17096,1.835458,12,17.47578
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.516576,10.34477,10.34477,12,0,3.372,10.34477,43.66047,0,0,0,4.516576,0,0,1.655228,1.572466,16.62914,14.63275,6.089043,0,6.089043,29.00087,74.36105,0.184361,11.37925,3.613261,12,19.14933
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,8.126319,0,0,0,-1,0,0,0,0,0,0,8.126319,0,0,0,0,10.5401,20.11289,8.126319,0,8.126319,36.71017,94.12845,0.1841856,0,6.501055,0,28.23921
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,8.933193,5.826616,5.826616,0,-1,0,5.826616,153.317,0.3861368,0,0,8.933193,6.13328,5.826616,0,0,2.413777,27.42658,2.413777,0,2.413777,39.00008,100,0.1841336,6.409277,7.146554,0,36.35977
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,11.86376,13.84904,8.36,0,-1,0,8.36,141.911,3.06376,5.489038,6.873942,11.86376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841336,15.23394,9.491008,0,41.46274
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,13.01554,1.36734,1.36734,0,-1,0,1.36734,951.8873,11.57623,0,0,13.01554,1.439306,1.36734,0,0,0,29.59898,0,0,0,39.00008,100,0.1841336,1.504074,10.41243,0,42.61452
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,11.66205,3.092056,3.092056,0,-1,0,3.092056,377.1618,8.407256,0,0,11.66205,3.254795,3.092056,0,0,0,29.59898,0,0,0,39.00008,100,0.1841336,3.401261,9.329641,0,41.26103
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,10.54018,12.38396,8.36,0,-1,0,8.36,126.0787,1.740179,4.023958,5.262354,10.54018,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841336,13.62235,8.432143,0,40.13916
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,5.646944,10.76434,8.36,0,-1,0,8.36,67.54717,0,2.404342,3.480776,5.646944,8.8,8.36,0,0,0,29.59898,0,3.153056,-3.153056,35.67646,91.47794,0.1841336,11.84078,4.517555,0,35.24592
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.740659,6.838208,6.838208,0,-1,0,6.838208,69.32604,0,8.881784E-16,0,4.740659,7.198113,6.838208,0,0,3.503396,26.44592,0,2.457454,-2.457454,33.08608,84.83594,0.1841336,7.522028,3.792527,0,31.18658
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.274671,10.84343,8.36,0,-1,0,8.36,27.20898,0,2.483428,3.567771,2.274671,8.8,8.36,0,0,6.233901,23.98847,0,6.525329,-6.525329,26.20778,67.1993,0.1841336,11.92777,1.819736,0,26.26314
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.2148898,1.620322,1.620322,0,-1,0,1.620322,13.26217,0,0,0,0.2148898,1.705602,1.620322,0,0,13.48427,17.46314,0,1.490712,-1.490712,24.63643,63.17021,0.1841336,1.782354,0.1719119,0,17.67803
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.02438588,0.02438588,0,-1,0,0.02438588,0,0,0,0,0,0.02566934,0.02438588,0,0,15.14061,15.97243,0,0.02566934,-0.02566934,24.60937,63.10083,0.1841336,0.02682447,0,0,15.97243
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,12.3199,8.36,0,-1,0,8.36,0,0,3.959899,5.191889,0,8.8,8.36,0,0,15.16914,15.94676,0,8.8,-8.8,15.33336,39.31622,0.1841336,13.55189,0,0,15.94676
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,6.369661,6.369661,0,-1,0,6.369661,0,0,8.881784E-16,0.2172081,0,6.704906,6.369661,0,0,24.94691,7.146757,0,6.704906,-6.704906,8.265767,21.19423,0.1841336,7.006627,0,0,7.146757
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,1.728939,0.4197579,0,-1,0,0.4197579,0,0,1.309181,1.482075,0,0.4418505,0.4197579,0,0,32.39681,0.4418505,0,0.4418505,-0.4418505,7.800015,20,0.1841336,1.901833,0,0,0.4418505
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,3.364785,0,0,-1,0,0,0,0,3.364785,3.701264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841336,3.701264,0,0,0
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,1.978222,0,0,-1,0,0,0,0,1.978222,2.176045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841336,2.176045,0,0,0
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,3.258012,0,0,-1,0,0,0,0,3.258012,3.583813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841336,3.583813,0,0,0
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,3.400519,0,0,-1,0,0,0,0,3.400519,3.740571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841336,3.740571,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,3.369776,0,0,-1,0,0,0,0,3.369776,3.706753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841336,3.706753,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,2.015025,0,0,-1,0,0,0,0,2.015025,2.216527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841336,2.216527,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,1.284803,1.284803,10.0848,0,2.887455,1.284803,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841864,1.413284,0,12,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1451607,3.240818,3.240818,11.51498,0,3.24929,3.240818,4.479139,0,0,0,0.1451607,0,0,8.274163,7.860455,24.52775,7.524,8.005615,0,8.005615,23.3258,59.80963,0.1842904,3.5649,0.1161286,12,7.669161
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.287242,1.449246,1.449246,10.24925,0,2.929059,1.449246,157.8229,1.776357E-15,0,0,2.287242,0,0,8.8,8.36,16.52214,14.72905,10.64724,0,10.64724,33.42666,85.70922,0.1842992,1.594171,1.829794,12,17.0163
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.997151,10.79016,10.79016,12,0,3.372,10.79016,37.04441,0,0,0,3.997151,0,0,1.209841,1.149349,5.874895,24.31157,5.1465,0,5.1465,38.30906,98.22816,0.1843528,11.86917,3.197721,12,28.30872
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,6.505947,12.98174,8.36,0,-1,0,8.36,77.82233,0,4.621737,5.91991,6.505947,8.8,8.36,0,0,0.7283957,28.94342,0,2.294054,-2.294054,35.89091,92.02781,0.1843528,14.27991,5.204757,0,35.44937
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,8.409536,12.07048,8.36,0,-1,0,8.36,100.5925,0,3.710475,4.917523,8.409536,8.8,8.36,0,0,3.277344,26.64937,0,0.3904641,-0.3904641,35.47933,90.97247,0.1843528,13.27752,6.727629,0,35.0589
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,11.06498,24.08931,8.36,0,-1,0,8.36,132.3562,0,15.72931,18.13824,11.06498,8.8,8.36,0,0,3.711193,26.2589,2.264983,0,2.264983,37.62808,96.48207,0.1843041,26.49824,8.851986,0,37.32389
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,10.65791,12.57993,8.36,0,-1,0,8.36,127.487,0.4117042,4.219927,5.47792,10.65791,8.8,8.36,0,0,1.44621,28.29739,1.44621,0,1.44621,39.00008,100,0.184273,13.83792,8.526332,0,38.9553
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,7.835042,6.304337,6.304337,0,-1,0,6.304337,124.2802,1.198899,0,0,7.835042,6.636144,6.304337,0,0,0,29.59898,0,0,0,39.00008,100,0.184273,6.93477,6.268034,0,37.43402
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,8.908664,6.930346,6.930346,0,-1,0,6.930346,128.5457,1.613563,0,0,8.908664,7.295101,6.930346,0,0,0,29.59898,0,0,0,39.00008,100,0.184273,7.623381,7.126931,0,38.50764
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,8.838693,2.020926,2.020926,0,-1,0,2.020926,437.3586,6.711402,0,0,8.838693,2.12729,2.020926,0,0,0,29.59898,0,0,0,39.00008,100,0.184273,2.223018,7.070954,0,38.43767
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,5.759494,1.436425,1.436425,0,-1,0,1.436425,400.9604,4.247468,0,0,5.759494,1.512026,1.436425,0,0,0,29.59898,0,0,0,39.00008,100,0.184273,1.580067,4.607595,0,35.35847
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.264386,12.11382,8.36,0,-1,0,8.36,27.08595,0,3.753817,4.965199,2.264386,8.8,8.36,0,0,0,29.59898,0,6.535614,-6.535614,32.11094,82.33557,0.184273,13.3252,1.811509,0,31.86336
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.2150026,13.4407,8.36,0,-1,0,8.36,2.571802,0,5.080703,6.424774,0.2150026,8.8,8.36,0,0,7.261794,23.06336,0,8.584997,-8.584997,23.06155,59.13207,0.184273,14.78477,0.1720021,0,23.27837
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,18.65307,8.36,0,-1,0,8.36,0,0,10.29307,12.15837,0,8.8,8.36,0,0,16.80068,14.47837,0,8.8,-8.8,13.78554,35.34747,0.184273,20.51837,0,0,14.47837
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,14.57884,5.394448,0,-1,0,5.394448,0,0,9.184395,10.64228,0,5.678367,5.394448,0,0,26.57846,5.678367,0,5.678367,-5.678367,7.800015,20,0.184273,16.03673,0,0,5.678367
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,22.6228,0,0,-1,0,0,0,0,22.6228,24.88508,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,24.88508,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,3.299134,0,0,-1,0,0,0,0,3.299134,3.629047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,3.629047,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,4.966963,0,0,-1,0,0,0,0,4.966963,5.46366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,5.46366,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,2.910693,0,0,-1,0,0,0,0,2.910693,3.201762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,3.201762,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,2.620806,0,0,-1,0,0,0,0,2.620806,2.882887,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,2.882887,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.8958184,0,0,-1,0,0,0,0,0.8958184,0.9854002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,0.9854002,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,5.442719,0,0,-1,0,0,0,0,5.442719,5.98699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184273,5.98699,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,2.709121,2.709121,11.50912,0,3.247808,2.709121,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843722,2.980033,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08938029,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08938029,0,0,8.8,8.36,24.52775,7.524,8.44938,0,8.44938,23.74679,60.8891,0.1843806,0,0.07150423,12,7.61338
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.594682,17.93772,17.93772,12,0,3.372,17.93772,14.46495,0,0,0,2.594682,6.250233,5.937722,0,0,16.07837,15.12844,0,3.655552,-3.655552,19.89351,51.00888,0.1843806,19.73149,2.075745,12,17.72312
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,5.407731,0.4659317,0.4659317,9.265932,0,2.680281,0.4659317,1160.627,0,0,0,5.407731,0,0,8.8,8.36,20.1401,11.47289,13.76773,0,13.76773,32.95472,84.49911,0.1842904,0.5125248,4.326185,12,16.88062
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,8.239635,16.31028,8.36,0,-1,0,8.36,98.56023,0,7.95028,9.581308,8.239635,8.8,8.36,0,0,6.372366,23.86385,0,0.5603653,-0.5603653,32.36404,82.98457,0.1842904,17.94131,6.591708,0,32.10349
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,10.17585,0,0,0,-1,0,0,0,3.180851,0,0,10.17585,0,0,0,0,6.994994,23.30348,6.994994,0,6.994994,39.00008,100,0.1841408,0,8.140676,0,33.47933
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,12.34009,4.759166,4.759166,0,-1,0,4.759166,259.291,7.330441,0,0,12.34009,5.009648,4.759166,0,0,0,29.59898,0,0,0,39.00008,100,0.1841408,5.235083,9.872071,0,41.93907
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,10.87193,0,0,0,-1,0,0,0,10.87193,0,0,10.87193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841408,0,8.697541,0,40.47091
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,10.35645,13.81637,8.36,0,-1,0,8.36,123.881,1.55645,5.456374,6.838011,10.35645,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841408,15.19801,8.28516,0,39.95543
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,7.222371,2.76702,2.76702,0,-1,0,2.76702,261.0162,4.309719,0,0,7.222371,2.912653,2.76702,0,0,0,29.59898,0,0,0,39.00008,100,0.1841408,3.043722,5.777897,0,36.82135
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.843347,6.00329,6.00329,0,-1,0,6.00329,97.33575,0,0,0,5.843347,6.319252,6.00329,0,0,0,29.59898,0,0.4759051,-0.4759051,38.49843,98.71372,0.1841408,6.603619,4.674678,0,35.44233
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,4.208538,5.620846,5.620846,0,-1,0,5.620846,74.87374,0,0,0,4.208538,5.91668,5.620846,0,0,0.5287834,29.12307,0,1.708143,-1.708143,36.69789,94.09696,0.1841408,6.182931,3.36683,0,33.33161
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,2.172427,0,0,0,-1,0,0,0,0,0,0,2.172427,0,0,0,0,2.42672,27.41493,2.172427,0,2.172427,38.75883,99.38143,0.1840944,0,1.737942,0,29.58736
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.2029025,0,0,0,-1,0,0,0,0,0,0,0.2029025,0,0,0,0,0.2542926,29.37012,0.2029025,0,0.2029025,38.95132,99.87499,0.18409,0,0.162322,0,29.57302
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,12.14026,8.36,0,-1,0,8.36,0,0,3.780261,4.994287,0,8.8,8.36,0,0,0.05139007,29.55273,0,8.8,-8.8,29.67531,76.09039,0.18409,13.35429,0,0,29.55273
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,17.35463,8.36,0,-1,0,8.36,0,0,8.994627,10.73009,0,8.8,8.36,0,0,9.829168,20.75273,0,8.8,-8.8,20.3993,52.30578,0.18409,19.09009,0,0,20.75273
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,22.11441,8.36,0,-1,0,8.36,0,0,13.75441,15.96585,0,8.8,8.36,0,0,19.60695,11.95273,0,8.8,-8.8,11.12328,28.52118,0.18409,24.32585,0,0,11.95273
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,3.404645,2.995091,0,-1,0,2.995091,0,0,0.4095541,0.7500186,0,3.152727,2.995091,0,0,29.38472,3.152727,0,3.152727,-3.152727,7.800015,20,0.18409,3.745109,0,0,3.152727
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,1.686266,0,0,-1,0,0,0,0,1.686266,1.854893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18409,1.854893,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.2579339,0,0,-1,0,0,0,0,0.2579339,0.2837273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18409,0.2837273,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,2.61895,0,0,-1,0,0,0,0,2.61895,2.880845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18409,2.880845,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,3.802143,0,0,-1,0,0,0,0,3.802143,4.182357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18409,4.182357,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,1.118295,0,0,-1,0,0,0,0,1.118295,1.230124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18409,1.230124,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,4.646512,0,0,-1,0,0,0,0,4.646512,5.111163,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.18409,5.111163,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,3.013263,3.013263,11.81326,0,3.324755,3.013263,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841984,3.314589,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1386528,6.106211,6.106211,12,0,3.372,6.106211,2.270685,0,0,0,0.1386528,0,0,5.893789,5.5991,24.52775,7.524,5.737752,0,5.737752,21.17432,54.29301,0.1842722,6.716832,0.1109222,12,7.662653
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,2.00695,17.22799,17.22799,12,0,3.372,17.22799,11.64936,0,0,0,2.00695,5.503146,5.227989,0,0,18.79,12.68798,0,3.496197,-3.496197,17.489,44.84351,0.1842722,18.95079,1.60556,12,14.69493
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,5.374599,14.62889,14.62889,12,0,3.372,14.62889,36.73962,0,0,0,5.374599,2.767253,2.62889,0,0,22.67466,9.191781,2.607346,0,2.607346,19.96255,51.18592,0.1842971,16.09178,4.299679,12,14.56638
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,8.110057,7.454783,7.454783,0,-1,0,7.454783,108.79,0,0,0,8.110057,7.84714,7.454783,0,0,20.06732,11.53839,0.2629166,0,0.2629166,20.21197,51.82547,0.1842915,8.200261,6.488045,0,19.64845
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,10.32767,15.12401,8.36,0,-1,0,8.36,123.5367,0,6.764007,8.276407,10.32767,8.8,8.36,0,0,19.8044,11.77502,1.52767,0,1.52767,21.66125,55.54155,0.184259,16.63641,8.262136,0,22.10269
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,12.43311,10.54307,8.36,0,-1,0,8.36,148.7214,0,2.183065,3.237371,12.43311,8.8,8.36,0,0,18.27673,13.14992,3.633107,0,3.633107,25.10792,64.37914,0.1841815,11.59737,9.946486,0,25.58303
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,13.09412,6.510155,6.510155,0,-1,0,6.510155,201.1338,0,0,0,13.09412,6.852795,6.510155,0,0,14.64362,16.41972,6.241324,0,6.241324,31.02896,79.56126,0.1840486,7.16117,10.4753,0,29.51384
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,11.13993,14.17505,8.36,0,-1,0,8.36,133.2527,0,5.815048,7.232553,11.13993,8.8,8.36,0,0,8.4023,22.03691,2.339929,0,2.339929,33.24881,85.25318,0.1839988,15.59255,8.911942,0,33.17684
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,7.878755,9.139985,8.36,0,-1,0,8.36,94.24348,0,0.7799847,1.693983,7.878755,8.8,8.36,0,0,6.062371,24.14284,0,0.9212455,-0.9212455,32.27773,82.76324,0.1839988,10.05398,6.303004,0,32.0216
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,5.067349,1.985221,1.985221,0,-1,0,1.985221,255.2536,0,0,0,5.067349,2.089706,1.985221,0,0,7.085978,23.2216,2.977643,0,2.977643,35.10257,90.00641,0.1839355,2.183743,4.05388,0,28.28895
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.77316,16.22211,8.36,0,-1,0,8.36,45.13349,0,7.862113,9.484324,3.77316,8.8,8.36,0,0,4.108335,25.90148,0,5.02684,-5.02684,29.80381,76.41988,0.1839355,17.84432,3.018528,0,29.67464
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.764439,15.01754,8.36,0,-1,0,8.36,21.10573,0,6.657541,8.159295,1.764439,8.8,8.36,0,0,9.693712,20.87464,0,7.035561,-7.035561,22.38768,57.4042,0.1839355,16.51929,1.411551,0,22.63908
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1877415,5.734706,5.734706,0,-1,0,5.734706,3.273777,0,0,0,0.1877415,6.036532,5.734706,0,0,17.511,13.83908,0,5.848791,-5.848791,16.22252,41.59611,0.1839355,6.308177,0.1501932,0,14.02682
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,12.91284,7.590771,0,-1,0,7.590771,0,0,5.322073,6.613358,0,7.990285,7.590771,0,0,24.00966,7.990285,0,7.990285,-7.990285,7.800015,20,0.1839355,14.20413,0,0,7.990285
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,1.687573,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.687573,1.85633,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,1.85633,0,0,8.426001E-16
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.482009,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.482009,0.5302098,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,0.5302098,0,0,8.426001E-16
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,2.824158,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.824158,3.106573,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,3.106573,0,0,8.426001E-16
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,5.006636,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.006636,5.507299,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,5.507299,0,0,8.426001E-16
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,2.336077,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.336077,2.569685,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,2.569685,0,0,8.426001E-16
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1839355,0,0,0,8.426001E-16
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,2.419618,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.419618,2.66158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,2.66158,0,0,8.426001E-16
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,3.867902,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.867902,4.254692,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,4.254692,0,0,8.426001E-16
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,2.947725,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.947725,3.242498,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1839355,3.242498,0,0,8.426001E-16
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1839355,0,0,0,8.426001E-16
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06311426,3.414609,3.414609,11.74885,0,3.308459,3.414609,1.84836,0,0,0,0.06311426,0,0,8.334239,7.917527,32.88775,8.426001E-16,7.980641,0,7.980641,15.37112,39.41304,0.1840384,3.75607,0.05049141,12,0.06311426
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8269968,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8269968,0,0,8.8,8.36,24.90711,7.182577,9.186996,0,9.186996,24.08667,61.76056,0.1840315,0,0.6615974,12,8.009574
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7481753,3.233785,3.233785,11.41628,0,3.224318,3.233785,23.13621,0,0,0,0.7481753,0,0,8.182489,7.773365,15.72012,15.45087,8.521541,0,8.521541,32.17091,82.48935,0.1841234,3.557164,0.5985402,12,16.19905
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.530216,8.04076,8.04076,0,-1,0,8.04076,31.46737,0,0,0.4848359,2.530216,8.463958,8.04076,0,0,7.198575,23.12026,0,5.933742,-5.933742,25.9162,66.45165,0.1841234,8.844836,2.024173,0,25.65048
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.279909,8.524353,8.36,0,-1,0,8.36,15.30992,0,0.1643532,1.016788,1.279909,8.8,8.36,0,0,13.79162,17.18652,0,7.520091,-7.520091,17.98932,46.12638,0.1841234,9.376788,1.023927,0,18.46643
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6917277,18.02889,8.36,0,-1,0,8.36,8.274255,0,9.668889,11.47178,0.6917277,8.8,8.36,0,0,22.14728,9.666428,0,8.108273,-8.108273,9.442455,24.21138,0.1841234,19.83178,0.5533822,0,10.35816
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8675483,15.55406,2.304418,0,-1,0,2.304418,37.64717,0,13.24964,15.46439,0.8675483,2.425704,2.304418,0,0,31.15647,1.558155,0,1.558155,-1.558155,7.800015,20,0.1841234,17.10947,0.6940387,0,2.425704
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.9496396,9.310931,0.9021576,0,-1,0,0.9021576,105.2632,0,8.408774,10.06159,0.9496396,0.9496396,0.9021576,0,0,32.88775,0,0,0,0,7.800015,20,0.1841234,10.24202,0.7597117,0,0.9496396
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.9644656,16.1725,0.9162424,0,-1,0,0.9162424,105.2632,0,15.25626,17.6065,0.9644656,0.9644656,0.9162424,0,0,32.88775,0,0,0,0,7.800015,20,0.1841234,17.78975,0.7715725,0,0.9644656
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.609258,5.955335,1.528795,0,-1,0,1.528795,105.2632,0,4.42654,6.245109,1.609258,1.609258,1.528795,0,0,32.88775,0,0,0,0,7.800015,20,0.1841234,6.550868,1.287406,0,1.609258
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4999414,7.918062,0.4749443,0,-1,0,0.4749443,105.2632,0,7.443118,8.61488,0.4999414,0.4999414,0.4749443,0,0,32.88775,0,0,0,0,7.800015,20,0.1841234,8.709868,0.3999531,0,0.4999414
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.273094,16.63811,0.2594393,0,-1,0,0.2594393,105.2632,0,16.37867,18.25003,0.273094,0.273094,0.2594393,0,0,32.88775,0,0,0,0,7.800015,20,0.1841234,18.30192,0.2184752,0,0.273094
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1309458,0,0,0,-1,0,0,0,0,0,0,0.1309458,0,0,0,0,32.88775,0,0.1309458,0,0.1309458,7.924242,20.31853,0.1841206,0,0.1047566,0,0.1309458
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,9.055477,0.1119586,0,-1,0,0.1119586,0,0,8.943519,9.849067,0,0.1178512,0.1119586,0,0,32.75681,0.1178512,0,0.1178512,-0.1178512,7.800015,20,0.1841206,9.961025,0,0,0.1178512
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,11.92178,0,0,-1,0,0,0,0,11.92178,13.11396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,13.11396,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,14.75469,0,0,-1,0,0,0,0,14.75469,16.23016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,16.23016,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,3.779301,0,0,-1,0,0,0,0,3.779301,4.157231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,4.157231,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.2258126,0,0,-1,0,0,0,0,0.2258126,0.2483938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,0.2483938,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,4.057145,0,0,-1,0,0,0,0,4.057145,4.46286,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,4.46286,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,1.854989,0,0,-1,0,0,0,0,1.854989,2.040488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,2.040488,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.7651789,0,0,-1,0,0,0,0,0.7651789,0.8416969,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,0.8416969,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,1.82723,0,0,-1,0,0,0,0,1.82723,2.009953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841206,2.009953,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,5.52946,5.52946,12,0,3.372,5.52946,0,0,0,0,0,0,0,6.47054,6.147013,32.88775,0,6.147013,0,6.147013,13.63158,34.95271,0.1841997,6.082406,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08973136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08973136,0,0,8.8,8.36,26.74074,5.532312,8.449732,0,8.449732,21.6477,55.50682,0.1842082,0,0.07178509,12,5.622043
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7912574,5.367665,5.367665,12,0,3.372,5.367665,14.74118,0,0,0,0.7912574,0,0,6.632335,6.300718,18.29101,13.13707,7.091976,0,7.091976,28.37574,72.75816,0.1842966,5.904432,0.6330059,12,13.92833
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,2.082531,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.082531,0,0,8.8,8.36,11.19903,19.51985,10.44253,0,10.44253,38.2824,98.1598,0.1842629,0,1.666025,12,21.60238
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.878179,3.961914,3.961914,0,-1,0,3.961914,72.64617,0,4.440892E-16,0,2.878179,4.170435,3.961914,0,0,0.7565021,28.91813,0,1.292257,-1.292257,36.92024,94.66709,0.1842629,4.358105,2.302543,0,31.7963
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.680804,4.247516,4.247516,0,-1,0,4.247516,86.65779,0,0,0,3.680804,4.47107,4.247516,0,0,2.192343,27.62587,0,0.7902659,-0.7902659,36.08723,92.53117,0.1842629,4.672268,2.944643,0,31.30667
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.9052057,5.067703,5.067703,0,-1,0,5.067703,17.86225,0,8.881784E-16,0,0.9052057,5.334424,5.067703,0,0,3.070416,26.8356,0,4.429218,-4.429218,31.41842,80.55989,0.1842629,5.574473,0.7241645,0,27.74081
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.286818,5.150406,5.150406,0,-1,0,5.150406,24.98479,0,0,0,1.286818,5.42148,5.150406,0,0,7.99177,22.40639,0,4.134662,-4.134662,27.0601,69.38474,0.1842629,5.665446,1.029455,0,23.6932
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.367152,21.80925,8.36,0,-1,0,8.36,28.31521,0,13.44925,15.63018,2.367152,8.8,8.36,0,0,12.58584,18.27172,0,6.432848,-6.432848,20.27929,51.99807,0.1842629,23.99018,1.893721,0,20.63888
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,2.182452,5.167794,5.167794,0,-1,0,5.167794,42.2318,0,0,0,2.182452,5.439784,5.167794,0,0,19.73345,11.83888,0,3.257331,-3.257331,16.84576,43.19416,0.1842629,5.684574,1.745962,0,14.02133
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.568874,3.914709,3.914709,0,-1,0,3.914709,40.07638,0,4.440892E-16,0,1.568874,4.120747,3.914709,0,0,23.3527,8.581545,0,2.551873,-2.551873,14.15585,36.29697,0.1842629,4.30618,1.255099,0,10.15042
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.537791,11.04395,7.18909,0,-1,0,7.18909,21.39063,0,3.854856,6.127973,1.537791,7.567463,7.18909,0,0,26.18812,6.029672,0,6.029672,-6.029672,7.800015,20,0.1842629,12.14834,1.230233,0,7.567463
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.9073293,2.887881,0.8619628,0,-1,0,0.8619628,105.2632,0,2.025918,3.004276,0.9073293,0.9073293,0.8619628,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,3.176669,0.7258634,0,0.9073293
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.100317,8.135951,0.09530111,0,-1,0,0.09530111,105.2632,0,8.04065,8.930486,0.100317,0.100317,0.09530111,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,8.949547,0.08025357,0,0.100317
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,8.087908,0,0,-1,0,0,0,0,8.087908,8.896699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,8.896699,0,0,0
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,7.003173,0,0,-1,0,0,0,0,7.003173,7.70349,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,7.70349,0,0,0
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,20.69736,0,0,-1,0,0,0,0,20.69736,22.7671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,22.7671,0,0,0
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,1.027049,0,0,-1,0,0,0,0,1.027049,1.129754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,1.129754,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,2.458118,0,0,-1,0,0,0,0,2.458118,2.70393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,2.70393,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,2.727197,0,0,-1,0,0,0,0,2.727197,2.999916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,2.999916,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,2.241136,0,0,-1,0,0,0,0,2.241136,2.46525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,2.46525,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,5.073175,0,0,-1,0,0,0,0,5.073175,5.580493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,5.580493,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.4979918,0,0,-1,0,0,0,0,0.4979918,0.5477909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,0.5477909,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,4.929156,0,0,-1,0,0,0,0,4.929156,5.422071,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842629,5.422071,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,5.853779,5.853779,12,0,3.372,5.853779,0,0,0,0,0,0,0,6.146221,5.83891,32.88775,0,5.83891,0,5.83891,13.33929,34.20324,0.1843377,6.439157,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1944356,2.164148,2.164148,10.96415,0,3.10993,2.164148,8.984395,0,0,0,0.1944356,0,0,8.8,8.36,27.04884,5.255019,8.554436,0,8.554436,21.45474,55.01205,0.1844135,2.380563,0.1555485,12,5.449454
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.259134,4.688579,4.688579,11.86564,0,3.338007,4.688579,26.85534,0,0,0,1.259134,0,0,7.177063,6.81821,18.49441,12.95401,8.077343,0,8.077343,29.11758,74.66032,0.1845125,5.157437,1.007307,12,14.21314
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.964692,3.322329,3.322329,9.452083,0,2.727377,3.322329,119.3347,0,0,0,3.964692,0,0,6.129754,5.823266,10.41706,20.22362,9.787958,0,9.787958,38.40326,98.46969,0.1845133,3.654562,3.171754,12,24.18831
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.633451,5.086933,5.086933,0,-1,0,5.086933,110.7436,0,0,0,5.633451,5.354667,5.086933,0,0,0.6291063,29.03278,0.2787847,0,0.2787847,38.66773,99.14783,0.1845075,5.595626,4.506761,0,34.66623
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,6.788503,0,0,0,-1,0,0,0,6.438181,0,0,6.788503,0,0,0,0,0.3503216,29.28369,0.3503216,0,0.3503216,39.00008,100,0.1845001,0,5.430802,0,36.07219
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,8.003657,7.080848,7.080848,0,-1,0,7.080848,113.0325,0.5501333,0,0,8.003657,7.453524,7.080848,0,0,0,29.59898,0,0,0,39.00008,100,0.1845001,7.788932,6.402926,0,37.60263
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,9.924803,0,0,0,-1,0,0,0,9.924803,0,0,9.924803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845001,0,7.939842,0,39.52378
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,9.037843,0,0,0,-1,0,0,0,9.037843,0,0,9.037843,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845001,0,7.230275,0,38.63682
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,8.26614,0,0,0,-1,0,0,0,8.26614,0,0,8.26614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845001,0,6.612912,0,37.86512
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,4.204495,8.362593,8.36,0,-1,0,8.36,50.293,0,0.002592826,0.8388521,4.204495,8.8,8.36,0,0,0,29.59898,0,4.595505,-4.595505,34.15599,87.57928,0.1845001,9.198853,3.363596,0,33.80347
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,3.341131,6.980555,6.980555,0,-1,0,6.980555,47.8634,0,0,0,3.341131,7.347953,6.980555,0,0,5.106117,25.00347,0,4.006822,-4.006822,29.93243,76.74966,0.1845001,7.678611,2.672905,0,28.3446
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.522675,13.86665,8.36,0,-1,0,8.36,30.17554,0,5.506651,6.893316,2.522675,8.8,8.36,0,0,9.558141,20.99665,0,6.277325,-6.277325,23.31555,59.78334,0.1845001,15.25332,2.01814,0,23.51933
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1431974,0,0,0,-1,0,0,0,0,0,0,0.1431974,0,0,0,0,16.53295,14.71933,0.1431974,0,0.1431974,23.4514,60.13167,0.184497,0,0.1145579,0,14.86252
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,1.990512,1.990512,0,-1,0,1.990512,0,0,2.220446E-16,0,0,2.095276,1.990512,0,0,16.38975,14.8482,0,2.095276,-2.095276,21.24278,54.46856,0.184497,2.189563,0,0,14.8482
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,10.74174,8.36,0,-1,0,8.36,0,0,2.381745,3.455919,0,8.8,8.36,0,0,18.71783,12.75293,0,8.8,-8.8,11.96677,30.68396,0.184497,11.81592,0,0,12.75293
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,19.63541,3.755282,0,-1,0,3.755282,0,0,15.88013,17.84367,0,3.952928,3.755282,0,0,28.49561,3.952928,0,3.952928,-3.952928,7.800015,20,0.184497,21.59895,0,0,3.952928
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,2.918185,0,0,-1,0,0,0,0,2.918185,3.210003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184497,3.210003,0,0,0
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,3.199086,0,0,-1,0,0,0,0,3.199086,3.518995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184497,3.518995,0,0,0
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,3.174149,0,0,-1,0,0,0,0,3.174149,3.491564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184497,3.491564,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,3.392513,0,0,-1,0,0,0,0,3.392513,3.731764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184497,3.731764,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184497,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184497,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,1.001527,0,0,-1,0,0,0,0,1.001527,1.10168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184497,1.10168,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,3.851829,3.851829,12,0,3.372,3.851829,0,0,0,0,0,0,0,8.14817,7.740762,32.88775,0,7.740762,0,7.740762,15.14355,38.82953,0.1845956,4.237012,0,12,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09355811,1.251233,1.251233,10.05123,0,2.878962,1.251233,7.477273,1.776357E-15,0,0,0.09355811,0,0,8.8,8.36,25.14699,6.966686,8.453558,0,8.453558,23.1633,59.39295,0.1846437,1.376356,0.07484649,12,7.060244
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,2.00888,5.364526,5.364526,12,0,3.372,5.364526,37.44748,0,0,0,2.00888,0,0,6.635474,6.3037,16.69343,14.57489,8.31258,0,8.31258,31.0493,79.61344,0.1847426,5.900978,1.607104,12,16.58377
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.354428,9.807229,9.807229,12,0,3.372,9.807229,34.20363,0,0,0,3.354428,0,0,2.19277,2.083132,8.380853,22.05621,5.43756,0,5.43756,36.20782,92.84039,0.1848004,10.78795,2.683542,12,25.41064
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.651027,0,0,0,-1,0,0,0,0,0,0,2.651027,0,0,0,0,2.943292,26.95001,2.651027,0,2.651027,38.72281,99.28906,0.1847446,0,2.120822,0,29.60104
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,5.36512,7.589007,7.589007,0,-1,0,7.589007,70.69594,0,0,0,5.36512,7.988429,7.589007,0,0,0.292265,29.33594,0,2.623309,-2.623309,35.9576,92.19879,0.1847446,8.347908,4.292096,0,34.70106
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,6.109382,0,0,0,-1,0,0,0,2.902329,0,0,6.109382,0,0,0,0,3.207052,26.71263,3.207052,0,3.207052,39.00008,100,0.1846771,0,4.887505,0,32.82201
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,6.427578,3.755188,3.755188,0,-1,0,3.755188,171.1653,2.474749,0,0,6.427578,3.952829,3.755188,0,0,0,29.59898,0,0,0,39.00008,100,0.1846771,4.130706,5.142062,0,36.02655
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,5.292776,5.73123,5.73123,0,-1,0,5.73123,92.34973,0,8.881784E-16,0,5.292776,6.032874,5.73123,0,0,0,29.59898,0,0.7400981,-0.7400981,38.21995,97.99966,0.1846771,6.304353,4.234221,0,34.89175
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.202472,8.955353,8.36,0,-1,0,8.36,26.34536,0,0.5953525,1.490888,2.202472,8.8,8.36,0,0,0.8223312,28.85888,0,6.597528,-6.597528,31.26554,80.16789,0.1846771,9.850887,1.761978,0,31.06135
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,2.031459,3.808491,3.808491,0,-1,0,3.808491,53.34024,0,4.440892E-16,0,2.031459,4.008938,3.808491,0,0,8.152918,22.26135,0,1.97748,-1.97748,29.1811,74.82317,0.1846771,4.189341,1.625167,0,24.29281
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.518265,12.42765,8.36,0,-1,0,8.36,30.12279,0,4.067653,5.310418,2.518265,8.8,8.36,0,0,10.35012,20.28387,0,6.281735,-6.281735,22.55956,57.84492,0.1846771,13.67042,2.014612,0,22.80214
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5591266,12.44541,8.36,0,-1,0,8.36,6.688117,0,4.085411,5.329952,0.5591266,8.8,8.36,0,0,17.32982,14.00214,0,8.240873,-8.240873,13.87292,35.57152,0.1846771,13.68995,0.4473013,0,14.56126
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,2.233858,2.233858,0,-1,0,2.233858,0,0,0,0,0,2.35143,2.233858,0,0,26.48635,5.761264,0,2.35143,-2.35143,11.3943,29.21609,0.1846771,2.457244,0,0,5.761264
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,6.233831,3.239342,0,-1,0,3.239342,0,0,2.994489,3.617872,0,3.409834,3.239342,0,0,29.09905,3.409834,0,3.409834,-3.409834,7.800015,20,0.1846771,6.857214,0,0,3.409834
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,4.794538,0,0,-1,0,0,0,0,4.794538,5.273992,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,5.273992,0,0,0
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,8.559356,0,0,-1,0,0,0,0,8.559356,9.415291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,9.415291,0,0,0
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,2.759367,0,0,-1,0,0,0,0,2.759367,3.035303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,3.035303,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,3.448358,0,0,-1,0,0,0,0,3.448358,3.793194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,3.793194,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,2.66028,0,0,-1,0,0,0,0,2.66028,2.926308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,2.926308,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.9140161,0,0,-1,0,0,0,0,0.9140161,1.005418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,1.005418,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,2.736113,0,0,-1,0,0,0,0,2.736113,3.009724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,3.009724,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846771,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,2.498149,2.498149,11.29815,0,3.194432,2.498149,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847669,2.747964,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2703107,1.309695,1.309695,10.1097,0,2.893753,1.309695,20.63921,0,0,0,0.2703107,0,0,8.8,8.36,24.52775,7.524,8.630311,0,8.630311,23.91844,61.32921,0.1848128,1.440665,0.2162486,12,7.794311
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.881366,5.328372,5.328372,12,0,3.372,5.328372,54.07592,0,0,0,2.881366,0,0,6.671628,6.338046,15.89744,15.29128,9.219412,0,9.219412,32.66474,83.75558,0.1849066,5.86121,2.305093,12,18.17265
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,6.316084,0,0,0,0,0,0,0,0,0,0,6.316084,0,0,0,0,6.67803,23.58875,6.316084,0,6.316084,38.6567,99.11956,0.1847741,0,5.052867,0,29.90483
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,7.753665,7.817508,7.817508,0,-1,0,7.817508,99.18333,0,0,0.2392589,7.753665,8.228956,7.817508,0,0,0.3619465,29.27323,0,0.4752912,-0.4752912,38.1557,97.83495,0.1847741,8.599259,6.202932,0,37.02689
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,10.34117,12.14123,8.36,0,-1,0,8.36,123.6982,0.651118,3.781229,4.995352,10.34117,8.8,8.36,0,0,0.8900478,28.79794,0.8900478,0,0.8900478,39.00008,100,0.1847554,13.35535,8.272933,0,39.1391
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,12.12807,11.30107,8.36,0,-1,0,8.36,145.0726,3.328068,2.941067,4.071174,12.12807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847554,12.43117,9.702455,0,41.72705
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,12.19168,6.579093,6.579093,0,-1,0,6.579093,185.3094,5.266315,0,0,12.19168,6.925361,6.579093,0,0,0,29.59898,0,0,0,39.00008,100,0.1847554,7.237002,9.753341,0,41.79065
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,11.05834,0,0,0,-1,0,0,0,11.05834,0,0,11.05834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847554,0,8.846671,0,40.65732
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,8.557822,8.538215,8.36,0,-1,0,8.36,102.3663,0,0.1782151,1.032037,8.557822,8.8,8.36,0,0,0,29.59898,0,0.2421781,-0.2421781,38.7448,99.34544,0.1847554,9.392036,6.846258,0,38.1568
