Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,7.6415,7.449074,7.449074,0,-1,0,7.449074,102.5832,0,8.881784E-16,0,7.6415,7.84113,7.449074,0,0,0.2690867,29.3568,0,0.1996308,-0.1996308,38.53437,98.80588,0.1847554,8.193981,6.1132,0,36.9983
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.694746,2.713821,2.713821,0,-1,0,2.713821,172.9939,1.347193,0,0,4.694746,2.856654,2.713821,0,0,0.4908988,29.15717,0.4908988,0,0.4908988,39.00008,100,0.1847451,2.985203,3.755796,0,33.85191
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.546753,0.9836249,0.9836249,0,-1,0,0.9836249,157.2503,0.5113587,0,0,1.546753,1.035395,0.9836249,0,0,0,29.59898,0,0,0,39.00008,100,0.1847451,1.081987,1.237403,0,31.14573
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847451,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,6.872236,6.872236,0,-1,0,6.872236,0,0,8.881784E-16,0,0,7.233933,6.872236,0,0,0,29.59898,0,7.233933,-7.233933,31.37484,80.44816,0.1847451,7.55946,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,13.17345,8.36,0,-1,0,8.36,0,0,4.813446,6.13079,0,8.8,8.36,0,0,8.037704,22.36505,0,8.8,-8.8,22.09883,56.66355,0.1847451,14.49079,0,0,22.36505
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,17.59509,8.36,0,-1,0,8.36,0,0,9.235087,10.9946,0,8.8,8.36,0,0,17.81548,13.56505,0,8.8,-8.8,12.82281,32.87894,0.1847451,19.3546,0,0,13.56505
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0009979807,0.0009979807,0,-1,0,0.0009979807,0,0,0,0,0,0.001050506,0.0009979807,0,0,27.59326,4.765045,0,0.001050506,-0.001050506,12.82171,32.87611,0.1847451,0.001097779,0,0,4.765045
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59443,4.763995,0,0,0,12.82171,32.87611,0.1847451,0,0,0,4.763995
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,1.182692,1.182692,0,-1,0,1.182692,0,0,2.220446E-16,0,0,1.244939,1.182692,0,0,27.59443,4.763995,0,1.244939,-1.244939,11.50943,29.51129,0.1847451,1.300961,0,0,4.763995
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,2.412393,2.412393,0,-1,0,2.412393,0,0,0,0,0,2.539361,2.412393,0,0,28.97769,3.519056,0,2.539361,-2.539361,8.832705,22.64791,0.1847451,2.653633,0,0,3.519056
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.7992,0.9796948,0,0,0,8.832705,22.64791,0.1847451,0,0,0,0.9796948
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,1.810842,0.9307101,0,-1,0,0.9307101,0,0,0.8801317,1.061216,0,0.9796948,0.9307101,0,0,31.7992,0.9796948,0,0.9796948,-0.9796948,7.800015,20,0.1847451,1.991926,0,0,0.9796948
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,5.287099,0,0,-1,0,0,0,0,5.287099,5.815809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847451,5.815809,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,1.734349,1.734349,10.53435,0,3.00119,1.734349,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848101,1.907784,0,12,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3406943,3.917812,3.917812,12,0,3.372,3.917812,8.696035,0,0,0,0.3406943,0,0,8.082188,7.678079,24.52775,7.524,8.018773,0,8.018773,23.33828,59.84163,0.1849099,4.309593,0.2725554,12,7.864694
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.517202,1.521186,1.521186,10.32119,0,2.94726,1.521186,165.4763,0,0,0,2.517202,0,0,8.8,8.36,16.50898,14.7409,10.8772,0,10.8772,33.6573,86.30061,0.1849152,1.673304,2.013762,12,17.2581
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.427643,7.444929,7.444929,0,0,0,7.444929,59.47193,0,8.881784E-16,0,4.427643,7.836767,7.444929,0,0,5.631778,24.53038,0,3.409125,-3.409125,30.06377,77.08644,0.1849152,8.189422,3.542114,0,28.95802
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,6.09532,12.9542,8.36,0,-1,0,8.36,72.91053,0,4.594204,5.889625,6.09532,8.8,8.36,0,0,9.419695,21.12125,0,2.70468,-2.70468,27.21279,69.77624,0.1849152,14.24963,4.876256,0,27.21657
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,7.688858,6.73201,6.73201,0,-1,0,6.73201,114.2134,0,0,0,7.688858,7.086327,6.73201,0,0,12.42489,18.41657,0.6025313,0,0.6025313,27.7844,71.24191,0.1849026,7.405211,6.151086,0,26.10543
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,8.259937,7.082523,7.082523,0,-1,0,7.082523,116.6242,0,0,0,8.259937,7.455287,7.082523,0,0,11.82236,18.95885,0.8046504,0,0.8046504,28.54776,73.19923,0.1848858,7.790775,6.60795,0,27.21879
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,9.763205,2.635427,2.635427,0,-1,0,2.635427,370.4601,0,0,0,9.763205,2.774133,2.635427,0,0,11.01771,19.68304,6.989071,0,6.989071,35.17817,90.20026,0.1847398,2.898969,7.810563,0,29.44624
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,9.304562,3.618433,3.618433,0,-1,0,3.618433,257.1434,1.467044,0,0,9.304562,3.808877,3.618433,0,0,4.028642,25.9732,4.028642,0,4.028642,39.00008,100,0.1846557,3.980276,7.44365,0,35.27776
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,9.53694,9.684633,8.36,0,-1,0,8.36,114.0782,0.7369401,1.324633,2.293097,9.53694,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846557,10.6531,7.629552,0,39.13592
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,7.716451,15.41691,8.36,0,-1,0,8.36,92.30205,0,7.056906,8.598597,7.716451,8.8,8.36,0,0,0,29.59898,0,1.083549,-1.083549,37.85792,97.07139,0.1846557,16.9586,6.173161,0,37.31543
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,4.276026,0,0,0,-1,0,0,0,3.072083,0,0,4.276026,0,0,0,0,1.203943,28.51543,1.203943,0,1.203943,39.00008,100,0.1846306,0,3.420821,0,32.79145
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.197414,9.01751,8.36,0,-1,0,8.36,26.28485,0,0.6575109,1.559262,2.197414,8.8,8.36,0,0,0,29.59898,0,6.602586,-6.602586,32.04034,82.15456,0.1846306,9.919262,1.757931,0,31.79639
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,11.96168,8.36,0,-1,0,8.36,0,0,3.60168,4.797848,0,8.8,8.36,0,0,7.336207,22.99639,0,8.8,-8.8,22.76433,58.36995,0.1846306,13.15785,0,0,22.99639
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,5.560262,5.560262,0,-1,0,5.560262,0,0,8.881784E-16,0,0,5.852908,5.560262,0,0,17.11399,14.19639,0,5.852908,-5.852908,16.59482,42.55074,0.1846306,6.116289,0,0,14.19639
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,7.51862,7.51862,0,-1,0,7.51862,0,0,8.881784E-16,0.3441726,0,7.914338,7.51862,0,0,23.61722,8.343484,0,7.914338,-7.914338,8.252376,21.1599,0.1846306,8.270483,0,0,8.343484
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.41092,0.4291468,0,0,0,8.252376,21.1599,0.1846306,0,0,0,0.4291468
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,1.138513,0.4076895,0,-1,0,0.4076895,0,0,0.7308232,0.8446744,0,0.4291468,0.4076895,0,0,32.41092,0.4291468,0,0.4291468,-0.4291468,7.800015,20,0.1846306,1.252364,0,0,0.4291468
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,2.251225,0,0,-1,0,0,0,0,2.251225,2.476347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846306,2.476347,0,0,0
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846306,0,0,0,0
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,1.966666,0,0,-1,0,0,0,0,1.966666,2.163333,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846306,2.163333,0,0,0
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.7919859,0,0,-1,0,0,0,0,0.7919859,0.8711845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846306,0.8711845,0,0,0
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.6649988,0,0,-1,0,0,0,0,0.6649988,0.7314987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846306,0.7314987,0,0,0
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,2.060425,0,0,-1,0,0,0,0,2.060425,2.266468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846306,2.266468,0,0,0
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,1.724289,1.724289,10.52429,0,2.998645,1.724289,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846951,1.896718,0,12,0
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2426665,1.713884,1.713884,10.51388,0,2.996012,1.713884,14.15887,0,0,0,0.2426665,0,0,8.8,8.36,24.52775,7.524,8.602667,0,8.602667,23.89221,61.26196,0.1847541,1.885272,0.1941332,12,7.766666
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6641316,9.753611,9.753611,12,0,3.372,9.753611,6.809084,0,0,0,0.6641316,0,0,2.246389,2.13407,15.92509,15.2664,2.798201,0,2.798201,26.54682,68.06863,0.184787,10.72897,0.5313053,12,15.93053
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.839367,3.468837,3.468837,11.43907,0,3.230085,3.468837,53.02546,0,0,0,1.839367,0,0,7.970232,7.571721,13.12689,17.78478,9.411088,0,9.411088,35.47496,90.96126,0.1848583,3.815721,1.471494,12,19.62415
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.213334,8.631717,8.36,0,-1,0,8.36,14.51357,0,0.2717165,1.134888,1.213334,8.8,8.36,0,0,3.715798,26.25476,0,7.586666,-7.586666,27.47791,70.45605,0.1848583,9.494888,0.9706672,0,27.46809
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.730256,15.56692,8.36,0,-1,0,8.36,32.65857,0,7.206923,8.763615,2.730256,8.8,8.36,0,0,12.14543,18.66809,0,6.069744,-6.069744,21.07984,54.05077,0.1848583,17.12362,2.184205,0,21.39835
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,3.278802,10.05888,8.36,0,-1,0,8.36,39.22012,0,1.698884,2.704773,3.278802,8.8,8.36,0,0,18.88959,12.59835,0,5.521198,-5.521198,15.25999,39.1281,0.1848583,11.06477,2.623042,0,15.87715
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,8.965072,3.399448,3.399448,0,-1,0,3.399448,263.7214,0,0,0,8.965072,3.578367,3.399448,0,0,25.02425,7.077152,5.386705,0,5.386705,20.37027,52.23135,0.1847463,3.739393,7.172058,0,16.04222
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,7.465113,17.6203,8.36,0,-1,0,8.36,89.29561,0,9.260304,11.02233,7.465113,8.8,8.36,0,0,19.63755,11.92519,0,1.334887,-1.334887,18.96317,48.62342,0.1847463,19.38233,5.97209,0,19.3903
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,4.528203,9.683685,8.36,0,-1,0,8.36,54.1651,0,1.323685,2.292054,4.528203,8.8,8.36,0,0,21.12075,10.5903,0,4.271797,-4.271797,14.4603,37.07762,0.1847463,10.65205,3.622562,0,15.1185
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.761638,4.166772,4.166772,0,-1,0,4.166772,66.27764,0,0,0,2.761638,4.386075,4.166772,0,0,25.8672,6.318502,0,1.624438,-1.624438,12.74799,32.6871,0.1847463,4.583449,2.20931,0,9.08014
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,3.196448,13.08623,7.495987,0,-1,0,7.495987,42.64212,0,5.590241,9.328164,3.196448,7.890512,7.495987,0,0,27.67212,4.694065,0,4.694065,-4.694065,7.800015,20,0.1847463,14.39485,2.557158,0,7.890512
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,2.005193,9.850327,1.904933,0,-1,0,1.904933,105.2632,0,7.945394,10.45437,2.005193,2.005193,1.904933,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,10.83536,1.604154,0,2.005193
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,11.88976,0,0,-1,0,0,0,0,11.88976,13.07873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,13.07873,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,8.230645,0,0,-1,0,0,0,0,8.230645,9.05371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,9.05371,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,5.144067,0,0,-1,0,0,0,0,5.144067,5.658474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,5.658474,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,2.518264,0,0,-1,0,0,0,0,2.518264,2.77009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,2.77009,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,1.013889,0,0,-1,0,0,0,0,1.013889,1.115278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,1.115278,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,6.012238,0,0,-1,0,0,0,0,6.012238,6.613462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,6.613462,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,3.836299,0,0,-1,0,0,0,0,3.836299,4.219929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,4.219929,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,3.409985,0,0,-1,0,0,0,0,3.409985,3.750983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,3.750983,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,1.550452,0,0,-1,0,0,0,0,1.550452,1.705497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,1.705497,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,2.758313,0,0,-1,0,0,0,0,2.758313,3.034144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,3.034144,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,2.121073,0,0,-1,0,0,0,0,2.121073,2.33318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847463,2.33318,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,1.195268,1.195268,9.995268,0,2.864803,1.195268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847937,1.314795,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4168207,2.400095,2.400095,11.2001,0,3.169624,2.400095,17.36684,1.776357E-15,0,0,0.4168207,0,0,8.8,8.36,24.52775,7.524,8.776821,0,8.776821,24.05743,61.6856,0.1848704,2.640105,0.3334566,12,7.940821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.700824,14.15177,14.15177,12,0,3.372,14.15177,19.08471,0,0,0,2.700824,2.265025,2.151774,0,0,15.75093,15.42314,0.4357992,0,0.4357992,24.47087,62.74569,0.1848744,15.56695,2.16066,12,18.12396
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.908481,3.378431,3.378431,11.70391,0,3.297089,3.378431,174.8883,0,0,0,5.908481,0,0,8.325479,7.909204,15.31513,15.81536,13.81769,0,13.81769,37.57948,96.35743,0.1848623,3.716274,4.726784,12,21.72384
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,8.581786,1.000075,1.000075,0,-1,0,1.000075,858.1147,6.031628,0,0,8.581786,1.05271,1.000075,0,0,1.497449,28.25127,1.497449,0,1.497449,39.00008,100,0.1848313,1.100082,6.865429,0,36.83306
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,9.196688,7.405925,7.405925,0,-1,0,7.405925,124.1801,1.400977,0,0,9.196688,7.795711,7.405925,0,0,0,29.59898,0,0,0,39.00008,100,0.1848313,8.146518,7.35735,0,38.79567
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,11.30217,0.5444983,0.5444983,0,-1,0,0.5444983,2075.704,10.72901,0,0,11.30217,0.5731561,0.5444983,0,0,0,29.59898,0,0,0,39.00008,100,0.1848313,0.5989481,9.041736,0,40.90115
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,10.96368,1.086919,1.086919,0,-1,0,1.086919,1008.694,9.819559,0,0,10.96368,1.144125,1.086919,0,0,0,29.59898,0,0,0,39.00008,100,0.1848313,1.195611,8.770947,0,40.56266
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,10.74117,4.638067,4.638067,0,-1,0,4.638067,231.5871,5.858991,0,0,10.74117,4.882176,4.638067,0,0,0,29.59898,0,0,0,39.00008,100,0.1848313,5.101874,8.592933,0,40.34015
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,9.100562,6.672504,6.672504,0,-1,0,6.672504,136.389,2.076874,0,0,9.100562,7.023688,6.672504,0,0,0,29.59898,0,0,0,39.00008,100,0.1848313,7.339754,7.28045,0,38.69954
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,7.982322,0,0,0,-1,0,0,0,7.982322,0,0,7.982322,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848313,0,6.385858,0,37.5813
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,5.585687,8.463373,8.36,0,-1,0,8.36,66.81445,0,0.1033729,0.9497102,5.585687,8.8,8.36,0,0,0,29.59898,0,3.214313,-3.214313,35.6119,91.31237,0.1848313,9.309711,4.46855,0,35.18467
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.287971,0,0,0,-1,0,0,0,0,0,0,2.287971,0,0,0,0,3.571459,26.38466,2.287971,0,2.287971,37.78246,96.8779,0.1847839,0,1.830377,0,28.67264
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.283487,28.44384,0,0,0,37.78246,96.8779,0.1847839,0,0,0,28.44384
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.3089229,0.3089229,0,-1,0,0.3089229,0,0,5.551115E-17,0,0,0.325182,0.3089229,0,0,1.283487,28.44384,0,0.325182,-0.325182,37.43968,95.99899,0.1847839,0.3398151,0,0,28.44384
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,14.47924,8.36,0,-1,0,8.36,0,0,6.119242,7.567166,0,8.8,8.36,0,0,1.6448,28.11866,0,8.8,-8.8,28.16367,72.21439,0.1847839,15.92717,0,0,28.11866
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42258,19.31866,0,0,0,28.16367,72.21439,0.1847839,0,0,0,19.31866
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,1.433172,1.433172,0,-1,0,1.433172,0,0,0,0,0,1.508602,1.433172,0,0,11.42258,19.31866,0,1.508602,-1.508602,26.57346,68.13695,0.1847839,1.576489,0,0,19.31866
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,2.436872,2.436872,0,-1,0,2.436872,0,0,4.440892E-16,0,0,2.565128,2.436872,0,0,13.0988,17.81005,0,2.565128,-2.565128,23.86958,61.20393,0.1847839,2.680559,0,0,17.81005
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.94895,15.24493,0,0,0,23.86958,61.20393,0.1847839,0,0,0,15.24493
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,3.558697,3.558697,0,-1,0,3.558697,0,0,4.440892E-16,0,0,3.745997,3.558697,0,0,15.94895,15.24493,0,3.745997,-3.745997,19.92095,51.07926,0.1847839,3.914567,0,0,15.24493
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.11116,11.49893,0,0,0,19.92095,51.07926,0.1847839,0,0,0,11.49893
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,2.278962,2.278962,0,-1,0,2.278962,0,0,0,0,0,2.398908,2.278962,0,0,20.11116,11.49893,0,2.398908,-2.398908,17.39228,44.5955,0.1847839,2.506859,0,0,11.49893
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,4.005756,4.005756,0,-1,0,4.005756,0,0,0,0,0,4.216586,4.005756,0,0,22.77662,9.100022,0,4.216586,-4.216586,12.94761,33.19893,0.1847839,4.406332,0,0,9.100022
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,2.518955,2.518955,0,0,0,2.518955,0,0,4.440892E-16,0,0,2.651531,2.518955,0,0,27.46171,4.883437,0,2.651531,-2.651531,10.15265,26.03238,0.1847839,2.77085,0,0,4.883437
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3281158,1.401956,1.401956,0,0,0,1.401956,23.40414,0,2.220446E-16,0,0.3281158,1.475743,1.401956,0,0,30.40786,2.231905,0,1.147628,-1.147628,8.942945,22.93058,0.1847839,1.542152,0.2624926,0,2.560021
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,2.023317,20.50582,14.95221,12,0,3.372,14.95221,13.53189,0,5.553607,9.14191,2.023317,3.107594,2.952214,0,0,31.683,1.084278,0,1.084278,-1.084278,7.800015,20,0.1847839,22.5564,1.618653,12,3.107594
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.60137,11.35424,11.35424,12,0,3.372,11.35424,40.52555,0,0,0,4.60137,0,0,0.645756,0.6134682,32.88775,0,5.214839,0,5.214839,12.74725,32.68518,0.1848339,12.48967,3.681096,12,4.60137
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,8.205613,2.724735,2.724735,0,-1,0,2.724735,301.1527,0,0,0,8.205613,2.868143,2.724735,0,0,27.67291,4.693355,5.337471,0,5.337471,17.81082,45.66867,0.1847235,2.997209,6.564491,0,12.89897
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,10.62518,11.06017,8.36,0,-1,0,8.36,127.0955,0,2.700169,3.806185,10.62518,8.8,8.36,0,0,22.33544,9.497079,1.825182,0,1.825182,19.54234,50.10845,0.1846858,12.16619,8.500146,0,20.12226
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,9.401886,5.974312,5.974312,0,-1,0,5.974312,157.3719,0,0,0,9.401886,6.28875,5.974312,0,0,20.51026,11.13974,3.113136,0,3.113136,22.49572,57.68121,0.1846215,6.571743,7.521509,0,20.54163
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,9.173793,3.603607,3.603607,0,-1,0,3.603607,254.5725,0,0,0,9.173793,3.793271,3.603607,0,0,17.39713,13.94156,5.380522,0,5.380522,27.60013,70.76942,0.1845105,3.963968,7.339035,0,23.11536
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,10.93864,10.34383,8.36,0,-1,0,8.36,130.845,0,1.983828,3.018211,10.93864,8.8,8.36,0,0,12.0166,18.78403,2.138641,0,2.138641,29.62902,75.97169,0.1844664,11.37821,8.750913,0,29.72268
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,10.86457,18.78554,8.36,0,-1,0,8.36,129.959,0,10.42554,12.30409,10.86457,8.8,8.36,0,0,9.877962,20.70881,2.06457,0,2.06457,31.58764,80.9938,0.1844238,20.66409,8.691656,0,31.57338
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,8.281715,11.01415,8.36,0,-1,0,8.36,99.06358,0,2.65415,3.755565,8.281715,8.8,8.36,0,0,7.813392,22.56693,0,0.518285,-0.518285,31.04132,79.59298,0.1844238,12.11557,6.625372,0,30.84864
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.926452,11.58566,8.36,0,-1,0,8.36,58.92885,0,3.225656,4.384222,4.926452,8.8,8.36,0,0,8.389264,22.04864,0,3.873548,-3.873548,26.95824,69.12357,0.1844238,12.74422,3.941162,0,26.97509
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.738648,3.082537,3.082537,0,-1,0,3.082537,88.84398,0,4.440892E-16,0,2.738648,3.244776,3.082537,0,0,12.69321,18.17509,0,0.5061272,-0.5061272,26.42474,67.75561,0.1844238,3.39079,2.190919,0,20.91374
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,16.25917,8.36,0,-1,0,8.36,0,0,7.899172,9.525089,0,8.8,8.36,0,0,13.25557,17.66896,0,8.8,-8.8,17.14873,43.971,0.1844238,17.88509,0,0,17.66896
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,4.682576,4.682576,0,-1,0,4.682576,0,0,0,0,0,4.929028,4.682576,0,0,23.03335,8.868965,0,4.929028,-4.929028,11.95307,30.64885,0.1844238,5.150834,0,0,8.868965
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,2.066286,2.066286,0,-1,0,2.066286,0,0,4.440892E-16,0,0,2.175037,2.066286,0,0,28.51005,3.939937,0,2.175037,-2.175037,9.660383,24.77016,0.1844238,2.272914,0,0,3.939937
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,5.37295,1.676655,0,-1,0,1.676655,0,0,3.696295,4.233591,0,1.7649,1.676655,0,0,30.92675,1.7649,0,1.7649,-1.7649,7.800015,20,0.1844238,5.910245,0,0,1.7649
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,4.137525,0,0,-1,0,0,0,0,4.137525,4.551277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844238,4.551277,0,0,0
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,3.351516,0,0,-1,0,0,0,0,3.351516,3.686667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844238,3.686667,0,0,0
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,1.071153,0,0,-1,0,0,0,0,1.071153,1.178269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844238,1.178269,0,0,0
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,1.96253,0,0,-1,0,0,0,0,1.96253,2.158783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844238,2.158783,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,1.8677,0,0,-1,0,0,0,0,1.8677,2.05447,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844238,2.05447,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.8693563,0,0,-1,0,0,0,0,0.8693563,0.9562919,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844238,0.9562919,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,3.655337,0,0,-1,0,0,0,0,3.655337,4.020871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844238,4.020871,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,1.63225,1.63225,10.43225,0,2.975359,1.63225,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844849,1.795475,0,12,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3456066,2.690094,2.690094,11.49009,0,3.242994,2.690094,12.84738,1.776357E-15,0,0,0.3456066,0,0,8.8,8.36,24.52775,7.524,8.705606,0,8.705606,23.98987,61.51237,0.184572,2.959103,0.2764853,12,7.869606
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.606412,12.90699,12.90699,12,0,3.372,12.90699,12.44606,0,0,0,1.606412,0.9547284,0.906992,0,0,15.82215,15.35905,0.651684,0,0.651684,24.60811,63.0976,0.184578,14.19769,1.28513,12,16.96546
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.961229,2.758439,2.758439,11.55844,0,3.260285,2.758439,179.8564,1.776357E-15,0,0,4.961229,0,0,8.8,8.36,15.17046,15.94556,13.32123,0,13.32123,37.24574,95.50171,0.1845721,3.034282,3.968983,12,20.90679
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.965642,4.450446,4.450446,0,-1,0,4.450446,111.5763,0,0,0,4.965642,4.68468,4.450446,0,0,1.849234,27.93467,0.2809615,0,0.2809615,37.51228,96.18515,0.1845663,4.895491,3.972513,0,32.90031
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,8.671215,7.684084,7.684084,0,-1,0,7.684084,112.8464,0,0,0.09249255,8.671215,8.08851,7.684084,0,0,1.568272,28.18753,0.5827052,0,0.5827052,38.06509,97.60259,0.1845543,8.452493,6.936972,0,36.85875
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,9.34546,12.5687,8.36,0,-1,0,8.36,111.7878,0,4.2087,5.465569,9.34546,8.8,8.36,0,0,0.9855671,28.71197,0.5454599,0,0.5454599,38.58255,98.92944,0.1845431,13.82557,7.476368,0,38.05743
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,10.89786,11.14492,8.36,0,-1,0,8.36,130.3572,1.657757,2.784921,3.899413,10.89786,8.8,8.36,0,0,0.4401072,29.20288,0.4401072,0,0.4401072,39.00008,100,0.1845341,12.25941,8.718291,0,40.10075
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,8.675472,4.477805,4.477805,0,-1,0,4.477805,193.7439,3.961993,0,0,8.675472,4.713479,4.477805,0,0,0,29.59898,0,0,0,39.00008,100,0.1845341,4.925586,6.940378,0,38.27445
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,5.483613,3.996149,3.996149,0,-1,0,3.996149,137.2225,1.277141,0,0,5.483613,4.206472,3.996149,0,0,0,29.59898,0,0,0,39.00008,100,0.1845341,4.395763,4.386891,0,35.08259
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,4.361346,7.117729,7.117729,0,-1,0,7.117729,61.27441,0,0,0,4.361346,7.492346,7.117729,0,0,0,29.59898,0,3.131,-3.131,35.69971,91.53754,0.1845341,7.829502,3.489077,0,33.96032
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.202758,13.12113,8.36,0,-1,0,8.36,14.38705,0,4.761133,6.073246,1.202758,8.8,8.36,0,0,3.478889,26.46798,0,7.597242,-7.597242,27.69152,71.00375,0.1845341,14.43325,0.9622062,0,27.67074
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.5403197,9.434269,8.36,0,-1,0,8.36,6.463154,0,1.074268,2.017695,0.5403197,8.8,8.36,0,0,11.92027,18.87074,0,8.259681,-8.259681,18.98505,48.67952,0.1845341,10.3777,0.4322558,0,19.41105
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,2.541881,2.541881,0,-1,0,2.541881,0,0,0,0,0,2.675664,2.541881,0,0,21.09769,10.61106,0,2.675664,-2.675664,16.16465,41.44774,0.1845341,2.796069,0,0,10.61106
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,15.33436,7.538621,0,-1,0,7.538621,0,0,7.795743,9.32918,0,7.935391,7.538621,0,0,24.07065,7.935391,0,7.935391,-7.935391,7.800015,20,0.1845341,16.8678,0,0,7.935391
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,18.95287,0,0,-1,0,0,0,0,18.95287,20.84816,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1845341,20.84816,0,0,8.426001E-16
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,26.63039,0,0,-1,0,0,0,0,26.63039,29.29343,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1845341,29.29343,0,0,8.426001E-16
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,4.695457,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.695457,5.165003,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1845341,5.165003,0,0,8.426001E-16
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,3.674581,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.674581,4.042039,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1845341,4.042039,0,0,8.426001E-16
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,3.339114,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.339114,3.673025,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1845341,3.673025,0,0,8.426001E-16
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,1.901567,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.901567,2.091724,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1845341,2.091724,0,0,8.426001E-16
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,3.232446,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.232446,3.555691,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1845341,3.555691,0,0,8.426001E-16
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.9122854,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9122854,1.003514,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1845341,1.003514,0,0,8.426001E-16
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.3245804,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3245804,0.3570384,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1845341,0.3570384,0,0,8.426001E-16
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,3.543693,3.543693,12,0,3.372,3.543693,0,0,0,0,0,0,0,8.456307,8.033492,32.88775,8.426001E-16,8.033492,0,8.033492,15.42126,39.5416,0.1846336,3.898062,0,12,8.426001E-16
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3186774,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3186774,0,0,8.8,8.36,24.85426,7.230143,8.678678,0,8.678678,23.65457,60.65263,0.1846367,0,0.2549419,12,7.54882
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.631169,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.631169,0,0,8.8,8.36,16.17558,15.04095,9.991169,0,9.991169,33.13303,84.95631,0.1846129,0,1.304935,12,16.67212
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.689347,0,0,0,0,0,0,0,0,0,0,3.689347,0,0,0,0,6.184415,24.033,3.689347,0,3.689347,36.63305,93.93071,0.1845374,0,2.951478,0,27.72235
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,6.323438,3.238109,3.238109,0,-1,0,3.238109,195.2818,0.4198341,0,0,6.323438,3.408536,3.238109,0,0,2.495068,27.35342,2.495068,0,2.495068,39.00008,100,0.1844863,3.56192,5.05875,0,33.67685
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,8.075363,2.052544,2.052544,0,-1,0,2.052544,393.4319,5.914791,0,0,8.075363,2.160573,2.052544,0,0,0,29.59898,0,0,0,39.00008,100,0.1844863,2.257798,6.46029,0,37.67434
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,10.7501,13.86938,8.36,0,-1,0,8.36,128.5898,1.950103,5.50938,6.896318,10.7501,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844863,15.25632,8.600082,0,40.34908
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,8.450175,14.38052,8.36,0,-1,0,8.36,101.0787,0,6.020525,7.458578,8.450175,8.8,8.36,0,0,0,29.59898,0,0.3498246,-0.3498246,38.63133,99.0545,0.1844863,15.81858,6.76014,0,38.04915
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.609868,18.54022,8.36,0,-1,0,8.36,43.18024,0,10.18022,12.03424,3.609868,8.8,8.36,0,0,0.388694,29.24915,0,5.190132,-5.190132,33.16045,85.02663,0.1844863,20.39424,2.887894,0,32.85902
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,5.862465,7.225404,7.225404,0,-1,0,7.225404,81.13685,0,0,0,5.862465,7.605688,7.225404,0,0,6.155508,24.05902,0,1.743223,-1.743223,31.32293,80.31505,0.1844863,7.947944,4.689972,0,29.92149
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,6.403948,3.620508,3.620508,0,-1,0,3.620508,176.8798,0,0,0,6.403948,3.811062,3.620508,0,0,8.092422,22.3158,2.592886,0,2.592886,33.78276,86.62229,0.1844333,3.982559,5.123158,0,28.71975
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,5.788836,5.719833,5.719833,0,-1,0,5.719833,101.2064,0,8.881784E-16,0,5.788836,6.020876,5.719833,0,0,5.499536,24.6494,0,0.2320404,-0.2320404,33.53817,85.99513,0.1844333,6.291816,4.631069,0,30.43823
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.287866,9.168578,8.36,0,-1,0,8.36,27.36682,0,0.8085784,1.725436,2.287866,8.8,8.36,0,0,5.757358,24.41736,0,6.512134,-6.512134,26.67378,68.39417,0.1844333,10.08544,1.830293,0,26.70522
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,2.606106,2.606106,0,-1,0,2.606106,0,0,4.440892E-16,0,0,2.74327,2.606106,0,0,12.99306,17.90522,0,2.74327,-2.74327,23.78212,60.97966,0.1844333,2.866717,0,0,17.90522
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,9.090213,8.36,0,-1,0,8.36,0,0,0.7302126,1.639234,0,8.8,8.36,0,0,16.04114,15.16195,0,8.8,-8.8,14.5061,37.19506,0.1844333,9.999234,0,0,15.16195
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.9864974,0.9864974,0,-1,0,0.9864974,0,0,0,0,0,1.038418,0.9864974,0,0,25.81892,6.361952,0,1.038418,-1.038418,13.41151,34.38843,0.1844333,1.085147,0,0,6.361952
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97272,5.323534,0,0,0,13.41151,34.38843,0.1844333,0,0,0,5.323534
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.9007031,0.9007031,0,-1,0,0.9007031,0,0,1.110223E-16,0,0,0.9481086,0.9007031,0,0,26.97272,5.323534,0,0.9481086,-0.9481086,12.41212,31.82588,0.1844333,0.9907734,0,0,5.323534
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,2.22618,2.22618,0,-1,0,2.22618,0,0,4.440892E-16,0,0,2.343348,2.22618,0,0,28.02617,4.375425,0,2.343348,-2.343348,9.942014,25.49229,0.1844333,2.448798,0,0,4.375425
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.62989,2.032078,0,0,0,9.942014,25.49229,0.1844333,0,0,0,2.032078
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,4.306565,1.930474,0,-1,0,1.930474,0,0,2.376091,2.806748,0,2.032078,1.930474,0,0,30.62989,2.032078,0,2.032078,-2.032078,7.800015,20,0.1844333,4.737222,0,0,2.032078
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,3.278676,0,0,-1,0,0,0,0,3.278676,3.606544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844333,3.606544,0,0,0
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,5.73541,0,0,-1,0,0,0,0,5.73541,6.308951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844333,6.308951,0,0,0
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,2.153487,0,0,-1,0,0,0,0,2.153487,2.368836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844333,2.368836,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,4.130608,4.130608,12,0,3.372,4.130608,0,-8.881784E-16,0,0,0,0,0,7.869392,7.475923,32.88775,0,7.475923,0,7.475923,14.8923,38.18531,0.1845256,4.543668,0,12,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.4024601,3.979661,3.979661,12,0,3.372,3.979661,10.11293,0,0,0,0.4024601,0,0,8.020339,7.619322,25.41183,6.728331,8.021783,0,8.021783,22.50243,57.69842,0.1846232,4.377626,0.3219681,12,7.130791
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.612154,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.612154,0,0,8.8,8.36,17.39005,13.94794,10.97215,0,10.97215,32.91153,84.38837,0.1845795,0,2.089724,12,16.56009
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,5.120282,11.72583,11.72583,12,0,3.372,11.72583,43.6667,0,0,0,5.120282,0,0,0.2741715,0.2604629,6.417893,23.82287,5.380745,0,5.380745,38.01615,97.47712,0.1846294,12.89841,4.096226,12,28.94316
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,5.255677,9.332247,8.36,0,-1,0,8.36,62.86694,0,0.9722471,1.905472,5.255677,8.8,8.36,0,0,1.037148,28.66554,0,3.544323,-3.544323,34.28011,87.89754,0.1846294,10.26547,4.204541,0,33.92122
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,8.562517,0,0,0,-1,0,0,0,3.587232,0,0,8.562517,0,0,0,0,4.975286,25.12122,4.975286,0,4.975286,39.00008,100,0.1845279,0,6.850014,0,33.68374
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,7.119923,8.320681,8.320681,0,-1,0,8.320681,85.569,0,0,0.7927487,7.119923,8.758611,8.320681,0,0,0,29.59898,0,1.638688,-1.638688,37.27275,95.57096,0.1845279,9.152749,5.695939,0,36.7189
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,11.34968,4.225563,4.225563,0,-1,0,4.225563,268.5958,5.080959,0,0,11.34968,4.44796,4.225563,0,0,1.820765,27.96029,1.820765,0,1.820765,39.00008,100,0.1844908,4.648119,9.079747,0,39.30997
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,11.21752,0,0,0,-1,0,0,0,11.21752,0,0,11.21752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844908,0,8.974014,0,40.8165
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,10.42021,0,0,0,-1,0,0,0,10.42021,0,0,10.42021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1844908,0,8.336167,0,40.01919
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,7.321002,8.550095,8.36,0,-1,0,8.36,87.57179,0,0.1900947,1.045104,7.321002,8.8,8.36,0,0,0,29.59898,0,1.478998,-1.478998,37.44108,96.00257,0.1844908,9.405105,5.856802,0,36.91998
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.53774,7.962061,7.962061,0,-1,0,7.962061,44.43246,0,0,0.3982675,3.53774,8.381117,7.962061,0,0,1.643331,28.11998,0,4.843377,-4.843377,32.33571,82.91191,0.1844908,8.758267,2.830192,0,31.65772
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.718955,0,0,0,-1,0,0,0,0,0,0,1.718955,0,0,0,0,7.024861,23.2766,1.718955,0,1.718955,33.96645,87.09329,0.1844558,0,1.375164,0,24.99556
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.305907,24.82366,0,0,0,33.96645,87.09329,0.1844558,0,0,0,24.82366
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.305907,24.82366,0,0,0,33.96645,87.09329,0.1844558,0,0,0,24.82366
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,15.15998,8.36,0,-1,0,8.36,0,0,6.799984,8.315983,0,8.8,8.36,0,0,5.305907,24.82366,0,8.8,-8.8,24.69044,63.30869,0.1844558,16.67598,0,0,24.82366
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,3.201549,3.201549,0,-1,0,3.201549,0,0,0,0,0,3.370052,3.201549,0,0,15.08368,16.02366,0,3.370052,-3.370052,21.13809,54.20013,0.1844558,3.521704,0,0,16.02366
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,1.469226,1.469226,0,-1,0,1.469226,0,0,0,0,0,1.546553,1.469226,0,0,18.82819,12.65361,0,1.546553,-1.546553,19.50788,50.02011,0.1844558,1.616148,0,0,12.65361
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.617488,0.617488,0,-1,0,0.617488,0,0,0,0,0,0.6499873,0.617488,0,0,20.54658,11.10706,0,0.6499873,-0.6499873,18.82273,48.26332,0.1844558,0.6792368,0,0,11.10706
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26879,10.45707,0,0,0,18.82273,48.26332,0.1844558,0,0,0,10.45707
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,3.5589,3.5589,0,-1,0,3.5589,0,0,4.440892E-16,0,0,3.746211,3.5589,0,0,21.26879,10.45707,0,3.746211,-3.746211,14.87388,38.13808,0.1844558,3.91479,0,0,10.45707
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,1.370881,1.370881,0,-1,0,1.370881,0,0,2.220446E-16,0,0,1.443032,1.370881,0,0,25.43124,6.710859,0,1.443032,-1.443032,13.35279,34.23786,0.1844558,1.507969,0,0,6.710859
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,1.065421,1.065421,0,-1,0,1.065421,0,0,2.220446E-16,0,0,1.121495,1.065421,0,0,27.03461,5.267827,0,1.121495,-1.121495,12.17063,31.20669,0.1844558,1.171963,0,0,5.267827
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,1.909013,1.909013,0,-1,0,1.909013,0,0,0,0,0,2.009487,1.909013,0,0,28.28072,4.146331,0,2.009487,-2.009487,10.05245,25.77545,0.1844558,2.099914,0,0,4.146331
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,2.873621,2.873621,11.67362,0,3.289426,2.873621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.51348,2.136844,8.36,0,8.36,17.98344,46.11129,0.1845547,3.160984,0,12,2.136844
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03114074,3.061331,3.061331,11.40393,0,3.221195,3.061331,1.017229,0,0,0,0.03114074,0,0,8.342604,7.925474,22.15348,9.660844,7.956614,0,7.956614,25.53175,65.46589,0.1846522,3.367464,0.02491259,12,9.691985
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.263248,15.86025,15.86025,12,0,3.372,15.86025,1.659798,0,0,0,0.263248,4.063416,3.860245,0,0,14.19687,16.8218,0,3.800168,-3.800168,21.52602,55.19481,0.1846522,17.44627,0.2105984,12,17.08504
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05904527,14.24901,14.24901,12,0,3.372,14.24901,0.4143816,0,0,0,0.05904527,2.367379,2.24901,0,0,18.41928,13.02163,0,2.308334,-2.308334,19.09282,48.95585,0.1846522,15.67391,0.04723622,12,13.08067
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4842969,12.20115,8.36,0,-1,0,8.36,5.793025,0,3.84115,5.061265,0.4842969,8.8,8.36,0,0,20.98409,10.71329,0,8.315703,-8.315703,10.3273,26.4802,0.1846522,13.42126,0.3874376,0,11.19759
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.828963,0,0,0,-1,0,0,0,0,0,0,1.828963,0,0,0,0,30.22376,2.397592,1.828963,0,1.828963,12.06241,30.92918,0.184615,0,1.46317,0,4.226555
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.324811,5.049662,5.049662,0,-1,0,5.049662,26.23564,0,0,1.461439,1.324811,5.315434,5.049662,0,0,28.3948,4.043658,0,3.990623,-3.990623,7.85592,20.14334,0.184615,5.554628,1.059849,0,5.36847
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,2.082604,7.95566,2.028858,0,-1,0,2.028858,102.6491,0,5.926802,8.305147,2.082604,2.13564,2.028858,0,0,32.82882,0.05303591,0,0.05303591,-0.05303591,7.800015,20,0.184615,8.751226,1.666083,0,2.13564
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,1.108179,5.621306,1.05277,0,-1,0,1.05277,105.2632,0,4.568535,5.972882,1.108179,1.108179,1.05277,0,0,32.88775,0,0,0,0,7.800015,20,0.184615,6.183436,0.8865433,0,1.108179
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.471354,0.5195565,0.4477863,0,-1,0,0.4477863,105.2632,0,0.07177021,0.4819549,0.471354,0.471354,0.4477863,0,0,32.88775,0,0,0,0,7.800015,20,0.184615,0.5715122,0.3770832,0,0.471354
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.809233,8.045813,1.718771,0,-1,0,1.718771,105.2632,0,6.327041,8.506639,1.809233,1.809233,1.718771,0,0,32.88775,0,0,0,0,7.800015,20,0.184615,8.850394,1.447387,0,1.809233
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.9746398,7.879064,0.9259078,0,-1,0,0.9259078,105.2632,0,6.953156,8.481789,0.9746398,0.9746398,0.9259078,0,0,32.88775,0,0,0,0,7.800015,20,0.184615,8.66697,0.7797118,0,0.9746398
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.6140446,0,0,0,-1,0,0,0,0,0,0,0.6140446,0,0,0,0,32.88775,0,0.6140446,0,0.6140446,8.382549,21.49367,0.1846025,0,0.4912357,0,0.6140446
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,16.65303,0.5250081,0,-1,0,0.5250081,0,0,16.12803,17.79333,0,0.5526401,0.5250081,0,0,32.27371,0.5526401,0,0.5526401,-0.5526401,7.800015,20,0.1846025,18.31834,0,0,0.5526401
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,23.76617,0,0,-1,0,0,0,0,23.76617,26.14278,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,26.14278,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,8.599184,0,0,-1,0,0,0,0,8.599184,9.459103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,9.459103,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,2.710546,0,0,-1,0,0,0,0,2.710546,2.981601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,2.981601,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,3.235502,0,0,-1,0,0,0,0,3.235502,3.559053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,3.559053,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.5075555,0,0,-1,0,0,0,0,0.5075555,0.5583111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,0.5583111,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.5401453,0,0,-1,0,0,0,0,0.5401453,0.5941598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,0.5941598,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,1.250329,0,0,-1,0,0,0,0,1.250329,1.375362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846025,1.375362,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.8264217,0.8264217,9.626422,0,2.771485,0.8264217,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846377,0.9090638,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1294812,4.937479,4.937479,12,0,3.372,4.937479,2.622415,0,0,0,0.1294812,0,0,7.062521,6.709395,24.52775,7.524,6.838877,0,6.838877,22.21894,56.97152,0.1847209,5.431226,0.1035849,12,7.653481
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.28898,9.652707,9.652707,12,0,3.372,9.652707,13.35356,0,0,0,1.28898,0,0,2.347293,2.229928,17.68888,13.67899,3.518908,0,3.518908,25.55727,65.53132,0.1847598,10.61798,1.031184,12,14.96797
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,3.218114,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.218114,0,0,8.8,8.36,14.16997,16.84601,11.57811,0,11.57811,36.54123,93.69527,0.184704,0,2.574491,12,20.06412
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.95263,7.731642,7.731642,0,-1,0,7.731642,51.12277,0,0,0.1448058,3.95263,8.13857,7.731642,0,0,2.591854,27.26631,0,4.18594,-4.18594,32.12886,82.38153,0.184704,8.504806,3.162104,0,31.21894
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,6.62361,7.010164,7.010164,0,-1,0,7.010164,94.48581,0,0,0,6.62361,7.37912,7.010164,0,0,7.242899,23.08037,0,0.7555099,-0.7555099,31.33248,80.33954,0.184704,7.711181,5.298888,0,29.70398
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.884343,11.81509,8.36,0,-1,0,8.36,46.46343,0,3.455086,4.636595,3.884343,8.8,8.36,0,0,8.082355,22.32486,0,4.915657,-4.915657,26.15093,67.05352,0.184704,12.9966,3.107474,0,26.2092
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,7.525973,16.79822,8.36,0,-1,0,8.36,90.0236,0,8.438218,10.11804,7.525973,8.8,8.36,0,0,13.5442,17.4092,0,1.274027,-1.274027,24.80798,63.61009,0.184704,18.47804,6.020779,0,24.93517
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,6.541979,13.9021,8.36,0,-1,0,8.36,78.25333,0,5.542099,6.932309,6.541979,8.8,8.36,0,0,14.95978,16.13518,0,2.258021,-2.258021,22.42782,57.50712,0.184704,15.29231,5.233583,0,22.67715
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,4.693843,1.234838,1.234838,0,-1,0,1.234838,380.1183,0,0,0,4.693843,1.299829,1.234838,0,0,17.46869,13.87715,3.394014,0,3.394014,25.64767,65.76311,0.1846352,1.358321,3.755075,0,18.571
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.427313,5.861878,5.861878,0,-1,0,5.861878,41.40845,0,0,0,2.427313,6.170398,5.861878,0,0,14.07468,16.93177,0,3.743085,-3.743085,21.70211,55.64632,0.1846352,6.448066,1.94185,0,19.35908
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,2.208084,7.846505,7.846505,0,-1,0,7.846505,28.14098,0,8.881784E-16,0.2711556,2.208084,8.25948,7.846505,0,0,18.23366,13.18868,0,6.051395,-6.051395,15.32338,39.29063,0.1846352,8.631156,1.766467,0,15.39677
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,1.087634,5.696413,5.696413,0,-1,0,5.696413,19.09332,0,8.881784E-16,0,1.087634,5.996224,5.696413,0,0,24.95744,7.137286,0,4.90859,-4.90859,10.14927,26.02371,0.1846352,6.266055,0.8701074,0,8.22492
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,10.43154,2.117261,0,-1,0,2.117261,0,0,8.314279,9.357433,0,2.228696,2.117261,0,0,30.41142,2.228696,0,2.228696,-2.228696,7.800015,20,0.1846352,11.47469,0,0,2.228696
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,16.73156,0,0,-1,0,0,0,0,16.73156,18.40471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,18.40471,0,0,0
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,11.23564,0,0,-1,0,0,0,0,11.23564,12.3592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,12.3592,0,0,0
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,8.097553,0,0,-1,0,0,0,0,8.097553,8.907309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,8.907309,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,5.755397,0,0,-1,0,0,0,0,5.755397,6.330936,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,6.330936,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,2.299808,0,0,-1,0,0,0,0,2.299808,2.529789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,2.529789,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,2.399432,0,0,-1,0,0,0,0,2.399432,2.639375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,2.639375,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.3828183,0,0,-1,0,0,0,0,0.3828183,0.4211001,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,0.4211001,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,1.33003,0,0,-1,0,0,0,0,1.33003,1.463034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,1.463034,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,1.224149,0,0,-1,0,0,0,0,1.224149,1.346564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,1.346564,0,0,0
