Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,2.63403,0,0,-1,0,0,0,0,2.63403,2.897433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846352,2.897433,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,3.472186,3.472186,12,0,3.372,3.472186,0,0,0,0,0,0,0,8.527815,8.101423,32.88775,0,8.101423,0,8.101423,15.4857,39.70684,0.184734,3.819404,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02293538,1.15057,1.15057,9.95057,0,2.853494,1.15057,1.993393,0,0,0,0.02293538,0,0,8.8,8.36,24.78633,7.291281,8.382936,0,8.382936,23.43845,60.09847,0.1847784,1.265627,0.0183483,12,7.314217
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2377039,0.6022106,0.6022106,9.40221,0,2.714759,0.6022106,39.47188,0,0,0,0.2377039,0,0,8.8,8.36,16.40339,14.83592,8.597704,0,8.597704,31.59495,81.01253,0.1848015,0.6624317,0.1901631,12,15.07363
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4998787,0,0,0,0,0,0,0,0,0,0,0.4998787,0,0,0,0,7.80569,22.57386,0.4998787,0,0.4998787,32.06918,82.22849,0.1847914,0,0.399903,0,23.07374
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.073473,13.01317,8.36,0,-1,0,8.36,12.84059,0,4.65317,5.954487,1.073473,8.8,8.36,0,0,7.305812,23.02375,0,7.726526,-7.726526,23.9247,61.34527,0.1847914,14.31449,0.8587788,0,24.09722
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.8446435,6.571936,6.571936,0,-1,0,6.571936,12.85228,0,0,0,0.8446435,6.917827,6.571936,0,0,15.89084,15.29722,0,6.073184,-6.073184,17.523,44.93069,0.1847914,7.229129,0.6757148,0,16.14186
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.372823,0,0,0,-1,0,0,0,0,0,0,1.372823,0,0,0,0,22.63882,9.224037,1.372823,0,1.372823,18.82538,48.27011,0.1847637,0,1.098258,0,10.59686
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6757306,11.16068,8.36,0,-1,0,8.36,8.082903,0,2.800682,3.91675,0.6757306,8.8,8.36,0,0,21.266,10.45958,0,8.124269,-8.124269,10.26165,26.31186,0.1847637,12.27675,0.5405845,0,11.13531
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.301585,10.09135,3.455049,0,-1,0,3.455049,37.67197,0,6.636304,8.634645,1.301585,3.636894,3.455049,0,0,30.29297,2.335309,0,2.335309,-2.335309,7.800015,20,0.1847637,11.10049,1.041268,0,3.636894
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.50787,3.518417,2.382476,0,-1,0,2.382476,105.2632,0,1.13594,3.393763,2.50787,2.50787,2.382476,0,0,32.88775,0,0,0,0,7.800015,20,0.1847637,3.870258,2.006296,0,2.50787
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.412592,0,0,0,-1,0,0,0,0,0,0,1.412592,0,0,0,0,32.88775,0,1.412592,0,1.412592,9.140118,23.43615,0.1847351,0,1.130073,0,1.412592
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8941747,0,0,0,-1,0,0,0,0,0,0,0.8941747,0,0,0,0,31.47516,1.271333,0.8941747,0,0.8941747,9.988406,25.61125,0.184717,0,0.7153398,0,2.165507
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.392103,11.51494,2.344783,0,-1,0,2.344783,16.72236,0,9.170159,10.61965,0.392103,2.468193,2.344783,0,0,30.58099,2.07609,0,2.07609,-2.07609,7.800015,20,0.184717,12.66644,0.3136824,0,2.468193
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,19.19501,0,0,-1,0,0,0,0,19.19501,21.11451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,21.11451,0,0,0
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,2.694218,0,0,-1,0,0,0,0,2.694218,2.96364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,2.96364,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.1630917,0,0,-1,0,0,0,0,0.1630917,0.1794008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,0.1794008,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,3.073223,0,0,-1,0,0,0,0,3.073223,3.380545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,3.380545,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,3.90412,0,0,-1,0,0,0,0,3.90412,4.294533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,4.294533,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,1.583327,0,0,-1,0,0,0,0,1.583327,1.741659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,1.741659,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,5.198219,0,0,-1,0,0,0,0,5.198219,5.718041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,5.718041,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.7673395,0,0,-1,0,0,0,0,0.7673395,0.8440734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,0.8440734,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,3.334698,0,0,-1,0,0,0,0,3.334698,3.668167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184717,3.668167,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,3.222498,3.222498,12,0,3.372,3.222498,0,1.776357E-15,0,0,0,0,0,8.777502,8.338627,32.88775,0,8.338627,0,8.338627,15.71073,40.28385,0.1848184,3.544747,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.484125,3.811093,3.811093,12,0,3.372,3.811093,12.70305,0,0,0,0.484125,0,0,8.188907,7.779462,24.54913,7.504765,8.263587,0,8.263587,23.55026,60.38516,0.1849171,4.192202,0.3873,12,7.98889
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.9679,14.32444,14.32444,12,0,3.372,14.32444,20.71913,0,0,0,2.9679,2.446781,2.324442,0,0,16.28554,14.94199,0.5211181,0,0.5211181,24.04463,61.65279,0.1849218,15.75689,2.37432,12,17.90989
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.596404,10.07122,10.07122,12,0,3.372,10.07122,55.56828,0,0,0,5.596404,0,0,1.928781,1.832342,15.76442,15.411,7.428745,0,7.428745,31.09216,79.72333,0.1849941,11.07834,4.477123,12,21.0074
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,6.706572,14.15165,8.36,0,-1,0,8.36,80.22215,0,5.791646,7.20681,6.706572,8.8,8.36,0,0,8.335676,22.09687,0,2.093428,-2.093428,28.88549,74.06522,0.1849941,15.56681,5.365257,0,28.80344
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,7.605737,11.36009,8.36,0,-1,0,8.36,90.97771,0,3.000094,4.136104,7.605737,8.8,8.36,0,0,10.66171,20.00344,0,1.194263,-1.194263,27.62663,70.83737,0.1849941,12.4961,6.084589,0,27.60918
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,9.483335,15.09446,8.36,0,-1,0,8.36,113.437,0,6.73446,8.243906,9.483335,8.8,8.36,0,0,11.98867,18.80918,0.6833359,0,0.6833359,28.2749,72.4996,0.1849803,16.6039,7.586668,0,28.29251
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,10.1715,12.61732,8.36,0,-1,0,8.36,121.6687,0,4.25732,5.519052,10.1715,8.8,8.36,0,0,11.30533,19.42418,1.371504,0,1.371504,29.57602,75.8358,0.1849526,13.87905,8.137203,0,29.59568
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,10.81559,3.921795,3.921795,0,-1,0,3.921795,275.7817,0,0,0,10.81559,4.128205,3.921795,0,0,9.933827,20.65853,6.687388,0,6.687388,35.92023,92.10298,0.1848178,4.313974,8.652474,0,31.47413
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,9.400798,12.49282,8.36,0,-1,0,8.36,112.4497,0,4.132817,5.382099,9.400798,8.8,8.36,0,0,3.246439,26.67718,0.600798,0,0.600798,36.4902,93.56444,0.1848057,13.7421,7.520638,0,36.07798
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,7.141218,3.362117,3.362117,0,-1,0,3.362117,212.4024,0.9565058,0,0,7.141218,3.539071,3.362117,0,0,2.645641,27.2179,2.645641,0,2.645641,39.00008,100,0.1847524,3.698329,5.712974,0,34.35912
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,4.207493,9.733297,8.36,0,-1,0,8.36,50.32886,0,1.373298,2.346627,4.207493,8.8,8.36,0,0,0,29.59898,0,4.592507,-4.592507,34.15915,87.58739,0.1847524,10.70663,3.365994,0,33.80647
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.970804,13.89928,8.36,0,-1,0,8.36,23.57421,0,5.539277,6.929204,1.970804,8.8,8.36,0,0,5.102786,25.00647,0,6.829196,-6.829196,26.96055,69.12946,0.1847524,15.2892,1.576643,0,26.97728
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,27.89657,8.36,0,-1,0,8.36,0,0,19.53657,22.32623,0,8.8,8.36,0,0,12.69078,18.17727,0,8.8,-8.8,17.68453,45.34486,0.1847524,30.68623,0,0,18.17727
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,6.774315,6.774315,0,-1,0,6.774315,0,0,8.881784E-16,0,0,7.130858,6.774315,0,0,22.46856,9.377275,0,7.130858,-7.130858,10.16795,26.07161,0.1847524,7.451747,0,0,9.377275
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,1.707652,1.707652,0,-1,0,1.707652,0,0,0,0,0,1.797528,1.707652,0,0,30.39174,2.246417,0,1.797528,-1.797528,8.273186,21.21325,0.1847524,1.878417,0,0,2.246417
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.38899,0.4488884,0,0,0,8.273186,21.21325,0.1847524,0,0,0,0.4488884
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.6132028,0.426444,0,-1,0,0.426444,0,0,0.1867589,0.2480791,0,0.4488884,0.426444,0,0,32.38899,0.4488884,0,0.4488884,-0.4488884,7.800015,20,0.1847524,0.6745231,0,0,0.4488884
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,4.142229,0,0,-1,0,0,0,0,4.142229,4.556452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847524,4.556452,0,0,0
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.1295785,0,0,-1,0,0,0,0,0.1295785,0.1425364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847524,0.1425364,0,0,0
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,1.997288,0,0,-1,0,0,0,0,1.997288,2.197017,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847524,2.197017,0,0,0
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,1.896352,0,0,-1,0,0,0,0,1.896352,2.085988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847524,2.085988,0,0,0
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,1.284254,0,0,-1,0,0,0,0,1.284254,1.412679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847524,1.412679,0,0,0
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.592367,0,0,-1,0,0,0,0,0.592367,0.6516036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847524,0.6516036,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.7882889,0.7882889,9.588289,0,2.761837,0.7882889,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847859,0.8671178,0,12,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2884038,0.7459311,0.7459311,9.545931,0,2.751121,0.7459311,38.6636,0,0,0,0.2884038,0,0,8.8,8.36,24.52775,7.524,8.648404,0,8.648404,23.9356,61.37322,0.1848122,0.8205243,0.2307231,12,7.812404
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.831947,11.30917,11.30917,12,0,3.372,11.30917,25.04116,-1.110223E-16,0,0,2.831947,0,0,0.6908333,0.6562916,15.87935,15.30756,3.488238,0,3.488238,27.24484,69.85842,0.1848455,12.44008,2.265557,12,18.13951
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.544418,6.338189,6.338189,12,0,3.372,6.338189,87.47638,0,0,0,5.544418,0,0,5.661811,5.378721,12.39111,18.44698,10.92314,0,10.92314,37.60744,96.42913,0.184901,6.972007,4.435534,12,23.9914
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,8.257356,5.538847,5.538847,0,-1,0,5.538847,149.0808,0.959018,0,0,8.257356,5.830366,5.538847,0,0,1.467973,28.2778,1.467973,0,1.467973,39.00008,100,0.1848715,6.092732,6.605885,0,36.53516
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,7.773491,2.234681,2.234681,0,-1,0,2.234681,347.8569,5.421196,0,0,7.773491,2.352296,2.234681,0,0,0,29.59898,0,0,0,39.00008,100,0.1848715,2.458149,6.218793,0,37.37247
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,9.216833,7.601701,7.601701,0,-1,0,7.601701,121.247,1.215043,0,0.001870963,9.216833,8.00179,7.601701,0,0,0,29.59898,0,0,0,39.00008,100,0.1848715,8.361871,7.373466,0,38.81581
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,12.0579,2.626318,2.626318,0,-1,0,2.626318,459.1183,9.29336,0,0,12.0579,2.764545,2.626318,0,0,0,29.59898,0,0,0,39.00008,100,0.1848715,2.888949,9.646323,0,41.65688
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,8.314846,11.86566,8.36,0,-1,0,8.36,99.45988,0,3.505659,4.692225,8.314846,8.8,8.36,0,0,0,29.59898,0,0.4851543,-0.4851543,38.48868,98.68873,0.1848715,13.05223,6.651876,0,37.91382
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,9.452757,18.23206,8.36,0,-1,0,8.36,113.0713,0.1136961,9.872062,11.69527,9.452757,8.8,8.36,0,0,0.5390604,29.11382,0.5390604,0,0.5390604,39.00008,100,0.1848607,20.05527,7.562205,0,38.56658
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,7.039882,5.340762,5.340762,0,-1,0,5.340762,131.8142,1.418027,0,0,7.039882,5.621855,5.340762,0,0,0,29.59898,0,0,0,39.00008,100,0.1848607,5.874839,5.631906,0,36.63886
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,4.568892,6.045864,6.045864,0,-1,0,6.045864,75.57055,0,0,0,4.568892,6.364067,6.045864,0,0,0,29.59898,0,1.795174,-1.795174,37.1078,95.14801,0.1848607,6.65045,3.655114,0,34.16787
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.676978,5.9393,5.9393,0,-1,0,5.9393,28.23529,0,8.881784E-16,0,1.676978,6.251894,5.9393,0,0,1.994638,27.8038,0,4.574916,-4.574916,32.28541,82.78294,0.1848607,6.533229,1.341583,0,29.48078
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.077878,23.22889,0,0,0,32.28541,82.78294,0.1848607,0,0,0,23.22889
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,3.840479,3.840479,0,-1,0,3.840479,0,0,4.440892E-16,0,0,4.042609,3.840479,0,0,7.077878,23.22889,0,4.042609,-4.042609,28.02413,71.8566,0.1848607,4.224526,0,0,23.22889
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,20.85586,8.36,0,-1,0,8.36,0,0,12.49586,14.58144,0,8.8,8.36,0,0,11.56967,19.18628,0,8.8,-8.8,18.74811,48.07199,0.1848607,22.94144,0,0,19.18628
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,9.085864,8.36,0,-1,0,8.36,0,0,0.7258639,1.63445,0,8.8,8.36,0,0,21.34744,10.38628,0,8.8,-8.8,9.4721,24.28739,0.1848607,9.994451,0,0,10.38628
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12522,1.586279,0,0,0,9.4721,24.28739,0.1848607,0,0,0,1.586279
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12522,1.586279,0,0,0,9.4721,24.28739,0.1848607,0,0,0,1.586279
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,4.1215,1.506965,0,-1,0,1.506965,0,0,2.614536,3.026686,0,1.586279,1.506965,0,0,31.12522,1.586279,0,1.586279,-1.586279,7.800015,20,0.1848607,4.53365,0,0,1.586279
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,1.191293,0,0,-1,0,0,0,0,1.191293,1.310422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848607,1.310422,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,1.480494,0,0,-1,0,0,0,0,1.480494,1.628543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848607,1.628543,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,3.415265,0,0,-1,0,0,0,0,3.415265,3.756792,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848607,3.756792,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.3684843,0,0,-1,0,0,0,0,0.3684843,0.4053327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848607,0.4053327,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,2.632723,2.632723,11.43272,0,3.228479,2.632723,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849502,2.895995,0,12,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.581767,5.541075,5.541075,12,0,3.372,5.541075,10.49917,0,0,0,0.581767,0,0,6.458925,6.135979,24.52775,7.524,6.717745,0,6.717745,22.10402,56.67686,0.1850292,6.095183,0.4654136,12,8.105767
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.891066,11.3203,11.3203,12,0,3.372,11.3203,25.53877,0,0,0,2.891066,0,0,0.6796991,0.6457142,17.81001,13.56997,3.53678,0,3.53678,25.4593,65.28014,0.1850626,12.45233,2.312853,12,16.46104
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.874179,6.067301,6.067301,12,0,3.372,6.067301,96.81702,0,0,0,5.874179,0,0,5.932699,5.636065,14.27323,16.75307,11.51024,0,11.51024,36.37888,93.279,0.1851059,6.674031,4.699344,12,22.62725
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,7.09909,10.70286,8.36,0,-1,0,8.36,84.91734,0,2.34286,3.413146,7.09909,8.8,8.36,0,0,2.762984,27.11229,0,1.700911,-1.700911,34.58596,88.68179,0.1851059,11.77315,5.679272,0,34.21138
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,7.22565,0,0,0,-1,0,0,0,2.572766,0,0,7.22565,0,0,0,0,4.652884,25.41138,4.652884,0,4.652884,39.00008,100,0.1850127,0,5.78052,0,32.63703
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,6.215212,0,0,0,-1,0,0,0,6.215212,0,0,6.215212,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850127,0,4.972169,0,35.81419
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,8.074189,3.39673,3.39673,0,-1,0,3.39673,237.7048,4.498684,0,0,8.074189,3.575505,3.39673,0,0,0,29.59898,0,0,0,39.00008,100,0.1850127,3.736403,6.459352,0,37.67317
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,8.32137,19.68657,8.36,0,-1,0,8.36,99.53792,0,11.32657,13.29522,8.32137,8.8,8.36,0,0,0,29.59898,0,0.4786299,-0.4786299,38.49556,98.70636,0.1850127,21.65522,6.657096,0,37.92035
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,8.096849,6.271694,6.271694,0,-1,0,6.271694,129.1015,0.9632556,0,0,8.096849,6.601783,6.271694,0,0,0.531811,29.12035,0.531811,0,0.531811,39.00008,100,0.1850021,6.898863,6.477479,0,37.2172
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,6.17458,1.262253,1.262253,0,-1,0,1.262253,489.1714,4.845892,0,0,6.17458,1.328687,1.262253,0,0,0,29.59898,0,0,0,39.00008,100,0.1850021,1.388478,4.939664,0,35.77356
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,4.048131,10.62323,8.36,0,-1,0,8.36,48.42262,0,2.263233,3.325556,4.048131,8.8,8.36,0,0,0,29.59898,0,4.751869,-4.751869,33.99117,87.15667,0.1850021,11.68556,3.238505,0,33.64711
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.31821,7.554101,7.554101,0,-1,0,7.554101,17.45026,0,8.881784E-16,0,1.31821,7.951686,7.554101,0,0,5.279854,24.84711,0,6.633475,-6.633475,26.99887,69.22774,0.1850021,8.309511,1.054568,0,26.16532
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,5.154733,5.154733,0,-1,0,5.154733,0,0,8.881784E-16,0,0,5.426034,5.154733,0,0,12.65038,18.21363,0,5.426034,-5.426034,21.27933,54.56227,0.1850021,5.670206,0,0,18.21363
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,10.10062,8.36,0,-1,0,8.36,0,0,1.740616,2.750678,0,8.8,8.36,0,0,18.67931,12.7876,0,8.8,-8.8,12.00331,30.77767,0.1850021,11.11068,0,0,12.7876
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45709,3.987599,0,0,0,12.00331,30.77767,0.1850021,0,0,0,3.987599
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45709,3.987599,0,0,0,12.00331,30.77767,0.1850021,0,0,0,3.987599
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45709,3.987599,0,0,0,12.00331,30.77767,0.1850021,0,0,0,3.987599
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,3.074934,3.074934,0,-1,0,3.074934,0,0,4.440892E-16,0,0,3.236773,3.074934,0,0,28.45709,3.987599,0,3.236773,-3.236773,8.591455,22.02933,0.1850021,3.382428,0,0,3.987599
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,2.331302,0.7132847,0,-1,0,0.7132847,0,0,1.618017,1.851147,0,0.7508261,0.7132847,0,0,32.0535,0.7508261,0,0.7508261,-0.7508261,7.800015,20,0.1850021,2.564432,0,0,0.7508261
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,1.984373,0,0,-1,0,0,0,0,1.984373,2.182811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850021,2.182811,0,0,0
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850021,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,3.06556,0,0,-1,0,0,0,0,3.06556,3.372116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850021,3.372116,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,5.364251,0,0,-1,0,0,0,0,5.364251,5.900676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850021,5.900676,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850021,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3681434,0.3510336,0.3510336,9.151033,0,2.651212,0.3510336,104.8741,1.776357E-15,0,0,0.3681434,0,0,8.8,8.36,32.88775,0,8.728144,0,8.728144,16.08026,41.23135,0.1850145,0.3861369,0.2945147,12,0.3681434
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.460651,3.836488,3.836488,11.36488,0,3.211315,3.836488,64.13811,0,0,0,2.460651,0,0,7.528393,7.151974,24.15961,7.855329,9.612625,0,9.612625,25.1996,64.61422,0.1850763,4.220137,1.968521,12,10.31598
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,5.020851,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.020851,0,0,8.8,8.36,14.54699,16.50669,13.38085,0,13.38085,37.89379,97.16336,0.1849851,0,4.016681,12,21.52754
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,7.259543,8.916032,8.36,0,-1,0,8.36,86.83665,0,0.5560323,1.447636,7.259543,8.8,8.36,0,0,1.166134,28.54946,0,1.540456,-1.540456,36.27,92.99982,0.1849851,9.807635,5.807635,0,35.809
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,8.403923,0,0,0,-1,0,0,0,5.52617,0,0,8.403923,0,0,0,0,2.877753,27.009,2.877753,0,2.877753,39.00008,100,0.1849277,0,6.723139,0,35.41293
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,11.93084,1.900268,1.900268,0,-1,0,1.900268,627.8507,9.930562,0,0,11.93084,2.000282,1.900268,0,0,0,29.59898,0,0,0,39.00008,100,0.1849277,2.090294,9.544675,0,41.52982
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,12.59289,0,0,0,-1,0,0,0,12.59289,0,0,12.59289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849277,0,10.07431,0,42.19187
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,12.30073,14.01187,8.36,0,-1,0,8.36,147.1379,3.50073,5.651867,7.053054,12.30073,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1849277,15.41305,9.840584,0,41.89971
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,10.37137,0,0,0,-1,0,0,0,10.37137,0,0,10.37137,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849277,0,8.297092,0,39.97034
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,8.408726,7.762258,7.762258,0,-1,0,7.762258,108.3284,0.2379285,0,0.1784835,8.408726,8.170797,7.762258,0,0,0,29.59898,0,0,0,39.00008,100,0.1849277,8.538484,6.726981,0,38.00771
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,5.076115,8.291944,8.291944,0,-1,0,8.291944,61.21744,0,1.776357E-15,0.7611381,5.076115,8.728362,8.291944,0,0,0,29.59898,0,3.652246,-3.652246,35.15027,90.12872,0.1849277,9.121138,4.060892,0,34.67509
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.923376,1.188143,1.188143,0,-1,0,1.188143,161.8809,0,0,0,1.923376,1.250676,1.188143,0,0,4.058052,25.94673,0.6726999,0,0.6726999,35.78845,91.76508,0.1849144,1.306957,1.538701,0,27.87011
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,12.63621,8.36,0,-1,0,8.36,0,0,4.27621,5.539831,0,8.8,8.36,0,0,3.385352,26.55216,0,8.8,-8.8,26.51244,67.98047,0.1849144,13.89983,0,0,26.55216
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,3.917398,3.917398,0,-1,0,3.917398,0,0,0,0,0,4.123578,3.917398,0,0,13.16313,17.75216,0,4.123578,-4.123578,22.1658,56.83528,0.1849144,4.309138,0,0,17.75216
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,2.650604,2.650604,0,-1,0,2.650604,0,0,4.440892E-16,0,0,2.79011,2.650604,0,0,17.74488,13.62858,0,2.79011,-2.79011,19.22477,49.29419,0.1849144,2.915665,0,0,13.62858
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.84501,10.83847,0,0,0,19.22477,49.29419,0.1849144,0,0,0,10.83847
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,3.140328,3.140328,0,-1,0,3.140328,0,0,4.440892E-16,0,0,3.305608,3.140328,0,0,20.84501,10.83847,0,3.305608,-3.305608,15.74035,40.3598,0.1849144,3.45436,0,0,10.83847
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,1.412573,1.412573,0,-1,0,1.412573,0,0,2.220446E-16,0,0,1.486919,1.412573,0,0,24.5179,7.532866,0,1.486919,-1.486919,14.173,36.34096,0.1849144,1.55383,0,0,7.532866
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,1.141636,1.141636,0,-1,0,1.141636,0,0,2.220446E-16,0,0,1.201722,1.141636,0,0,26.17003,6.045948,0,1.201722,-1.201722,12.90628,33.09295,0.1849144,1.2558,0,0,6.045948
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.50528,4.844225,0,0,0,12.90628,33.09295,0.1849144,0,0,0,4.844225
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,5.761189,4.602014,0,-1,0,4.602014,0,0,1.159175,1.735294,0,4.844225,4.602014,0,0,27.50528,4.844225,0,4.844225,-4.844225,7.800015,20,0.1849144,6.337308,0,0,4.844225
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,2.265128,0,0,-1,0,0,0,0,2.265128,2.491641,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849144,2.491641,0,0,0
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,2.658731,0,0,-1,0,0,0,0,2.658731,2.924603,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849144,2.924603,0,0,0
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,2.44415,2.44415,11.24415,0,3.18077,2.44415,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849974,2.688565,0,12,0
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1310037,3.508942,3.508942,11.84733,0,3.333373,3.508942,3.733423,0,0,0,0.1310037,0,0,8.338384,7.921464,24.52775,7.524,8.052468,0,8.052468,23.37025,59.9236,0.1850931,3.859837,0.1048029,12,7.655004
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.14885,10.14553,10.14553,12,0,3.372,10.14553,21.18026,0,0,0,2.14885,0,0,1.854466,1.761743,16.47528,14.77122,3.910593,0,3.910593,27.08016,69.43618,0.185133,11.16009,1.71908,12,16.92007
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.728551,0,0,8.24857,0,2.422888,0,0,0,0,0,4.728551,0,0,8.24857,7.836142,12.56469,18.29075,12.56469,0,12.56469,39.00008,100,0.1850417,0,3.782841,12,23.01931
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,8.431103,0,0,0,-1,0,0,0,8.431103,0,0,8.431103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850417,0,6.744883,0,38.03008
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,8.237139,6.723888,6.723888,0,-1,0,6.723888,122.5056,1.159361,0,0,8.237139,7.077777,6.723888,0,0,0,29.59898,0,0,0,39.00008,100,0.1850417,7.396277,6.589711,0,37.83612
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,11.44458,9.335793,8.36,0,-1,0,8.36,136.8969,2.644581,0.9757926,1.909372,11.44458,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850417,10.26937,9.155664,0,41.04356
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,11.76802,10.90046,8.36,0,-1,0,8.36,140.7658,2.968023,2.540464,3.630511,11.76802,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850417,11.99051,9.414418,0,41.367
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,9.686131,6.251562,6.251562,0,-1,0,6.251562,154.9394,3.105539,0,0,9.686131,6.580592,6.251562,0,0,0,29.59898,0,0,0,39.00008,100,0.1850417,6.876719,7.748905,0,39.28511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,6.916795,0,0,0,-1,0,0,0,6.916795,0,0,6.916795,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850417,0,5.533436,0,36.51577
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,5.329834,13.68404,8.36,0,-1,0,8.36,63.75399,0,5.324044,6.692449,5.329834,8.8,8.36,0,0,0,29.59898,0,3.470166,-3.470166,35.3422,90.62085,0.1850417,15.05245,4.263867,0,34.92881
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,2.173238,0,0,0,-1,0,0,0,0,0,0,2.173238,0,0,0,0,3.855741,26.12881,2.173238,0,2.173238,37.40392,95.90729,0.1849985,0,1.73859,0,28.30205
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.529769,6.789281,6.789281,0,-1,0,6.789281,22.53212,0,8.881784E-16,0,1.529769,7.146612,6.789281,0,0,1.682503,28.08473,0,5.616842,-5.616842,31.48324,80.7261,0.1849985,7.468209,1.223815,0,29.61449
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,19.41202,8.36,0,-1,0,8.36,0,0,11.05202,12.99322,0,8.8,8.36,0,0,7.923439,22.46788,0,8.8,-8.8,22.20723,56.9415,0.1849985,21.35322,0,0,22.46788
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,16.06976,8.36,0,-1,0,8.36,0,0,7.709761,9.316737,0,8.8,8.36,0,0,17.70122,13.66788,0,8.8,-8.8,12.93122,33.15689,0.1849985,17.67674,0,0,13.66788
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,18.18382,4.624489,0,-1,0,4.624489,0,0,13.55933,15.37771,0,4.867883,4.624489,0,0,27.47899,4.867883,0,4.867883,-4.867883,7.800015,20,0.1849985,20.0022,0,0,4.867883
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,15.14954,0,0,-1,0,0,0,0,15.14954,16.6645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,16.6645,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,1.612161,0,0,-1,0,0,0,0,1.612161,1.773377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,1.773377,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.9415762,0,0,-1,0,0,0,0,0.9415762,1.035734,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,1.035734,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,2.13845,0,0,-1,0,0,0,0,2.13845,2.352295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,2.352295,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,1.196159,0,0,-1,0,0,0,0,1.196159,1.315775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,1.315775,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,2.535642,0,0,-1,0,0,0,0,2.535642,2.789207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,2.789207,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,1.949282,0,0,-1,0,0,0,0,1.949282,2.144211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,2.144211,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,2.607828,0,0,-1,0,0,0,0,2.607828,2.868611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849985,2.868611,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.9469837,0.9469837,9.746984,0,2.801987,0.9469837,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185036,1.041682,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1876165,2.612641,2.612641,11.41264,0,3.223398,2.612641,7.181106,0,0,0,0.1876165,0,0,8.8,8.36,24.52775,7.524,8.547617,0,8.547617,23.83999,61.12806,0.1851199,2.873905,0.1500932,12,7.711617
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.233796,8.308132,8.308132,12,0,3.372,8.308132,14.85047,0,0,0,1.233796,0,0,3.691868,3.507275,15.98014,15.21686,4.741071,0,4.741071,28.33776,72.66079,0.1851724,9.138945,0.987037,12,16.45065
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.690992,7.73729,7.73729,12,0,3.372,7.73729,47.70394,0,0,0,3.690992,0,0,4.26271,4.049575,11.23907,19.48382,7.740567,0,7.740567,35.68111,91.48985,0.1852527,8.511019,2.952793,12,23.17481
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,8.518808,6.102921,6.102921,0,-1,0,6.102921,139.5858,0,0,0,8.518808,6.424127,6.102921,0,0,3.498499,26.45033,2.094682,0,2.094682,37.6683,96.58519,0.1852112,6.713212,6.815047,0,34.96914
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,7.848827,8.495747,8.36,0,-1,0,8.36,93.88549,0,0.1357465,0.9853212,7.848827,8.8,8.36,0,0,1.403817,28.33554,0,0.9511729,-0.9511729,36.66568,94.01437,0.1852112,9.345321,6.279062,0,36.18437
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,8.964892,7.514784,7.514784,0,-1,0,7.514784,119.2968,0,0,0,8.964892,7.910299,7.514784,0,0,2.460676,27.38437,1.054594,0,1.054594,37.66615,96.57968,0.1851903,8.266262,7.171914,0,36.34926
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,9.524311,6.694247,6.694247,0,-1,0,6.694247,142.2761,1.071653,0,0,9.524311,7.046576,6.694247,0,0,1.406082,28.3335,1.406082,0,1.406082,39.00008,100,0.1851625,7.363671,7.619449,0,37.85781
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,11.2081,4.0759,4.0759,0,-1,0,4.0759,274.9846,6.917677,0,0,11.2081,4.290421,4.0759,0,0,0,29.59898,0,0,0,39.00008,100,0.1851625,4.48349,8.966478,0,40.80708
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,5.366659,7.725779,7.725779,0,-1,0,7.725779,69.46431,0,0,0.1383562,5.366659,8.132399,7.725779,0,0,0,29.59898,0,2.76574,-2.76574,36.08473,92.52477,0.1851625,8.498356,4.293327,0,34.96564
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,5.447963,3.055606,3.055606,0,-1,0,3.055606,178.294,0,0,0,5.447963,3.216427,3.055606,0,0,3.073044,26.83324,2.231536,0,2.231536,38.20175,97.95302,0.1851183,3.361166,4.35837,0,32.2812
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.264046,4.224779,4.224779,0,-1,0,4.224779,53.58968,0,0,0,2.264046,4.447136,4.224779,0,0,0.8415083,28.84162,0,2.18309,-2.18309,35.90057,92.05257,0.1851183,4.647257,1.811237,0,31.10567
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,1.084257,0,0,0,-1,0,0,0,0,0,0,1.084257,0,0,0,0,3.267164,26.65853,1.084257,0,1.084257,36.92919,94.69004,0.1850968,0,0.8674052,0,27.74279
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,2.241743,2.241743,0,-1,0,2.241743,0,0,0,0,0,2.35973,2.241743,0,0,2.182908,27.63436,0,2.35973,-2.35973,34.44182,88.31217,0.1850968,2.465917,0,0,27.63436
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,8.452756,8.36,0,-1,0,8.36,0,0,0.0927563,0.9380319,0,8.8,8.36,0,0,4.80483,25.27463,0,8.8,-8.8,25.1658,64.52757,0.1850968,9.298032,0,0,25.27463
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.58261,16.47463,0,0,0,25.1658,64.52757,0.1850968,0,0,0,16.47463
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,13.11026,8.36,0,-1,0,8.36,0,0,4.750259,6.061285,0,8.8,8.36,0,0,14.58261,16.47463,0,8.8,-8.8,15.88979,40.74296,0.1850968,14.42128,0,0,16.47463
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.36039,7.674632,0,0,0,15.88979,40.74296,0.1850968,0,0,0,7.674632
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,1.843622,1.843622,0,-1,0,1.843622,0,0,2.220446E-16,0,0,1.940655,1.843622,0,0,24.36039,7.674632,0,1.940655,-1.940655,13.84416,35.49777,0.1850968,2.027985,0,0,7.674632
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.96095,0.96095,0,-1,0,0.96095,0,0,0,0,0,1.011526,0.96095,0,0,26.51667,5.733976,0,1.011526,-1.011526,12.77792,32.76382,0.1850968,1.057045,0,0,5.733976
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,2.055592,2.055592,0,-1,0,2.055592,0,0,0,0,0,2.163781,2.055592,0,0,27.64059,4.72245,0,2.163781,-2.163781,10.49709,26.91556,0.1850968,2.261151,0,0,4.72245
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,4.163679,2.430735,0,-1,0,2.430735,0,0,1.732943,2.149311,0,2.558669,2.430735,0,0,30.04479,2.558669,0,2.558669,-2.558669,7.800015,20,0.1850968,4.580047,0,0,2.558669
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,2.172182,0,0,-1,0,0,0,0,2.172182,2.3894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850968,2.3894,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.05525057,0,0,-1,0,0,0,0,0.05525057,0.06077563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850968,0.06077563,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,5.152099,5.152099,12,0,3.372,5.152099,0,0,0,0,0,0,0,6.847901,6.505506,32.88775,0,6.505506,0,6.505506,13.97168,35.82475,0.1851738,5.667309,0,12,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2820108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2820108,0,0,8.8,8.36,26.38225,5.854956,8.642011,0,8.642011,22.17021,56.84658,0.185177,0,0.2256086,12,6.136966
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.801228,8.687841,8.687841,12,0,3.372,8.687841,20.73274,0,0,0,1.801228,0,0,3.312159,3.146551,17.74024,13.63276,4.947779,0,4.947779,26.86409,68.88213,0.1852299,9.556625,1.440982,12,15.43399
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.992795,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.992795,0,0,8.8,8.36,12.79246,18.08577,11.35279,0,11.35279,37.63429,96.49799,0.1851796,0,2.394236,12,21.07856
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.861215,16.28911,8.36,0,-1,0,8.36,82.07195,0,7.92911,9.558021,6.861215,8.8,8.36,0,0,1.439663,28.30328,0,1.938785,-1.938785,35.59063,91.25786,0.1851796,17.91802,5.488972,0,35.1645
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,8.006852,4.223488,4.223488,0,-1,0,4.223488,189.5791,0,0,0,8.006852,4.445777,4.223488,0,0,3.593868,26.3645,3.561075,0,3.561075,38.96897,99.92023,0.1851094,4.645837,6.405482,0,34.37135
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.541221,14.61429,8.36,0,-1,0,8.36,42.3591,0,6.254293,7.715723,3.541221,8.8,8.36,0,0,0.03279333,29.56946,0,5.25878,-5.25878,33.42573,85.70683,0.1851094,16.07572,2.832977,0,33.11068
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,7.03961,21.31457,8.36,0,-1,0,8.36,84.20586,0,12.95457,15.08602,7.03961,8.8,8.36,0,0,5.875882,24.31068,0,1.76039,-1.76039,31.57011,80.94884,0.1851094,23.44602,5.631688,0,31.35029
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,7.826653,10.44823,8.36,0,-1,0,8.36,93.62025,0,2.088235,3.133058,7.826653,8.8,8.36,0,0,7.83187,22.55029,0,0.9733468,-0.9733468,30.54412,78.31809,0.1851094,11.49306,6.261322,0,30.37695
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.849028,12.49162,8.36,0,-1,0,8.36,58.00272,0,4.131625,5.380788,4.849028,8.8,8.36,0,0,8.913366,21.57695,0,3.950972,-3.950972,26.37943,67.63942,0.1851094,13.74079,3.879222,0,26.42598
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.924736,7.222101,7.222101,0,-1,0,7.222101,54.34341,0,0,0,3.924736,7.602211,7.222101,0,0,13.30334,17.62598,0,3.677475,-3.677475,22.50303,57.69995,0.1851094,7.944311,3.139789,0,21.55071
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.912589,10.86355,8.36,0,-1,0,8.36,46.80131,0,2.503546,3.589901,3.912589,8.8,8.36,0,0,17.38942,13.9485,0,4.887411,-4.887411,17.35124,44.49028,0.1851094,11.9499,3.130071,0,17.86109
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,2.035979,0,0,0,-1,0,0,0,0,0,0,2.035979,0,0,0,0,22.81988,9.06109,2.035979,0,2.035979,19.28274,49.44283,0.1850692,0,1.628783,0,11.09707
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,11.10774,8.36,0,-1,0,8.36,0,0,2.747737,3.858511,0,8.8,8.36,0,0,20.7839,10.89347,0,8.8,-8.8,10.00673,25.65822,0.1850692,12.21851,0,0,10.89347
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,10.12706,1.988797,0,-1,0,1.988797,0,0,8.138258,9.150964,0,2.09347,1.988797,0,0,30.56168,2.09347,0,2.09347,-2.09347,7.800015,20,0.1850692,11.13976,0,0,2.09347
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,9.669599,0,0,-1,0,0,0,0,9.669599,10.63656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,10.63656,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,16.27317,0,0,-1,0,0,0,0,16.27317,17.90049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,17.90049,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,1.465232,0,0,-1,0,0,0,0,1.465232,1.611755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,1.611755,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,1.392255,0,0,-1,0,0,0,0,1.392255,1.531481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,1.531481,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,6.348568,0,0,-1,0,0,0,0,6.348568,6.983426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,6.983426,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.405066,0,0,-1,0,0,0,0,0.405066,0.4455726,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,0.4455726,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,3.68337,0,0,-1,0,0,0,0,3.68337,4.051707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,4.051707,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850692,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.67236,0,0,0,0,0,0,0,0,0,0,0.67236,0,0,0,0,32.88775,0,0.67236,0,0.67236,8.437872,21.63553,0.185056,0,0.537888,0,0.67236
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.958343,0,0,0,0,0,0,0,0,0,0,2.958343,0,0,0,0,32.21539,0.605124,2.958343,0,2.958343,11.2444,28.83175,0.1849977,0,2.366675,0,3.563467
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.710192,9.066394,9.066394,12,0,3.372,9.066394,51.95221,0,0,0,4.710192,0,0,2.933606,2.786926,29.25705,3.267633,7.497118,0,7.497118,18.35679,47.06861,0.1850717,9.973033,3.768154,12,7.977825
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,7.98061,10.5457,8.36,0,-1,0,8.36,95.46185,0,2.185698,3.240268,7.98061,8.8,8.36,0,0,21.75993,10.01504,0,0.8193899,-0.8193899,17.49308,44.85396,0.1850717,11.60027,6.384488,0,17.99565
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,6.161096,14.70703,8.36,0,-1,0,8.36,73.69732,0,6.347028,7.817731,6.161096,8.8,8.36,0,0,22.67037,9.195649,0,2.638904,-2.638904,14.71143,37.72154,0.1850717,16.17773,4.928876,0,15.35674
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,7.532065,14.35388,8.36,0,-1,0,8.36,90.09647,0,5.993876,8.129264,7.532065,8.8,8.36,0,0,25.60248,6.556745,0,1.267935,-1.267935,13.37491,34.29457,0.1850717,15.78926,6.025652,0,14.08881
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,10.03668,8.742193,8.36,0,-1,0,8.36,120.056,0,0.3821936,2.685074,10.03668,8.8,8.36,0,0,27.0113,5.28881,1.236679,0,1.236679,14.54813,37.30282,0.1850474,9.616413,8.029343,0,15.32549
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,9.409226,9.640785,8.36,0,-1,0,8.36,112.5506,0,1.280785,2.735381,9.409226,8.8,8.36,0,0,25.77462,6.401821,0.6092264,0,0.6092264,15.12609,38.78477,0.1850354,10.60486,7.527381,0,15.81105
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,10.32735,4.249407,4.249407,0,-1,0,4.249407,243.0304,0,0,0,10.32735,4.47306,4.249407,0,0,25.16539,6.950125,5.854291,0,5.854291,20.67996,53.02543,0.1849203,4.674347,8.261881,0,17.27748
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,8.188137,0,0,0,-1,0,0,0,0,0,0,8.188137,0,0,0,0,19.3111,12.21899,8.188137,0,8.188137,28.44791,72.94321,0.1847595,0,6.550509,0,20.40712
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,5.269198,12.29506,8.36,0,-1,0,8.36,63.02868,0,3.935055,5.16456,5.269198,8.8,8.36,0,0,11.12296,19.58831,0,3.530802,-3.530802,24.72612,63.40017,0.1847595,13.52456,4.215358,0,24.85751
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,2.1453,6.742957,6.742957,0,-1,0,6.742957,31.81542,0,8.881784E-16,0,2.1453,7.097849,6.742957,0,0,15.04608,16.05751,0,4.952549,-4.952549,19.50567,50.01444,0.1847595,7.417252,1.71624,0,18.20281
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.54891,11.10496,0,0,0,19.50567,50.01444,0.1847595,0,0,0,11.10496
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,2.805385,2.805385,0,-1,0,2.805385,0,0,0,0,0,2.953037,2.805385,0,0,20.54891,11.10496,0,2.953037,-2.953037,16.3929,42.03299,0.1847595,3.085924,0,0,11.10496
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,3.693805,3.693805,0,-1,0,3.693805,0,0,0,0,0,3.888216,3.693805,0,0,23.83006,8.151923,0,3.888216,-3.888216,12.29436,31.52393,0.1847595,4.063186,0,0,8.151923
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,13.82523,4.050521,0,-1,0,4.050521,0,0,9.774708,11.15723,0,4.263707,4.050521,0,0,28.1503,4.263707,0,4.263707,-4.263707,7.800015,20,0.1847595,15.20775,0,0,4.263707
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,4.152471,0,0,-1,0,0,0,0,4.152471,4.567718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847595,4.567718,0,0,0
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,2.112642,0,0,-1,0,0,0,0,2.112642,2.323906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847595,2.323906,0,0,0
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,2.735693,0,0,-1,0,0,0,0,2.735693,3.009262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847595,3.009262,0,0,0
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,2.035044,0,0,-1,0,0,0,0,2.035044,2.238548,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847595,2.238548,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.5368566,0,0,-1,0,0,0,0,0.5368566,0.5905423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847595,0.5905423,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,1.446169,0,0,-1,0,0,0,0,1.446169,1.590786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847595,1.590786,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,1.538344,0,0,-1,0,0,0,0,1.538344,1.692178,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847595,1.692178,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,1.468825,1.468825,10.26883,0,2.934013,1.468825,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848124,1.615708,0,12,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1919585,0.9922074,0.9922074,9.792208,0,2.813428,0.9922074,19.34661,1.776357E-15,0,0,0.1919585,0,0,8.8,8.36,24.52775,7.524,8.551958,0,8.551958,23.84411,61.13862,0.1848472,1.091428,0.1535668,12,7.715959
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.712495,1.706513,1.706513,10.50651,0,2.994148,1.706513,100.3505,1.776357E-15,0,0,1.712495,0,0,8.8,8.36,15.97579,15.22076,10.0725,0,10.0725,33.39972,85.64013,0.1848735,1.877164,1.369996,12,16.93326
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.617465,12.96685,12.96685,12,0,3.372,12.96685,35.60976,0,0,0,4.617465,1.017739,0.9668521,0,0,5.9033,24.28601,3.599727,0,3.599727,36.81472,94.39652,0.1849048,14.26354,3.693973,12,28.90347
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,7.556161,8.392528,8.36,0,-1,0,8.36,90.3847,0,0.03252776,0.8717805,7.556161,8.8,8.36,0,0,2.303573,27.52576,0,1.243839,-1.243839,35.5036,91.03468,0.1849048,9.231781,6.044929,0,35.08192
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,9.13258,10.6697,8.36,0,-1,0,8.36,109.2414,0,2.309697,3.376667,9.13258,8.8,8.36,0,0,3.685616,26.28192,0.3325794,0,0.3325794,35.81911,91.84368,0.1848983,11.73667,7.306064,0,35.4145
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,10.8935,3.895671,3.895671,0,-1,0,3.895671,279.6309,3.439756,0,0,10.8935,4.100706,3.895671,0,0,3.353037,26.58125,3.353037,0,3.353037,39.00008,100,0.1848327,4.285238,8.714799,0,37.47474
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,10.47674,3.954675,3.954675,0,-1,0,3.954675,264.9203,6.313921,0,0,10.47674,4.162816,3.954675,0,0,0,29.59898,0,0,0,39.00008,100,0.1848327,4.350143,8.381391,0,40.07571
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,8.459241,0,0,0,-1,0,0,0,8.459241,0,0,8.459241,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848327,0,6.767393,0,38.05822
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,8.415713,1.371358,1.371358,0,-1,0,1.371358,613.6775,6.972179,0,0,8.415713,1.443534,1.371358,0,0,0,29.59898,0,0,0,39.00008,100,0.1848327,1.508494,6.732571,0,38.01469
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,5.633723,9.582928,8.36,0,-1,0,8.36,67.38903,0,1.222928,2.18122,5.633723,8.8,8.36,0,0,0,29.59898,0,3.166277,-3.166277,35.66253,91.4422,0.1848327,10.54122,4.506978,0,35.2327
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.294871,4.460804,4.460804,0,-1,0,4.460804,51.44523,0,0,0,2.294871,4.695583,4.460804,0,0,3.518086,26.4327,0,2.400712,-2.400712,33.13195,84.95356,0.1848327,4.906885,1.835897,0,28.72757
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.591692,4.915255,4.915255,0,-1,0,4.915255,32.38269,0,0,0,1.591692,5.173953,4.915255,0,0,6.185544,24.03199,0,3.582261,-3.582261,29.35592,75.27145,0.1848327,5.40678,1.273353,0,25.62368
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,3.263901,3.263901,0,-1,0,3.263901,0,0,0,0,0,3.435685,3.263901,0,0,10.16583,20.44973,0,3.435685,-3.435685,25.73439,65.98549,0.1848327,3.590291,0,0,20.44973
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,1.77789,1.77789,0,-1,0,1.77789,0,0,2.220446E-16,0,0,1.871463,1.77789,0,0,13.98326,17.01404,0,1.871463,-1.871463,23.7617,60.9273,0.1848327,1.955679,0,0,17.01404
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.06267,15.14258,0,0,0,23.7617,60.9273,0.1848327,0,0,0,15.14258
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,2.74429,2.74429,0,-1,0,2.74429,0,0,4.440892E-16,0,0,2.888726,2.74429,0,0,16.06267,15.14258,0,2.888726,-2.888726,20.71671,53.11966,0.1848327,3.018719,0,0,15.14258
