Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,1.807662,1.807662,0,-1,0,1.807662,0,0,2.220446E-16,0,0,1.902802,1.807662,0,0,19.27236,12.25385,0,1.902802,-1.902802,18.71098,47.97678,0.1848327,1.988428,0,0,12.25385
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,1.0297,1.0297,0,-1,0,1.0297,0,0,2.220446E-16,0,0,1.083894,1.0297,0,0,21.38659,10.35105,0,1.083894,-1.083894,17.56846,45.04723,0.1848327,1.13267,0,0,10.35105
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,3.055838,3.055838,0,-1,0,3.055838,0,0,4.440892E-16,0,0,3.216672,3.055838,0,0,22.59091,9.267157,0,3.216672,-3.216672,14.17779,36.35323,0.1848327,3.361422,0,0,9.267157
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,1.107883,1.107883,0,-1,0,1.107883,0,0,2.220446E-16,0,0,1.166192,1.107883,0,0,26.16499,6.050485,0,1.166192,-1.166192,12.94851,33.20124,0.1848327,1.218671,0,0,6.050485
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,1.766275,1.766275,0,-1,0,1.766275,0,0,2.220446E-16,0,0,1.859237,1.766275,0,0,27.46076,4.884292,0,1.859237,-1.859237,10.9887,28.17611,0.1848327,1.942902,0,0,4.884292
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.4514584,0.4514584,0,-1,0,0.4514584,0,0,5.551115E-17,0,0,0.4752193,0.4514584,0,0,29.52658,3.025055,0,0.4752193,-0.4752193,10.48778,26.89169,0.1848327,0.4966042,0,0,3.025055
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,4.127123,2.422344,0,-1,0,2.422344,0,0,1.704778,2.117491,0,2.549836,2.422344,0,0,30.0546,2.549836,0,2.549836,-2.549836,7.800015,20,0.1848327,4.539835,0,0,2.549836
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,1.748867,1.748867,10.54887,0,3.004863,1.748867,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848937,1.923754,0,12,0
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2923347,1.32997,1.32997,10.12997,0,2.898882,1.32997,21.98055,1.776357E-15,0,0,0.2923347,0,0,8.8,8.36,24.52775,7.524,8.652334,0,8.652334,23.93933,61.38278,0.1849364,1.462967,0.2338677,12,7.816335
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.350112,5.327765,5.327765,12,0,3.372,5.327765,44.11065,0,0,0,2.350112,0,0,6.672235,6.338623,15.87542,15.3111,8.688734,0,8.688734,32.18219,82.51827,0.185031,5.860542,1.880089,12,17.66121
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,5.424509,10.37589,10.37589,12,0,3.372,10.37589,52.27996,0,0,0,5.424509,0,0,1.624115,1.542909,7.186684,23.13096,6.967418,0,6.967418,38.79206,99.46663,0.185096,11.41347,4.339607,12,28.55547
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,7.528699,10.14623,8.36,0,-1,0,8.36,90.05621,0,1.78623,2.800853,7.528699,8.8,8.36,0,0,0.2192661,29.40164,0,1.271301,-1.271301,37.452,96.03056,0.185096,11.16085,6.022959,0,36.93034
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,8.254878,8.668973,8.36,0,-1,0,8.36,98.74256,0,0.3089733,1.175871,8.254878,8.8,8.36,0,0,1.631823,28.13034,0,0.5451219,-0.5451219,36.87738,94.55721,0.185096,9.535871,6.603902,0,36.38522
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,8.493301,19.58924,8.36,0,-1,0,8.36,101.5945,0,11.22924,13.18817,8.493301,8.8,8.36,0,0,2.237514,27.58521,0,0.3066987,-0.3066987,36.5541,93.72826,0.185096,21.54817,6.794641,0,36.07852
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,7.861281,7.645408,7.645408,0,-1,0,7.645408,102.8236,0,0,0.04994855,7.861281,8.047797,7.645408,0,0,2.57829,27.27852,0,0.1865167,-0.1865167,36.35749,93.22415,0.185096,8.409948,6.289025,0,35.1398
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,6.579133,0,0,0,-1,0,0,0,3.793602,0,0,6.579133,0,0,0,0,2.785531,27.092,2.785531,0,2.785531,39.00008,100,0.1850416,0,5.263306,0,33.67113
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,5.657858,0,0,0,-1,0,0,0,5.657858,0,0,5.657858,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850416,0,4.526287,0,35.25684
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,5.165682,0,0,0,-1,0,0,0,5.165682,0,0,5.165682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850416,0,4.132545,0,34.76466
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,3.384869,14.91736,8.36,0,-1,0,8.36,40.48887,0,6.557359,8.049095,3.384869,8.8,8.36,0,0,0,29.59898,0,5.415131,-5.415131,33.29203,85.36401,0.1850416,16.4091,2.707896,0,32.98385
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.876066,9.950298,8.36,0,-1,0,8.36,22.44098,0,1.590298,2.585328,1.876066,8.8,8.36,0,0,6.016812,24.18385,0,6.923934,-6.923934,25.99356,66.65002,0.1850416,10.94533,1.500853,0,26.05991
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.71007,17.25991,0,0,0,25.99356,66.65002,0.1850416,0,0,0,17.25991
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,3.064626,3.064626,0,-1,0,3.064626,0,0,4.440892E-16,0,0,3.225922,3.064626,0,0,13.71007,17.25991,0,3.225922,-3.225922,22.59314,57.93102,0.1850416,3.371089,0,0,17.25991
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,13.0046,8.36,0,-1,0,8.36,0,0,4.644601,5.945061,0,8.8,8.36,0,0,17.29443,14.03399,0,8.8,-8.8,13.31713,34.14641,0.1850416,14.30506,0,0,14.03399
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,8.534724,4.972291,0,-1,0,4.972291,0,0,3.562433,4.415905,0,5.233991,4.972291,0,0,27.07221,5.233991,0,5.233991,-5.233991,7.800015,20,0.1850416,9.388197,0,0,5.233991
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.7474415,0,0,-1,0,0,0,0,0.7474415,0.8221856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850416,0.8221856,0,0,0
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.1248512,0,0,-1,0,0,0,0,0.1248512,0.1373364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850416,0.1373364,0,0,0
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,1.115945,0,0,-1,0,0,0,0,1.115945,1.227539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850416,1.227539,0,0,0
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,2.300372,0,0,-1,0,0,0,0,2.300372,2.530409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850416,2.530409,0,0,0
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,2.669598,0,0,-1,0,0,0,0,2.669598,2.936558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850416,2.936558,0,0,0
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,4.430123,0,0,-1,0,0,0,0,4.430123,4.873136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850416,4.873136,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,1.66893,0,0,-1,0,0,0,0,1.66893,1.835823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850416,1.835823,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,5.257929,5.257929,12,0,3.372,5.257929,0,0,0,0,0,0,0,6.742071,6.404968,32.88775,0,6.404968,0,6.404968,13.8763,35.58019,0.1851164,5.783722,0,12,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2832948,1.617994,1.617994,10.41799,0,2.971752,1.617994,17.50902,1.776357E-15,0,0,0.2832948,0,0,8.8,8.36,26.48279,5.764471,8.643295,0,8.643295,22.07605,56.60514,0.1851675,1.779793,0.2266358,12,6.047766
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.825786,2.944034,2.944034,11.74403,0,3.307241,2.944034,95.98345,1.776357E-15,0,0,2.825786,0,0,8.8,8.36,17.83949,13.54344,11.18579,0,11.18579,32.68782,83.81475,0.1852081,3.238438,2.260628,12,16.36922
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.978197,8.345394,8.345394,9.937127,0,2.850093,8.345394,59.65203,0,0,0,4.978197,0,0,1.591733,1.512146,6.653706,23.61064,6.490343,0,6.490343,38.8451,99.60262,0.1852685,9.179934,3.982558,12,28.58884
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.990571,0,0,0,-1,0,0,0,4.827209,0,0,4.990571,0,0,0,0,0.1633621,29.45195,0.1633621,0,0.1633621,39.00008,100,0.1852653,0,3.992457,0,34.44252
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.846393,0,0,0,-1,0,0,0,4.846393,0,0,4.846393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852653,0,3.877114,0,34.44537
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,7.586757,7.261378,7.261378,0,-1,0,7.261378,104.4809,0,0,0,7.586757,7.643556,7.261378,0,0,0,29.59898,0,0.05679937,-0.05679937,38.9402,99.84648,0.1852653,7.987516,6.069406,0,37.18573
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,12.01693,6.786673,6.786673,0,-1,0,6.786673,177.0666,4.809955,0,0,12.01693,7.143867,6.786673,0,0,0.0631104,29.54218,0.0631104,0,0.0631104,39.00008,100,0.1852641,7.465341,9.613545,0,41.55911
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,10.67534,7.82756,7.82756,0,-1,0,7.82756,136.3814,2.4358,0,0.2503165,10.67534,8.239537,7.82756,0,0,0,29.59898,0,0,0,39.00008,100,0.1852641,8.610316,8.54027,0,40.27431
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,10.52633,7.843588,7.843588,0,-1,0,7.843588,134.203,2.269924,0,0.2679472,10.52633,8.256409,7.843588,0,0,0,29.59898,0,0,0,39.00008,100,0.1852641,8.627947,8.421066,0,40.12531
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,8.028114,0,0,0,-1,0,0,0,8.028114,0,0,8.028114,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852641,0,6.422492,0,37.62709
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.814602,10.93628,8.36,0,-1,0,8.36,45.62921,0,2.576284,3.669912,3.814602,8.8,8.36,0,0,0,29.59898,0,4.985398,-4.985398,33.74501,86.52548,0.1852641,12.02991,3.051681,0,33.41358
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.617565,0.842877,0.842877,0,-1,0,0.842877,191.9099,0,0,0,1.617565,0.8872389,0.842877,0,0,5.539331,24.61358,0.7303256,0,0.7303256,34.43785,88.30202,0.1852499,0.9271647,1.294052,0,26.23114
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,23.34404,8.36,0,-1,0,8.36,0,0,14.98405,17.31845,0,8.8,8.36,0,0,4.809006,25.27087,0,8.8,-8.8,25.16184,64.51741,0.1852499,25.67845,0,0,25.27087
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,11.75238,8.36,0,-1,0,8.36,0,0,3.392379,4.567616,0,8.8,8.36,0,0,14.58678,16.47087,0,8.8,-8.8,15.88583,40.7328,0.1852499,12.92762,0,0,16.47087
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,21.97119,7.287329,0,-1,0,7.287329,0,0,14.68386,16.88098,0,7.670873,7.287329,0,0,24.36456,7.670873,0,7.670873,-7.670873,7.800015,20,0.1852499,24.16831,0,0,7.670873
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,3.463553,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.463553,3.809909,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852499,3.809909,0,0,8.426001E-16
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1852499,0,0,0,8.426001E-16
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,4.057265,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.057265,4.462992,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852499,4.462992,0,0,8.426001E-16
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.9729102,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9729102,1.070201,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852499,1.070201,0,0,8.426001E-16
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,1.703778,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.703778,1.874156,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852499,1.874156,0,0,8.426001E-16
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.1930058,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1930058,0.2123064,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852499,0.2123064,0,0,8.426001E-16
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,2.311522,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.311522,2.542674,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852499,2.542674,0,0,8.426001E-16
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,1.997095,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.997095,2.196805,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1852499,2.196805,0,0,8.426001E-16
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,1.388578,1.388578,10.18858,0,2.91371,1.388578,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1852994,1.527436,0,12,8.426001E-16
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1179315,3.087671,3.087671,11.41641,0,3.224351,3.087671,3.819432,0,0,0,0.1179315,0,0,8.328738,7.912301,24.52775,7.524,8.030232,0,8.030232,23.34916,59.86951,0.1853915,3.396438,0.0943452,12,7.641932
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9843593,0.07423948,0.07423948,8.87424,0,2.581182,0.07423948,1325.924,1.776357E-15,0,0,0.9843593,0,0,8.8,8.36,16.49752,14.75121,9.344359,0,9.344359,32.21399,82.59982,0.185383,0.08166342,0.7874874,12,15.73557
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7389491,16.66533,16.66533,12,0,3.372,16.66533,4.434051,0,0,0,0.7389491,4.910871,4.665327,0,0,7.153162,23.16113,0,4.171921,-4.171921,27.8164,71.32397,0.185383,18.33186,0.5911593,12,23.90008
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.616614,1.47479,1.47479,0,-1,0,1.47479,177.4228,0,0,0,2.616614,1.55241,1.47479,0,0,11.78863,18.98921,1.064204,0,1.064204,28.82599,73.91266,0.1853624,1.622269,2.093291,0,21.60583
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.7389,0,0,0,-1,0,0,0,0,0,0,1.7389,0,0,0,0,10.72443,19.94699,1.7389,0,1.7389,30.47566,78.14256,0.1853286,0,1.39112,0,21.68589
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.999621,8.942159,8.36,0,-1,0,8.36,35.88063,0,0.5821584,1.476374,2.999621,8.8,8.36,0,0,8.985526,21.512,0,5.800379,-5.800379,24.36152,62.46532,0.1853286,9.836374,2.399697,0,24.51163
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.324074,0,0,0,-1,0,0,0,0,0,0,1.324074,0,0,0,0,15.43039,15.71163,1.324074,0,1.324074,25.61765,65.68615,0.1853029,0,1.059259,0,17.0357
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.511619,1.920831,1.920831,0,-1,0,1.920831,130.7569,0,0,0,2.511619,2.021928,1.920831,0,0,14.10632,16.90329,0.4896911,0,0.4896911,26.08221,66.87733,0.1852934,2.112915,2.009295,0,19.41491
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.43602,0,0,0,-1,0,0,0,0,0,0,2.43602,0,0,0,0,13.61663,17.34402,2.43602,0,2.43602,28.39322,72.80299,0.1852462,0,1.948816,0,19.78004
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.641103,1.057882,1.057882,0,-1,0,1.057882,155.131,0,0,0,1.641103,1.11356,1.057882,0,0,11.18061,19.53643,0.5275429,0,0.5275429,28.8937,74.08625,0.1852359,1.16367,1.312882,0,21.17754
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.953259,11.90339,8.36,0,-1,0,8.36,23.36434,0,3.543393,4.733732,1.953259,8.8,8.36,0,0,10.65306,20.01122,0,6.846741,-6.846741,21.6766,55.58091,0.1852359,13.09373,1.562607,0,21.96448
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.160205,8.659062,8.36,0,-1,0,8.36,13.87805,0,0.2990625,1.164969,1.160205,8.8,8.36,0,0,18.26055,13.16448,0,7.639795,-7.639795,13.62355,34.9321,0.1852359,9.524969,0.928164,0,14.32469
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74921,5.524685,0,0,0,13.62355,34.9321,0.1852359,0,0,0,5.524685
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,4.345384,4.345384,0,-1,0,4.345384,0,0,8.881784E-16,0,0,4.574088,4.345384,0,0,26.74921,5.524685,0,4.574088,-4.574088,8.802033,22.56927,0.1852359,4.779922,0,0,5.524685
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,21.77895,0.9030673,0,-1,0,0.9030673,0,0,20.87588,23.05378,0,0.9505972,0.9030673,0,0,31.83153,0.9505972,0,0.9505972,-0.9505972,7.800015,20,0.1852359,23.95684,0,0,0.9505972
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,13.68772,0,0,-1,0,0,0,0,13.68772,15.0565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,15.0565,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,1.947173,0,0,-1,0,0,0,0,1.947173,2.141891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,2.141891,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,2.484291,0,0,-1,0,0,0,0,2.484291,2.73272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,2.73272,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,5.193427,0,0,-1,0,0,0,0,5.193427,5.71277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,5.71277,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,2.902316,0,0,-1,0,0,0,0,2.902316,3.192547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,3.192547,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,3.521481,0,0,-1,0,0,0,0,3.521481,3.873629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,3.873629,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,4.084006,0,0,-1,0,0,0,0,4.084006,4.492406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,4.492406,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,3.251344,0,0,-1,0,0,0,0,3.251344,3.576479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852359,3.576479,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,3.91802,3.91802,12,0,3.372,3.91802,0,0,0,0,0,0,0,8.081981,7.677882,32.88775,0,7.677882,0,7.677882,15.08389,38.67657,0.1853248,4.309822,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1600872,2.43108,2.43108,11.23108,0,3.177463,2.43108,6.585025,1.776357E-15,0,0,0.1600872,0,0,8.8,8.36,25.20987,6.910093,8.520087,0,8.520087,23.16676,59.40182,0.1854016,2.674188,0.1280698,12,7.07018
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.263647,7.699906,7.699906,12,0,3.372,7.699906,16.4112,0,0,0,1.263647,0,0,4.300094,4.085089,16.68979,14.57817,5.348736,0,5.348736,28.24101,72.41271,0.1854595,8.469896,1.010918,12,15.84182
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,2.049025,0.06127553,0.06127553,8.861276,0,2.577903,0.06127553,3343.954,1.776357E-15,0,0,2.049025,0,0,8.8,8.36,11.34105,19.39203,10.40903,0,10.40903,38.11588,97.73284,0.18543,0.06740309,1.63922,12,21.44106
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.565962,8.81016,8.36,0,-1,0,8.36,54.61677,0,0.4501595,1.331175,4.565962,8.8,8.36,0,0,0.9320229,28.76016,0,4.234038,-4.234038,33.65282,86.2891,0.18543,9.691175,3.652769,0,33.32612
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,6.055425,11.57962,8.36,0,-1,0,8.36,72.43332,0,3.219616,4.377577,6.055425,8.8,8.36,0,0,5.63651,24.52612,0,2.744575,-2.744575,30.75978,78.87107,0.18543,12.73758,4.84434,0,30.58154
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,6.604987,0,0,0,-1,0,0,0,0,0,0,6.604987,0,0,0,0,8.686037,21.78154,6.604987,0,6.604987,37.02582,94.93781,0.1853023,0,5.283989,0,28.38653
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,10.39956,0,0,0,-1,0,0,0,8.318511,0,0,10.39956,0,0,0,0,2.08105,27.72603,2.08105,0,2.08105,39.00008,100,0.1852621,0,8.31965,0,38.1256
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,7.989747,15.3774,8.36,0,-1,0,8.36,95.57114,0,7.017398,8.555138,7.989747,8.8,8.36,0,0,0,29.59898,0,0.810253,-0.810253,38.146,97.81005,0.1852621,16.91514,6.391798,0,37.58873
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.504055,5.262506,5.262506,0,-1,0,5.262506,66.58528,0,0,0,3.504055,5.539481,5.262506,0,0,0.9002811,28.78872,0,2.035426,-2.035426,36.00047,92.30871,0.1852621,5.788757,2.803244,0,32.29278
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,4.164112,0,0,0,-1,0,0,0,1.002247,0,0,4.164112,0,0,0,0,3.161865,26.7533,3.161865,0,3.161865,39.00008,100,0.1852011,0,3.33129,0,30.91741
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.741836,0,0,0,-1,0,0,0,2.741836,0,0,2.741836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852011,0,2.193469,0,32.34081
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.996321,4.570661,4.570661,0,-1,0,4.570661,43.67686,0,0,0,1.996321,4.811223,4.570661,0,0,0,29.59898,0,2.814901,-2.814901,36.03291,92.3919,0.1852011,5.027727,1.597057,0,31.5953
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,6.284936,6.284936,0,-1,0,6.284936,0,0,8.881784E-16,0,0,6.615722,6.284936,0,0,3.127668,26.78408,0,6.615722,-6.615722,29.05933,74.51095,0.1852011,6.91343,0,0,26.78408
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,18.9017,8.36,0,-1,0,8.36,0,0,10.5417,12.43186,0,8.8,8.36,0,0,10.47847,20.16835,0,8.8,-8.8,19.78331,50.72635,0.1852011,20.79186,0,0,20.16835
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,3.636169,3.636169,0,-1,0,3.636169,0,0,0,0,0,3.827546,3.636169,0,0,20.25625,11.36835,0,3.827546,-3.827546,15.74873,40.38127,0.1852011,3.999786,0,0,11.36835
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.50908,7.540809,0,0,0,15.74873,40.38127,0.1852011,0,0,0,7.540809
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,3.441106,3.441106,0,-1,0,3.441106,0,0,4.440892E-16,0,0,3.622217,3.441106,0,0,24.50908,7.540809,0,3.622217,-3.622217,11.93057,30.59115,0.1852011,3.785217,0,0,7.540809
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,1.778112,1.778112,0,-1,0,1.778112,0,0,2.220446E-16,0,0,1.871696,1.778112,0,0,28.53376,3.918592,0,1.871696,-1.871696,9.957633,25.53234,0.1852011,1.955923,0,0,3.918592
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,1.571286,1.571286,0,-1,0,1.571286,0,0,2.220446E-16,0,0,1.653985,1.571286,0,0,30.61343,2.046895,0,1.653985,-1.653985,8.214179,21.06196,0.1852011,1.728414,0,0,2.046895
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,2.559402,0.3732648,0,-1,0,0.3732648,0,0,2.186137,2.442077,0,0.3929104,0.3732648,0,0,32.45119,0.3929104,0,0.3929104,-0.3929104,7.800015,20,0.1852011,2.815342,0,0,0.3929104
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,2.083316,0,0,-1,0,0,0,0,2.083316,2.291647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852011,2.291647,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,1.153737,0,0,-1,0,0,0,0,1.153737,1.26911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852011,1.26911,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852011,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,2.549304,2.549304,11.3493,0,3.207374,2.549304,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1852843,2.804234,0,12,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.75899,0.550999,0.550999,9.350999,0,2.701803,0.550999,137.748,1.776357E-15,0,0,0.75899,0,0,8.8,8.36,24.52775,7.524,9.11899,0,9.11899,24.38204,62.51793,0.1852942,0.6060989,0.607192,12,8.28299
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.349116,6.048296,6.048296,12,0,3.372,6.048296,55.37288,0,0,0,3.349116,0,0,5.951704,5.654119,15.40876,15.73109,9.003235,0,9.003235,32.92326,84.41845,0.1853837,6.653126,2.679293,12,19.08021
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,6.141528,7.620441,7.620441,7.871242,0,2.327424,7.620441,80.59282,0,0,0,6.141528,0,0,0.2508008,0.2382607,6.405529,23.834,6.379789,0,6.379789,38.97566,99.93739,0.1854031,8.382485,4.913222,12,29.97553
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,9.362776,10.39054,8.36,0,-1,0,8.36,111.9949,0.5370361,2.030538,3.069592,9.362776,8.8,8.36,0,0,0.02574008,29.57581,0.02574008,0,0.02574008,39.00008,100,0.1854026,11.42959,7.490221,0,38.93859
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,9.597342,0,0,0,-1,0,0,0,9.597342,0,0,9.597342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854026,0,7.677874,0,39.19632
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,11.75538,16.94507,8.36,0,-1,0,8.36,140.6146,2.955381,8.585066,10.27957,11.75538,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854026,18.63957,9.404305,0,41.35436
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,12.19612,3.063906,3.063906,0,-1,0,3.063906,398.058,8.970959,0,0,12.19612,3.225164,3.063906,0,0,0,29.59898,0,0,0,39.00008,100,0.1854026,3.370296,9.756898,0,41.7951
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,11.37204,10.69379,8.36,0,-1,0,8.36,136.0291,2.572037,2.333794,3.403174,11.37204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854026,11.76317,9.09763,0,40.97102
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,8.591616,13.8895,8.36,0,-1,0,8.36,102.7705,0,5.529496,6.918446,8.591616,8.8,8.36,0,0,0,29.59898,0,0.2083841,-0.2083841,38.78042,99.43678,0.1854026,15.27845,6.873293,0,38.19059
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,7.298478,6.809838,6.809838,0,-1,0,6.809838,107.1755,0,0,0,7.298478,7.168251,6.809838,0,0,0.2315379,29.39059,0.1302275,0,0.1302275,38.90396,99.75356,0.1854001,7.490822,5.838783,0,36.68907
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,5.075138,6.450438,6.450438,0,-1,0,6.450438,78.67897,0,0,0,5.075138,6.789934,6.450438,0,0,0.1013104,29.5078,0,1.714796,-1.714796,37.09641,95.11881,0.1854001,7.095481,4.06011,0,34.58294
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.85479,22.35531,8.36,0,-1,0,8.36,22.18648,0,13.99531,16.23084,1.85479,8.8,8.36,0,0,2.00664,27.793,0,6.94521,-6.94521,29.77552,76.34733,0.1854001,24.59084,1.483832,0,29.64779
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,10.29739,8.36,0,-1,0,8.36,0,0,1.937391,2.96713,0,8.8,8.36,0,0,9.72354,20.84779,0,8.8,-8.8,20.4995,52.56273,0.1854001,11.32713,0,0,20.84779
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,5.153525,5.153525,0,-1,0,5.153525,0,0,0,0,0,5.424764,5.153525,0,0,19.50132,12.04779,0,5.424764,-5.424764,14.7813,37.9007,0.1854001,5.668878,0,0,12.04779
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,22.91465,6.291877,0,-1,0,6.291877,0,0,16.62278,18.91424,0,6.623029,6.291877,0,0,25.52883,6.623029,0,6.623029,-6.623029,7.800015,20,0.1854001,25.20612,0,0,6.623029
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,0,0,0,0
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,1.270942,0,0,-1,0,0,0,0,1.270942,1.398036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,1.398036,0,0,0
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,3.245423,0,0,-1,0,0,0,0,3.245423,3.569965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,3.569965,0,0,0
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,2.041211,0,0,-1,0,0,0,0,2.041211,2.245332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,2.245332,0,0,0
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,1.053309,0,0,-1,0,0,0,0,1.053309,1.15864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,1.15864,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,2.574298,0,0,-1,0,0,0,0,2.574298,2.831728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,2.831728,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,3.372497,0,0,-1,0,0,0,0,3.372497,3.709746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,3.709746,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,2.203772,0,0,-1,0,0,0,0,2.203772,2.424149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854001,2.424149,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,2.816607,2.816607,11.61661,0,3.275002,2.816607,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854906,3.098267,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5821791,2.710173,2.710173,11.51017,0,3.248074,2.710173,21.48125,0,0,0,0.5821791,0,0,8.8,8.36,24.52775,7.524,8.942179,0,8.942179,24.2143,62.08783,0.1855666,2.981191,0.4657433,12,8.106179
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.430345,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.430345,0,0,8.8,8.36,15.58557,15.57196,10.79035,0,10.79035,34.45092,88.33553,0.1855281,0,1.944276,12,18.00231
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,3.071555,1.863301,1.863301,0,0,0,1.863301,164.8448,0,0,0,3.071555,1.96137,1.863301,0,0,4.795229,25.28327,1.110186,0,1.110186,35.50414,91.03607,0.1855068,2.049631,2.457244,0,28.35483
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.794832,0,0,0,-1,0,0,0,0.109788,0,0,3.794832,0,0,0,0,3.685044,26.28244,3.685044,0,3.685044,39.00008,100,0.1854361,0,3.035866,0,30.07727
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,5.559525,8.54853,8.36,0,-1,0,8.36,66.5015,0,0.1885297,1.043383,5.559525,8.8,8.36,0,0,0,29.59898,0,3.240475,-3.240475,35.58432,91.24165,0.1854361,9.403382,4.44762,0,35.1585
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.826485,11.45614,8.36,0,-1,0,8.36,45.77135,0,3.096139,4.241753,3.826485,8.8,8.36,0,0,3.600528,26.3585,0,4.973515,-4.973515,30.34177,77.79926,0.1854361,12.60175,3.061188,0,30.18499
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.849509,0,0,0,-1,0,0,0,0,0,0,3.849509,0,0,0,0,9.126656,21.38499,3.849509,0,3.849509,33.99374,87.16325,0.1853622,0,3.079607,0,25.2345
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,4.02964,5.256386,5.256386,0,-1,0,5.256386,76.66179,0,0,0,4.02964,5.533038,5.256386,0,0,5.277146,24.84955,0,1.503398,-1.503398,32.40902,83.09988,0.1853622,5.782025,3.223711,0,28.87919
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,5.218729,8.751433,8.36,0,-1,0,8.36,62.42499,0,0.3914335,1.266577,5.218729,8.8,8.36,0,0,6.947589,23.34615,0,3.581271,-3.581271,28.63403,73.42043,0.1853622,9.626576,4.174984,0,28.56488
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.814066,3.203921,3.203921,0,-1,0,3.203921,150.2555,0,0,0,4.814066,3.372548,3.203921,0,0,10.92678,19.76488,1.441518,0,1.441518,30.00157,76.92695,0.1853346,3.524312,3.851253,0,24.57894
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.90557,0,0,0,-1,0,0,0,0,0,0,1.90557,0,0,0,0,9.485261,21.06224,1.90557,0,1.90557,31.80935,81.56228,0.1852981,0,1.524456,0,22.96781
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5610988,0,0,0,-1,0,0,0,0,0,0,0.5610988,0,0,0,0,7.579691,22.77726,0.5610988,0,0.5610988,32.34166,82.92716,0.1852874,0,0.448879,0,23.33835
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,14.4512,8.36,0,-1,0,8.36,0,0,6.091203,7.536323,0,8.8,8.36,0,0,7.018592,23.28225,0,8.8,-8.8,23.06564,59.14256,0.1852874,15.89632,0,0,23.28225
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,15.43694,8.36,0,-1,0,8.36,0,0,7.076944,8.620638,0,8.8,8.36,0,0,16.79637,14.48225,0,8.8,-8.8,13.78963,35.35795,0.1852874,16.98064,0,0,14.48225
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57415,5.682245,0,0,0,13.78963,35.35795,0.1852874,0,0,0,5.682245
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57415,5.682245,0,0,0,13.78963,35.35795,0.1852874,0,0,0,5.682245
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,3.920957,3.920957,0,-1,0,3.920957,0,0,4.440892E-16,0,0,4.127323,3.920957,0,0,26.57415,5.682245,0,4.127323,-4.127323,9.439047,24.20264,0.1852874,4.313053,0,0,5.682245
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,3.694239,1.477176,0,-1,0,1.477176,0,0,2.217063,2.586487,0,1.554922,1.477176,0,0,31.16006,1.554922,0,1.554922,-1.554922,7.800015,20,0.1852874,4.063663,0,0,1.554922
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,1.116734,0,0,-1,0,0,0,0,1.116734,1.228407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852874,1.228407,0,0,0
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.6787202,0,0,-1,0,0,0,0,0.6787202,0.7465922,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852874,0.7465922,0,0,0
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,4.471989,0,0,-1,0,0,0,0,4.471989,4.919188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852874,4.919188,0,0,0
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.02566132,0,0,-1,0,0,0,0,0.02566132,0.02822746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852874,0.02822746,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.5325585,0,0,-1,0,0,0,0,0.5325585,0.5858144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852874,0.5858144,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,1.71309,1.71309,10.51309,0,2.995812,1.71309,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853455,1.884399,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2695976,2.700606,2.700606,11.50061,0,3.245653,2.700606,9.982855,0,0,0,0.2695976,0,0,8.8,8.36,24.52775,7.524,8.629598,0,8.629598,23.91776,61.32748,0.1854271,2.970667,0.2156781,12,7.793598
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.381943,2.806037,2.806037,11.60604,0,3.272327,2.806037,49.24893,1.776357E-15,0,0,1.381943,0,0,8.8,8.36,15.89816,15.29064,9.741943,0,9.741943,33.15978,85.02491,0.1854903,3.086641,1.105555,12,16.67258
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.696076,9.300191,9.300191,12,0,3.372,9.300191,28.98947,0,0,0,2.696076,0,0,2.699809,2.564818,6.156213,24.05839,5.260894,0,5.260894,38.1507,97.82212,0.1855421,10.23021,2.156861,12,26.75446
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.806582,2.834852,2.834852,0,-1,0,2.834852,169.5532,0.9272094,0,0,4.806582,2.984054,2.834852,0,0,0.8953183,28.79319,0.8953183,0,0.8953183,39.00008,100,0.185525,3.118337,3.845266,0,33.59977
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,5.560344,11.17782,8.36,0,-1,0,8.36,66.51129,0,2.817819,3.935601,5.560344,8.8,8.36,0,0,0,29.59898,0,3.239656,-3.239656,35.58518,91.24387,0.185525,12.2956,4.448275,0,35.15932
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,7.093677,10.48687,8.36,0,-1,0,8.36,84.85259,0,2.126874,3.175561,7.093677,8.8,8.36,0,0,3.599618,26.35932,0,1.706323,-1.706323,33.78656,86.63203,0.185525,11.53556,5.674942,0,33.453
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,5.348619,0,0,0,-1,0,0,0,0,0,0,5.348619,0,0,0,0,5.495532,24.653,5.348619,0,5.348619,38.8607,99.64263,0.1854228,0,4.278895,0,30.00162
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,6.934276,12.52727,8.36,0,-1,0,8.36,82.94588,0,4.167266,5.419992,6.934276,8.8,8.36,0,0,0.1469134,29.46676,0,1.865724,-1.865724,36.89406,94.59996,0.1854228,13.77999,5.547421,0,36.40103
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.965817,10.30956,8.36,0,-1,0,8.36,71.36146,0,1.949562,2.980519,5.965817,8.8,8.36,0,0,2.21994,27.60103,0,2.834183,-2.834183,33.90657,86.93974,0.1854228,11.34052,4.772654,0,33.56685
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,6.896885,9.397656,8.36,0,-1,0,8.36,82.49863,0,1.037657,1.977422,6.896885,8.8,8.36,0,0,5.369031,24.76685,0,1.903115,-1.903115,31.90051,81.79601,0.1854228,10.33742,5.517509,0,31.66373
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,5.198322,0,0,0,-1,0,0,0,0,0,0,5.198322,0,0,0,0,7.483603,22.86374,5.198322,0,5.198322,36.83207,94.44102,0.1853236,0,4.158658,0,28.06206
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.155993,0,0,0,-1,0,0,0,0,0,0,1.155993,0,0,0,0,2.285281,27.54222,1.155993,0,1.155993,37.92874,97.25298,0.1853015,0,0.9247941,0,28.69822
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.129289,28.58262,0,0,0,37.92874,97.25298,0.1853015,0,0,0,28.58262
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,7.415892,7.415892,0,-1,0,7.415892,0,0,8.881784E-16,0,0,7.806202,7.415892,0,0,1.129289,28.58262,0,7.806202,-7.806202,29.70028,76.15441,0.1853015,8.157481,0,0,28.58262
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,5.361193,5.361193,0,-1,0,5.361193,0,0,0,0,0,5.643361,5.361193,0,0,9.802847,20.77642,0,5.643361,-5.643361,23.75166,60.90156,0.1853015,5.897312,0,0,20.77642
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,7.467322,7.467322,0,-1,0,7.467322,0,0,8.881784E-16,0,0,7.860339,7.467322,0,0,16.07325,15.13305,0,7.860339,-7.860339,15.46613,39.65667,0.1853015,8.214054,0,0,15.13305
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,2.801937,2.801937,0,-1,0,2.801937,0,0,4.440892E-16,0,0,2.949408,2.801937,0,0,24.80696,7.272717,0,2.949408,-2.949408,12.35718,31.68502,0.1853015,3.082131,0,0,7.272717
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,2.558023,2.558023,0,-1,0,2.558023,0,0,0,0,0,2.692656,2.558023,0,0,28.08408,4.323309,0,2.692656,-2.692656,9.518874,24.40732,0.1853015,2.813825,0,0,4.323309
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,4.526786,1.54912,0,-1,0,1.54912,0,0,2.977666,3.430344,0,1.630653,1.54912,0,0,31.07592,1.630653,0,1.630653,-1.630653,7.800015,20,0.1853015,4.979465,0,0,1.630653
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.3466739,0,0,-1,0,0,0,0,0.3466739,0.3813413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853015,0.3813413,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,2.303339,0,0,-1,0,0,0,0,2.303339,2.533673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853015,2.533673,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,5.136669,0,0,-1,0,0,0,0,5.136669,5.650336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853015,5.650336,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,1.993823,0,0,-1,0,0,0,0,1.993823,2.193205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853015,2.193205,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,1.627988,1.627988,10.42799,0,2.974281,1.627988,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853569,1.790786,0,12,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.7067801,2.153983,2.153983,10.95398,0,3.107358,2.153983,32.8127,0,0,0,0.7067801,0,0,8.8,8.36,24.52775,7.524,9.06678,0,9.06678,24.33251,62.39093,0.185414,2.369382,0.5654241,12,8.23078
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,3.079411,5.961889,5.961889,11.81277,0,3.324631,5.961889,51.6516,0,0,0,3.079411,0,0,5.850881,5.558337,15.46097,15.6841,8.637748,0,8.637748,32.527,83.40239,0.1855028,6.558078,2.463529,12,18.76351
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.910916,9.614202,9.614202,10.4809,0,2.987667,9.614202,61.48109,0,0,0,5.910916,0,0,0.8666937,0.8233591,6.823225,23.45807,6.734275,0,6.734275,38.91569,99.78363,0.1855616,10.57562,4.728733,12,29.36899
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,8.69661,10.39829,8.36,0,-1,0,8.36,104.0264,0,2.038295,3.078124,8.69661,8.8,8.36,0,0,0.08895015,29.51892,0,0.1033894,-0.1033894,38.80671,99.50419,0.1855616,11.43812,6.957288,0,38.21553
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,9.879547,10.89666,8.36,0,-1,0,8.36,118.1764,0.8757197,2.536661,3.626327,9.879547,8.8,8.36,0,0,0.2038273,29.41553,0.2038273,0,0.2038273,39.00008,100,0.1855577,11.98633,7.903637,0,39.29508
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,11.85921,4.231959,4.231959,0,-1,0,4.231959,280.2298,7.404515,0,0,11.85921,4.454693,4.231959,0,0,0,29.59898,0,0,0,39.00008,100,0.1855577,4.655155,9.487367,0,41.45819
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,11.78595,7.280465,7.280465,0,-1,0,7.280465,161.8846,4.122306,0,0,11.78595,7.663648,7.280465,0,0,0,29.59898,0,0,0,39.00008,100,0.1855577,8.008512,9.428763,0,41.38493
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,9.266548,0,0,0,-1,0,0,0,9.266548,0,0,9.266548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855577,0,7.413238,0,38.86552
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,7.410175,13.22614,8.36,0,-1,0,8.36,88.63846,0,4.866139,6.188754,7.410175,8.8,8.36,0,0,0,29.59898,0,1.389825,-1.389825,37.53507,96.24358,0.1855577,14.54875,5.92814,0,37.00915
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,7.135675,2.13219,2.13219,0,-1,0,2.13219,334.6642,3.347015,0,0,7.135675,2.24441,2.13219,0,0,1.54425,28.20915,1.54425,0,1.54425,39.00008,100,0.1855284,2.345408,5.70854,0,35.34483
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.826692,6.900955,6.900955,0,-1,0,6.900955,69.94237,0,8.881784E-16,0,4.826692,7.264163,6.900955,0,0,0,29.59898,0,2.437472,-2.437472,36.43076,93.41201,0.1855284,7.591051,3.861353,0,34.42567
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,2.026275,13.87464,8.36,0,-1,0,8.36,24.23774,0,5.514637,6.9021,2.026275,8.8,8.36,0,0,2.708302,27.16151,0,6.773725,-6.773725,29.29062,75.10401,0.1855284,15.2621,1.62102,0,29.18778
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,14.84456,8.36,0,-1,0,8.36,0,0,6.484557,7.969013,0,8.8,8.36,0,0,10.23466,20.38778,0,8.8,-8.8,20.01461,51.31941,0.1855284,16.32901,0,0,20.38778
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,18.12341,8.36,0,-1,0,8.36,0,0,9.763408,11.57575,0,8.8,8.36,0,0,20.01244,11.58778,0,8.8,-8.8,10.7386,27.53481,0.1855284,19.93575,0,0,11.58778
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,5.989931,2.648392,0,-1,0,2.648392,0,0,3.341538,3.940531,0,2.787781,2.648392,0,0,29.79022,2.787781,0,2.787781,-2.787781,7.800015,20,0.1855284,6.588923,0,0,2.787781
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,0,0,0,0
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,0,0,0,0
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,2.075323,0,0,-1,0,0,0,0,2.075323,2.282856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,2.282856,0,0,0
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,1.640337,0,0,-1,0,0,0,0,1.640337,1.804371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,1.804371,0,0,0
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,1.915838,0,0,-1,0,0,0,0,1.915838,2.107421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,2.107421,0,0,0
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,1.469339,0,0,-1,0,0,0,0,1.469339,1.616273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,1.616273,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,1.676865,0,0,-1,0,0,0,0,1.676865,1.844551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,1.844551,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,4.090735,0,0,-1,0,0,0,0,4.090735,4.499809,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855284,4.499809,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,1.733602,1.733602,10.5336,0,3.001001,1.733602,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855864,1.906962,0,12,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2202166,2.654455,2.654455,11.45446,0,3.233977,2.654455,8.296114,0,0,0,0.2202166,0,0,8.8,8.36,24.52775,7.524,8.580216,0,8.580216,23.87092,61.20736,0.1856667,2.919901,0.1761733,12,7.744216
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9687524,9.526512,9.526512,12,0,3.372,9.526512,10.16901,0,0,0,0.9687524,0,0,2.473488,2.349813,15.94754,15.24619,3.318566,0,3.318566,27.01918,69.27982,0.1857013,10.47916,0.7750019,12,16.21495
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7365081,7.920644,7.920644,12,0,3.372,7.920644,9.298589,0,0,0,0.7365081,0,0,4.079356,3.875388,12.62897,18.2329,4.611896,0,4.611896,31.39441,80.49834,0.1857511,8.712708,0.5892065,12,18.96941
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,3.119313,12.40223,8.36,0,-1,0,8.36,37.31235,0,4.042227,5.282449,3.119313,8.8,8.36,0,0,8.017075,22.38361,0,5.680687,-5.680687,25.40644,65.14459,0.1857511,13.64245,2.49545,0,25.50292
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,2.19417,3.557259,3.557259,0,-1,0,3.557259,61.68146,0,0,0,2.19417,3.744483,3.557259,0,0,14.32895,16.70292,0,1.550314,-1.550314,23.77227,60.95441,0.1857511,3.912985,1.755336,0,18.89709
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.664832,0,0,0,-1,0,0,0,0,0,0,1.664832,0,0,0,0,16.05152,15.15261,1.664832,0,1.664832,25.35167,65.00414,0.1857195,0,1.331866,0,16.81744
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,6.165205,12.80227,8.36,0,-1,0,8.36,73.74648,0,4.442274,5.722501,6.165205,8.8,8.36,0,0,14.38669,16.65096,0,2.634794,-2.634794,22.57435,57.88283,0.1857195,14.0825,4.932164,0,22.81616
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,2.763279,2.763279,0,-1,0,2.763279,302.706,0,0,0,8.364612,2.908715,2.763279,0,0,17.31424,14.01616,5.455897,0,5.455897,27.75027,71.15439,0.1856159,3.039607,6.691689,0,22.38078
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,12.26494,8.36,0,-1,0,8.36,62.67955,0,3.904942,5.131436,5.24001,8.8,8.36,0,0,11.85834,18.92647,0,3.55999,-3.55999,23.99771,61.53246,0.1856159,13.49144,4.192008,0,24.16648
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,24.0796,8.36,0,-1,0,8.36,63.94695,0,15.7196,18.12756,5.345965,8.8,8.36,0,0,15.81388,15.36648,0,3.454035,-3.454035,20.35684,52.19691,0.1856159,26.48756,4.276772,0,20.71245
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,10.48394,8.36,0,-1,0,8.36,45.3985,0,2.123935,3.172329,3.795315,8.8,8.36,0,0,19.6517,11.91245,0,5.004685,-5.004685,15.08144,38.67027,0.1856159,11.53233,3.036252,0,15.70776
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,13.75785,8.217298,0,-1,0,8.217298,21.1995,0,5.540552,8.240276,1.742026,8.649787,8.217298,0,0,25.21246,6.907762,0,6.907762,-6.907762,7.800015,20,0.1856159,15.13364,1.39362,0,8.649787
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,6.495574,0,0,-1,0,0,0,0,6.495574,7.145132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,7.145132,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,14.93998,0,0,-1,0,0,0,0,14.93998,16.43398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,16.43398,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.8168404,0,0,-1,0,0,0,0,0.8168404,0.8985245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,0.8985245,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,2.887573,0,0,-1,0,0,0,0,2.887573,3.176331,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,3.176331,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.8208128,0,0,-1,0,0,0,0,0.8208128,0.902894,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,0.902894,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.244673,0,0,-1,0,0,0,0,3.244673,3.56914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,3.56914,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.9733291,0,0,-1,0,0,0,0,0.9733291,1.070662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,1.070662,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.455987,0,0,-1,0,0,0,0,0.455987,0.5015857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,0.5015857,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,4.8636,0,0,-1,0,0,0,0,4.8636,5.34996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856159,5.34996,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.291798,1.291798,10.0918,0,2.889225,1.291798,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185661,1.420978,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.189464,1.189464,9.989465,0,2.863334,1.189464,67.28402,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.185688,1.308411,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.116743,7.116743,12,0,3.372,7.116743,29.04733,0,0,0,2.067224,0,0,4.883257,4.639094,15.36743,15.76829,6.706318,0,6.706318,30.78342,78.93169,0.1857573,7.828417,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,11.35087,11.35087,12,0,3.372,11.35087,19.58924,0,0,0,2.223549,0,0,0.6491289,0.6166725,8.661116,21.80397,2.840222,0,2.840222,33.47789,85.84058,0.1857826,12.48596,1.778839,12,24.02752
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,10.00537,8.36,0,-1,0,8.36,55.97795,0,1.645375,2.645912,4.679757,8.8,8.36,0,0,5.820894,24.36017,0,4.120244,-4.120244,29.13478,74.7044,0.1857826,11.00591,3.743805,0,29.03993
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,3.693428,3.693428,0,-1,0,3.693428,193.9557,0,0,0,7.163615,3.887819,3.693428,0,0,10.39894,20.23993,3.275796,0,3.275796,32.24247,82.67283,0.1857206,4.062771,5.730892,0,27.40355
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,6.614803,6.614803,0,-1,0,6.614803,147.0425,0,0,0,9.726571,6.962951,6.614803,0,0,7.123146,23.18815,2.763621,0,2.763621,34.86427,89.39539,0.1856683,7.276283,7.781257,0,32.91472
