Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.229371,1.229371,0,-1,0,1.229371,786.607,4.016716,0,0,9.670317,1.294074,1.229371,0,0,4.359526,25.67541,4.359526,0,4.359526,39.00008,100,0.1855859,1.352308,7.736253,0,35.34572
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.331541,3.331541,0,-1,0,3.331541,222.205,3.895965,0,0,7.40285,3.506885,3.331541,0,0,0,29.59898,0,0,0,39.00008,100,0.1855859,3.664695,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.59477,1.59477,0,-1,0,1.59477,505.2574,6.37899,0,0,8.057695,1.678706,1.59477,0,0,0,29.59898,0,0,0,39.00008,100,0.1855859,1.754247,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.060014,4.060014,0,-1,0,4.060014,128.4547,0.9415782,0,0,5.215277,4.273698,4.060014,0,0,0,29.59898,0,0,0,39.00008,100,0.1855859,4.466015,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.473005,1.473005,0,-1,0,1.473005,277.3893,2.535426,0,0,4.085958,1.550531,1.473005,0,0,0,29.59898,0,0,0,39.00008,100,0.1855859,1.620305,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.16181,5.16181,0,-1,0,5.16181,26.58599,0,8.881784E-16,0,1.372319,5.433485,5.16181,0,0,0,29.59898,0,4.061166,-4.061166,34.71923,89.0235,0.1855859,5.677991,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.512407,25.53781,0,0,0,34.71923,89.0235,0.1855859,0,0,0,25.53781
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,10.21733,8.36,0,-1,0,8.36,0,0,1.857332,2.879065,0,8.8,8.36,0,0,4.512407,25.53781,0,8.8,-8.8,25.44322,65.23889,0.1855859,11.23907,0,0,25.53781
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29018,16.73781,0,0,0,25.44322,65.23889,0.1855859,0,0,0,16.73781
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,25.45503,8.36,0,-1,0,8.36,0,0,17.09503,19.64053,0,8.8,8.36,0,0,14.29018,16.73781,0,8.8,-8.8,16.1672,41.45428,0.1855859,28.00053,0,0,16.73781
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.5548786,0.5548786,0,-1,0,0.5548786,0,0,0,0,0,0.5840827,0.5548786,0,0,24.06796,7.937812,0,0.5840827,-0.5840827,15.55153,39.87563,0.1855859,0.6103665,0,0,7.937812
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.26701,3.26701,0,-1,0,3.26701,0,0,4.440892E-16,0,0,3.438958,3.26701,0,0,24.71694,7.353729,0,3.438958,-3.438958,11.92655,30.58083,0.1855859,3.593712,0,0,7.353729
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.076676,3.719032,0,-1,0,3.719032,0,0,0.3576438,0.7653115,0,3.914771,3.719032,0,0,28.53801,3.914771,0,3.914771,-3.914771,7.800015,20,0.1855859,4.484344,0,0,3.914771
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.128078,0,0,-1,0,0,0,0,2.128078,2.340886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855859,2.340886,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.413764,0,0,-1,0,0,0,0,5.413764,5.95514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855859,5.95514,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,2.810319,0,0,-1,0,0,0,0,2.810319,3.091352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855859,3.091352,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,4.881561,0,0,-1,0,0,0,0,4.881561,5.369717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855859,5.369717,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1145723,0.1145723,8.914573,0,2.591387,0.1145723,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855972,0.1260295,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.682965,2.682965,11.48296,0,3.24119,2.682965,21.46792,1.776357E-15,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.185671,2.951261,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.1856146,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,10.66082,10.66082,8.524519,0,2.492703,10.66082,56.88577,0,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.1856461,11.7269,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,10.45038,8.36,0,-1,0,8.36,99.06588,0,2.090376,3.135413,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.1856461,11.49541,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,17.23039,8.36,0,-1,0,8.36,109.8602,0,8.87039,10.59343,9.184313,8.8,8.36,0,0,0.5756584,29.08088,0.384313,0,0.384313,38.81855,99.53455,0.1856389,18.95343,7.34745,0,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,15.63956,8.36,0,-1,0,8.36,128.2892,1.733634,7.279557,8.843513,10.72498,8.8,8.36,0,0,0.1913453,29.42677,0.1913453,0,0.1913453,39.00008,100,0.1856353,17.20351,8.579983,0,40.15174
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,-1,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856353,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.121004,3.121004,0,-1,0,3.121004,266.9441,5.04607,0,0,8.331338,3.285268,3.121004,0,0,0,29.59898,0,0,0,39.00008,100,0.1856353,3.433105,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,15.97626,8.36,0,-1,0,8.36,87.4894,0,7.61626,9.213886,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.1856353,17.57389,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2175168,0.2175168,0,-1,0,0.2175168,2801.803,4.21444,0,0,6.09439,0.228965,0.2175168,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.1856042,0.2392684,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1856042,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,13.17538,8.36,0,-1,0,8.36,12.97473,0,4.815379,6.132917,1.084687,8.8,8.36,0,0,0,29.59898,0,7.715312,-7.715312,30.86742,79.14709,0.1856042,14.49292,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,12.99971,8.36,0,-1,0,8.36,0,0,4.639715,5.939686,0,8.8,8.36,0,0,8.57257,21.88367,0,8.8,-8.8,21.59141,55.36248,0.1856042,14.29969,0,0,21.88367
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,12.47408,8.36,0,-1,0,8.36,0,0,4.114085,5.361493,0,8.8,8.36,0,0,18.35035,13.08367,0,8.8,-8.8,12.3154,31.57787,0.1856042,13.72149,0,0,13.08367
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.563756,4.069482,0,-1,0,4.069482,0,0,0.494274,0.9506496,0,4.283666,4.069482,0,0,28.12812,4.283666,0,4.283666,-4.283666,7.800015,20,0.1856042,5.020132,0,0,4.283666
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,6.973012,0,0,-1,0,0,0,0,6.973012,7.670313,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,7.670313,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.489188,0,0,-1,0,0,0,0,2.489188,2.738107,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,2.738107,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.786892,0,0,-1,0,0,0,0,1.786892,1.965581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,1.965581,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.366488,0,0,-1,0,0,0,0,1.366488,1.503137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,1.503137,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.042023,0,0,-1,0,0,0,0,1.042023,1.146225,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,1.146225,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.9974577,0,0,-1,0,0,0,0,0.9974577,1.097203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1856042,1.097203,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.5141782,0.5141782,9.314178,0,2.692487,0.5141782,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1856268,0.565596,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.89525,0.89525,9.69525,0,2.788898,0.89525,58.49212,0,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.1856504,0.9847749,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,12.5506,12.5506,12,0,3.372,12.5506,23.03048,0,0,0,2.890464,0.5795835,0.5506043,0,0,15.6441,15.51929,2.310881,0,2.310881,26.35107,67.56672,0.1856695,13.80567,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,7.919727,0,2.339691,0,0,-8.881784E-16,0,0,5.809482,0,0,7.919727,7.52374,13.33322,17.59908,13.33322,0,13.33322,39.00008,100,0.185559,0,4.647585,12,23.40856
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.464351,3.464351,0,-1,0,3.464351,254.7706,5.179461,0,0,8.826147,3.646686,3.464351,0,0,0,29.59898,0,0,0,39.00008,100,0.185559,3.810786,7.060917,0,38.42513
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,13.30664,8.36,0,-1,0,8.36,123.2507,1.503755,4.946637,6.2773,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185559,14.6373,8.243004,0,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,10.64302,8.36,0,-1,0,8.36,126.3325,1.761395,2.283021,3.347323,10.56139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185559,11.70732,8.449116,0,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,2.983894,2.983894,0,-1,0,2.983894,358.9706,7.57036,0,0,10.7113,3.140941,2.983894,0,0,0,29.59898,0,0,0,39.00008,100,0.185559,3.282283,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,22.36427,8.36,0,-1,0,8.36,118.581,1.11337,14.00427,16.2407,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185559,24.6007,7.930696,0,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,9.393539,8.36,0,-1,0,8.36,107.547,0.1909281,1.03354,1.972894,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185559,10.33289,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,8.144046,8.144046,0,-1,0,8.144046,95.70293,0,0,0.5984506,7.79409,8.57268,8.144046,0,0,0,29.59898,0,0.7785898,-0.7785898,38.17937,97.89563,0.185559,8.95845,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,14.83193,8.36,0,-1,0,8.36,63.0619,0,6.471926,7.955119,5.271975,8.8,8.36,0,0,0.8650997,28.82039,0,3.528025,-3.528025,34.46051,88.3601,0.185559,16.31512,4.21758,0,34.09236
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0,0,0,2.396571,0,0,0,0,4.785128,25.29236,2.396571,0,2.396571,36.73409,94.1898,0.185514,0,1.917257,0,27.68893
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.388557,27.44928,0,0,0,36.73409,94.1898,0.185514,0,0,0,27.44928
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,3.820774,3.820774,0,-1,0,3.820774,0,0,4.440892E-16,0,0,4.021867,3.820774,0,0,2.388557,27.44928,0,4.021867,-4.021867,32.49467,83.31951,0.185514,4.202851,0,0,27.44928
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.050523,4.050523,0,-1,0,4.050523,0,0,8.881784E-16,0,0,4.263709,4.050523,0,0,6.857298,23.42741,0,4.263709,-4.263709,28.00033,71.79557,0.185514,4.455576,0,0,23.42741
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,6.468812,6.468812,0,-1,0,6.468812,0,0,8.881784E-16,0,0,6.809276,6.468812,0,0,11.59475,19.1637,0,6.809276,-6.809276,20.82272,53.39149,0.185514,7.115693,0,0,19.1637
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.133364,1.133364,0,-1,0,1.133364,0,0,2.220446E-16,0,0,1.193014,1.133364,0,0,19.16061,12.35443,0,1.193014,-1.193014,19.56518,50.16702,0.185514,1.2467,0,0,12.35443
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.48619,11.16141,0,0,0,19.56518,50.16702,0.185514,0,0,0,11.16141
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.08775762,0.08775762,0,-1,0,0.08775762,0,0,1.387779E-17,0,0,0.09237644,0.08775762,0,0,20.48619,11.16141,0,0.09237644,-0.09237644,19.4678,49.91734,0.185514,0.09653338,0,0,11.16141
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,1.99175,1.99175,0,-1,0,1.99175,0,0,2.220446E-16,0,0,2.096579,1.99175,0,0,20.58883,11.06903,0,2.096579,-2.096579,17.25781,44.25072,0.185514,2.190925,0,0,11.06903
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.423234,1.423234,0,-1,0,1.423234,0,0,0,0,0,1.498141,1.423234,0,0,22.91836,8.972456,0,1.498141,-1.498141,15.67864,40.20155,0.185514,1.565557,0,0,8.972456
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,3.799376,3.799376,0,-1,0,3.799376,0,0,4.440892E-16,0,0,3.999343,3.799376,0,0,24.58296,7.474315,0,3.999343,-3.999343,11.46296,29.39214,0.185514,4.179313,0,0,7.474315
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1408697,0.1408697,0,-1,0,0.1408697,0,0,2.775558E-17,0,0,0.1482839,0.1408697,0,0,29.02667,3.474972,0,0.1482839,-0.1482839,11.30665,28.99136,0.185514,0.1549567,0,0,3.474972
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.066857,0.066857,0,0,0,0.066857,0,0,1.387779E-17,0,0,0.07037579,0.066857,0,0,29.19143,3.326688,0,0.07037579,-0.07037579,11.23247,28.80115,0.185514,0.07354271,0,0,3.326688
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.195791,3.195791,11.41901,0,3.225009,3.195791,18.76173,0,0,0,0.5995856,0,0,8.223217,7.812056,29.26963,3.256312,8.411641,0,8.411641,19.21245,49.2626,0.1855954,3.51537,0.4796685,12,3.855898
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,8.82969,8.82969,12,0,3.372,8.82969,33.19375,0,0,0,2.930905,0,0,3.17031,3.011795,20.85799,10.82679,5.942699,0,5.942699,24.85019,63.71832,0.1856531,9.712659,2.344724,12,13.7577
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,14.91529,16.17522,13.14682,0,13.14682,37.32236,95.69817,0.1855714,0,3.829454,12,20.96204
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,7.423988,7.423988,0,-1,0,7.423988,90.79442,0,0,0,6.740567,7.814724,7.423988,0,0,1.76847,28.00735,0,1.074157,-1.074157,36.1901,92.79494,0.1855714,8.166387,5.392454,0,34.74792
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,8.966483,8.36,0,-1,0,8.36,101.7107,0,0.6064831,1.503131,8.503017,8.8,8.36,0,0,2.961979,26.9332,0,0.2969826,-0.2969826,35.87705,91.99226,0.1855714,9.863132,6.802414,0,35.43621
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.073628,4.073628,0,-1,0,4.073628,243.4188,2.33599,0,0,9.915978,4.28803,4.073628,0,0,3.291959,26.63622,3.291959,0,3.291959,39.00008,100,0.1855098,4.480991,7.932783,0,36.55219
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,6.553491,6.553491,0,-1,0,6.553491,114.0419,0.575311,0,0,7.473722,6.898411,6.553491,0,0,0,29.59898,0,0,0,39.00008,100,0.1855098,7.20884,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02118387,0.02118387,0,-1,0,0.02118387,31313.27,6.611062,0,0,6.633361,0.02229881,0.02118387,0,0,0,29.59898,0,0,0,39.00008,100,0.1855098,0.02330226,5.306689,0,36.23234
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,14.1753,8.36,0,-1,0,8.36,86.7226,0,5.8153,7.232829,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.1855098,15.59283,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.400987,3.400987,0,-1,0,3.400987,174.7869,0.642282,0,0,5.94448,3.579987,3.400987,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.1854776,3.741086,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,9.226461,8.36,0,-1,0,8.36,39.52462,0,0.8664613,1.789107,3.304258,8.8,8.36,0,0,0,29.59898,0,5.495742,-5.495742,33.20706,85.14613,0.1854776,10.14911,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,6.928378,6.928378,0,-1,0,6.928378,17.7998,0,8.881784E-16,0,1.233237,7.293029,6.928378,0,0,6.10638,24.10324,0,6.059792,-6.059792,26.81948,68.76775,0.1854776,7.621215,0.9865897,0,25.33647
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83948,18.04344,0,0,0,26.81948,68.76775,0.1854776,0,0,0,18.04344
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,4.835489,4.835489,0,-1,0,4.835489,0,0,0,0,0,5.089988,4.835489,0,0,12.83948,18.04344,0,5.089988,-5.089988,21.45416,55.01055,0.1854776,5.319038,0,0,18.04344
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,12.99674,8.36,0,-1,0,8.36,0,0,4.636735,5.936409,0,8.8,8.36,0,0,18.49502,12.95346,0,8.8,-8.8,12.17814,31.22594,0.1854776,14.29641,0,0,12.95346
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.122716,3.945783,0,-1,0,3.945783,0,0,2.176933,2.789205,0,4.153456,3.945783,0,0,28.2728,4.153456,0,4.153456,-4.153456,7.800015,20,0.1854776,6.734988,0,0,4.153456
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.42997,0,0,-1,0,0,0,0,3.42997,3.772967,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854776,3.772967,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,3.918966,0,0,-1,0,0,0,0,3.918966,4.310863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854776,4.310863,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.8163593,0,0,-1,0,0,0,0,0.8163593,0.8979953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854776,0.8979953,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,2.826909,0,0,-1,0,0,0,0,2.826909,3.109599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854776,3.109599,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.303422,0,0,-1,0,0,0,0,5.303422,5.833765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854776,5.833765,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,2.897883,0,0,-1,0,0,0,0,2.897883,3.187671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854776,3.187671,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.319576,0,0,-1,0,0,0,0,4.319576,4.751533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854776,4.751533,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.423792,2.423792,11.22379,0,3.175619,2.423792,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855543,2.666172,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.7663062,0.7663062,9.566306,0,2.756275,0.7663062,96.43301,0,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.1855701,0.8429368,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.1855377,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,17.04616,17.04616,12,0,3.372,17.04616,22.97923,0,0,0,3.917076,5.311748,5.04616,0,0,4.902101,25.18709,0,1.394672,-1.394672,32.87943,84.30605,0.1855377,18.75078,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,15.27122,8.36,0,-1,0,8.36,84.02493,0,6.911216,8.438338,7.024484,8.8,8.36,0,0,6.451736,23.79242,0,1.775516,-1.775516,31.00787,79.50719,0.1855377,16.79834,5.619587,0,30.8169
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,13.07966,8.36,0,-1,0,8.36,116.886,0,4.719655,6.027621,9.771673,8.8,8.36,0,0,8.424531,22.0169,0.9716735,0,0.9716735,31.92968,81.8708,0.1855195,14.38762,7.817339,0,31.78857
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,8.87763,8.36,0,-1,0,8.36,122.9806,0,0.5176299,1.405393,10.28118,8.8,8.36,0,0,7.452858,22.89141,1.481177,0,1.481177,33.33484,85.47379,0.1854919,9.765393,8.224941,0,33.17258
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.290171,1.290171,0,-1,0,1.290171,560.5319,0,0,0,7.231819,1.358074,1.290171,0,0,5.971681,24.22446,5.873744,0,5.873744,38.90717,99.76176,0.1853825,1.419188,5.785455,0,31.45628
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.504552,1.504552,0,-1,0,1.504552,695.5367,8.783036,0,0,10.46471,1.583739,1.504552,0,0,0.09793652,29.51084,0.09793652,0,0.09793652,39.00008,100,0.1853807,1.655007,8.37177,0,39.97555
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853807,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,13.60192,8.36,0,-1,0,8.36,95.18167,0,5.241923,6.602115,7.957188,8.8,8.36,0,0,0,29.59898,0,0.8428124,-0.8428124,38.11168,97.72205,0.1853807,14.96212,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,18.82623,8.36,0,-1,0,8.36,58.89053,0,10.46623,12.34885,4.923248,8.8,8.36,0,0,0.9364583,28.75617,0,3.876752,-3.876752,34.02522,87.24398,0.1853807,20.70885,3.938599,0,33.67941
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,5.24396,24.87941,1.787573,0,1.787573,35.72106,91.59228,0.1853475,0,1.430058,0,26.66699
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,13.94167,8.36,0,-1,0,8.36,0,0,5.581674,6.975842,0,8.8,8.36,0,0,3.456388,26.48823,0,8.8,-8.8,26.44505,67.80768,0.1853475,15.33584,0,0,26.48823
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.177253,1.177253,0,-1,0,1.177253,0,0,2.220446E-16,0,0,1.239214,1.177253,0,0,13.23417,17.68823,0,1.239214,-1.239214,25.1388,64.45834,0.1853475,1.294979,0,0,17.68823
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,7.842181,7.842181,0,-1,0,7.842181,0,0,0,0.2663987,0,8.254927,7.842181,0,0,14.61107,16.44901,0,8.254927,-8.254927,16.43734,42.14695,0.1853475,8.626399,0,0,16.44901
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,8.675344,7.784384,0,-1,0,7.784384,0,0,0.8909607,1.758495,0,8.194088,7.784384,0,0,23.78321,8.194088,0,8.194088,-8.194088,7.800015,20,0.1853475,9.542879,0,0,8.194088
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4069228,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4069228,0.447615,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1853475,0.447615,0,0,8.426001E-16
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,1.846068,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.846068,2.030674,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1853475,2.030674,0,0,8.426001E-16
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.405148,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.405148,1.545663,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1853475,1.545663,0,0,8.426001E-16
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1853475,0,0,0,8.426001E-16
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.115668,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.115668,2.327235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1853475,2.327235,0,0,8.426001E-16
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.09017327,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.09017327,0.09919059,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1853475,0.09919059,0,0,8.426001E-16
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.651396,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.651396,2.916536,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1853475,2.916536,0,0,8.426001E-16
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1853475,0,0,0,8.426001E-16
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.631818,2.631818,11.43182,0,3.22825,2.631818,20.29541,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,8.426001E-16,8.894138,0,8.894138,16.23774,41.63514,0.1854198,2.895,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,6.642756,6.642756,12,0,3.372,6.642756,37.2338,0,0,0,2.47335,0,0,5.357244,5.089382,23.99362,8.004725,7.562732,0,7.562732,23.41237,60.03161,0.1854964,7.307032,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,10.14266,10.14266,12,0,3.372,10.14266,53.27599,0,0,0,5.403606,0,0,1.857335,1.764468,16.43088,14.81118,7.168074,0,7.168074,30.2126,77.46806,0.1855601,11.15693,4.322885,12,20.21479
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,9.26281,21.26245,8.910561,0,8.910561,38.6659,99.14315,0.1853946,0,7.128448,0,30.17301
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,-1,0,0,0,9.409492,0,0,9.761741,0,0,0,0,0.3522487,29.28195,0.3522487,0,0.3522487,39.00008,100,0.1853881,0,7.809393,0,39.04369
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,-1,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853881,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,12.30011,8.36,0,-1,0,8.36,129.2225,2.003,3.940105,5.170116,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1853881,13.53012,8.642401,0,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,13.22607,8.36,0,-1,0,8.36,128.3551,1.930484,4.866067,6.188674,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1853881,14.54867,8.584387,0,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,8.89997,8.36,0,-1,0,8.36,89.26543,0,0.5399704,1.429967,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.1853881,9.789968,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,8.679583,8.36,0,-1,0,8.36,67.58636,0,0.3195823,1.187541,5.650219,8.8,8.36,0,0,1.486011,28.26157,0,3.149781,-3.149781,34.27016,87.87204,0.1853881,9.547541,4.520175,0,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,0,0,0,3.044152,0,0,0,0,4.985767,25.11179,3.044152,0,3.044152,37.1581,95.27699,0.1853317,0,2.435322,0,28.15594
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,4.749303,4.749303,0,-1,0,4.749303,33.94977,0,0,0,1.612377,4.999266,4.749303,0,0,1.941615,27.85152,0,3.386889,-3.386889,33.58801,86.12292,0.1853317,5.224233,1.289902,0,29.4639
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,11.1852,8.36,0,-1,0,8.36,0,0,2.8252,3.94372,0,8.8,8.36,0,0,5.704825,24.46464,0,8.8,-8.8,24.31199,62.33831,0.1853317,12.30372,0,0,24.46464
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.277271,1.277271,0,-1,0,1.277271,0,0,2.220446E-16,0,0,1.344496,1.277271,0,0,15.4826,15.66464,0,1.344496,-1.344496,22.89477,58.70442,0.1853317,1.404998,0,0,15.66464
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.97649,14.32014,0,0,0,22.89477,58.70442,0.1853317,0,0,0,14.32014
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.030512,6.030512,0,-1,0,6.030512,0,0,8.881784E-16,0,0,6.347907,6.030512,0,0,16.97649,14.32014,0,6.347907,-6.347907,16.20349,41.54732,0.1853317,6.633563,0,0,14.32014
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.589008,3.589008,0,-1,0,3.589008,0,0,4.440892E-16,0,0,3.777903,3.589008,0,0,24.02972,7.972233,0,3.777903,-3.777903,12.22123,31.33642,0.1853317,3.947909,0,0,7.972233
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.22739,4.19433,0,0,0,12.22123,31.33642,0.1853317,0,0,0,4.19433
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,4.906973,3.984613,0,-1,0,3.984613,0,0,0.9223596,1.413057,0,4.19433,3.984613,0,0,28.22739,4.19433,0,4.19433,-4.19433,7.800015,20,0.1853317,5.39767,0,0,4.19433
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.689774,0,0,-1,0,0,0,0,1.689774,1.858751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853317,1.858751,0,0,0
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.637959,0,0,-1,0,0,0,0,2.637959,2.901756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853317,2.901756,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,1.95964,0,0,-1,0,0,0,0,1.95964,2.155604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853317,2.155604,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853317,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.386358,3.386358,12,0,3.372,3.386358,0,0,0,0,0,0,0,8.613642,8.18296,32.88775,0,8.18296,0,8.18296,15.56305,39.90518,0.1854221,3.724994,0,12,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.052876,3.052876,11.40724,0,3.222033,3.052876,25.86725,0,0,0,0.789695,0,0,8.354368,7.93665,24.70479,7.364664,8.726345,0,8.726345,23.84159,61.13216,0.1854965,3.358163,0.631756,12,8.154359
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.23662,4.23662,11.65634,0,3.285054,4.23662,65.96513,0,0,0,2.794692,0,0,7.419719,7.048733,15.97845,15.21837,9.843425,0,9.843425,33.17988,85.07645,0.1855571,4.660282,2.235753,12,18.01307
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,6.781784,6.781784,0,0,0,6.781784,94.84669,0,8.881784E-16,0,6.432298,7.13872,6.781784,0,0,6.135025,24.07746,0,0.7064223,-0.7064223,32.43525,83.16714,0.1855571,7.459963,5.145838,0,30.50975
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,8.087216,8.087216,0,-1,0,8.087216,112.2305,0,0,0.5359383,9.076321,8.512859,8.087216,0,0,6.919939,23.37103,0.5634613,0,0.5634613,32.9698,84.53777,0.1855467,8.895938,7.261057,0,32.44735
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.386242,3.386242,0,-1,0,3.386242,260.0451,0,0,0,8.805757,3.564466,3.386242,0,0,6.356477,23.87815,5.241292,0,5.241292,37.94212,97.28729,0.1854497,3.724866,7.044606,0,32.68391
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.02119,4.02119,0,-1,0,4.02119,192.0291,2.373837,0,0,7.721855,4.232831,4.02119,0,0,1.115186,28.59531,1.115186,0,1.115186,39.00008,100,0.1854291,4.423309,6.177484,0,36.31717
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,13.88166,8.36,0,-1,0,8.36,90.22004,0,5.521658,6.909823,7.542396,8.8,8.36,0,0,0,29.59898,0,1.257605,-1.257605,37.67445,96.60095,0.1854291,15.26982,6.033916,0,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.178212,6.178212,0,-1,0,6.178212,140.8639,0.8021521,0,0,8.702871,6.503381,6.178212,0,0,1.397338,28.34137,1.397338,0,1.397338,39.00008,100,0.1854033,6.796033,6.962297,0,37.04425
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,12.75145,8.36,0,-1,0,8.36,103.3328,0,4.391448,5.666593,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.1854033,14.02659,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,12.79744,8.36,0,-1,0,8.36,83.78775,0,4.437441,5.717185,7.004656,8.8,8.36,0,0,0.1793106,29.4376,0,1.795344,-1.795344,36.93751,94.71137,0.1854033,14.07718,5.603724,0,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,5.843811,5.843811,0,-1,0,5.843811,66.92691,0,0,0,3.911082,6.15138,5.843811,0,0,2.174137,27.64225,0,2.240298,-2.240298,34.57603,88.6563,0.1854033,6.428192,3.128866,0,31.55334
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,0,0,0,1.36952,0,0,0,0,4.663358,25.40196,1.36952,0,1.36952,35.87527,91.98769,0.185378,0,1.095616,0,26.77148
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,6.321879,6.321879,0,-1,0,6.321879,0,0,8.881784E-16,0,0,6.65461,6.321879,0,0,3.293837,26.63453,0,6.65461,-6.65461,28.86069,74.00163,0.185378,6.954067,0,0,26.63453
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,14.07671,8.36,0,-1,0,8.36,0,0,5.716707,7.124378,0,8.8,8.36,0,0,10.68785,19.97991,0,8.8,-8.8,19.58468,50.21703,0.185378,15.48438,0,0,19.97991
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.20403,4.20403,0,-1,0,4.20403,0,0,8.881784E-16,0,0,4.425294,4.20403,0,0,20.46563,11.17991,0,4.425294,-4.425294,14.92001,38.25636,0.185378,4.624433,0,0,11.17991
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.433812,3.433812,0,-1,0,3.433812,0,0,4.440892E-16,0,0,3.614539,3.433812,0,0,25.38262,6.754621,0,3.614539,-3.614539,11.10995,28.487,0.185378,3.777193,0,0,6.754621
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39877,3.140081,0,0,0,11.10995,28.487,0.185378,0,0,0,3.140081
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39877,3.140081,0,0,0,11.10995,28.487,0.185378,0,0,0,3.140081
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39877,3.140081,0,0,0,11.10995,28.487,0.185378,0,0,0,3.140081
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39877,3.140081,0,0,0,11.10995,28.487,0.185378,0,0,0,3.140081
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.4772384,0.4772384,0,-1,0,0.4772384,0,0,0,0,0,0.5023562,0.4772384,0,0,29.39877,3.140081,0,0.5023562,-0.5023562,10.58042,27.12923,0.185378,0.5249622,0,0,3.140081
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.3755278,0.3755278,0,-1,0,0.3755278,0,0,5.551115E-17,0,0,0.3952924,0.3755278,0,0,29.95695,2.637725,0,0.3952924,-0.3952924,10.16375,26.06084,0.185378,0.4130806,0,0,2.637725
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.579228,2.130311,0,-1,0,2.130311,0,0,0.448917,0.7068398,0,2.242433,2.130311,0,0,30.39616,2.242433,0,2.242433,-2.242433,7.800015,20,0.185378,2.837151,0,0,2.242433
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.7813624,0.7813624,9.581363,0,2.760085,0.7813624,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854079,0.8594986,0,12,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4012376,0,0,8.8,8.36,24.52775,7.524,8.761237,0,8.761237,24.04265,61.64769,0.1854085,0,0.3209901,12,7.925238
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.23387,0,0,8.8,8.36,15.76652,15.40911,10.59387,0,10.59387,34.09288,87.41746,0.1853753,0,1.787096,12,17.64298
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,6.359468,6.359468,0,0,0,6.359468,69.15746,0,0,0,4.398046,6.694177,6.359468,0,0,5.172646,24.9436,0,2.29613,-2.29613,31.67254,81.21149,0.1853753,6.995414,3.518437,0,29.34164
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,6.737653,6.737653,0,-1,0,6.737653,128.6572,0,0,0,8.668479,7.092266,6.737653,0,0,7.723901,22.64747,1.576213,0,1.576213,33.16787,85.04565,0.1853463,7.411418,6.934783,0,31.31595
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,-1,0,0,0,4.55203,0,0,10.69972,0,0,0,0,6.147689,24.06606,6.147689,0,6.147689,39.00008,100,0.1852331,0,8.559775,0,34.76578
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,10.23463,8.36,0,-1,0,8.36,94.48032,0,1.874632,2.898096,7.898555,8.8,8.36,0,0,0,29.59898,0,0.9014452,-0.9014452,38.04987,97.56358,0.1852331,11.2581,6.318844,0,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,9.280026,8.36,0,-1,0,8.36,95.03148,0,0.9200264,1.848029,7.944632,8.8,8.36,0,0,1.001606,28.69753,0,0.8553683,-0.8553683,37.14824,95.25169,0.1852331,10.20803,6.355705,0,36.64217
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,3.772577,3.772577,0,-1,0,3.772577,238.5674,3.076991,0,0,9.000139,3.971133,3.772577,0,0,1.952015,27.84216,1.952015,0,1.952015,39.00008,100,0.1851972,4.149835,7.200112,0,36.8423
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.136281,4.136281,0,-1,0,4.136281,165.2448,2.481011,0,0,6.83499,4.353979,4.136281,0,0,0,29.59898,0,0,0,39.00008,100,0.1851972,4.549908,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,1.852528,1.852528,0,-1,0,1.852528,365.9117,4.828588,0,0,6.778617,1.95003,1.852528,0,0,0,29.59898,0,0,0,39.00008,100,0.1851972,2.037781,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851972,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,9.80868,8.36,0,-1,0,8.36,19.83498,0,1.44868,2.429548,1.658204,8.8,8.36,0,0,0,29.59898,0,7.141796,-7.141796,31.47196,80.69718,0.1851972,10.78955,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.039725,5.039725,0,-1,0,5.039725,0,0,0,0,0,5.304974,5.039725,0,0,7.935328,22.45718,0,5.304974,-5.304974,25.88003,66.35892,0.1851972,5.543697,0,0,22.45718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,12.01878,8.36,0,-1,0,8.36,0,0,3.658778,4.860655,0,8.8,8.36,0,0,13.82974,17.15221,0,8.8,-8.8,16.60402,42.57432,0.1851972,13.22066,0,0,17.15221
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,8.725761,7.934598,0,-1,0,7.934598,0,0,0.7911626,1.663739,0,8.352209,7.934598,0,0,23.60752,8.352209,0,8.352209,-8.352209,7.800015,20,0.1851972,9.598337,0,0,8.352209
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.558443,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.558443,2.814287,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1851972,2.814287,0,0,8.426001E-16
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3041682,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3041682,0.334585,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1851972,0.334585,0,0,8.426001E-16
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.015976,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.015976,1.117574,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1851972,1.117574,0,0,8.426001E-16
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.381965,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.381965,2.620162,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1851972,2.620162,0,0,8.426001E-16
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.424131,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.424131,1.566544,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1851972,1.566544,0,0,8.426001E-16
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3389716,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3389716,0.3728687,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1851972,0.3728687,0,0,8.426001E-16
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1851972,0,0,0,8.426001E-16
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.155874,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.155874,3.471462,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1851972,3.471462,0,0,8.426001E-16
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.623384,2.623384,11.42338,0,3.226116,2.623384,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1852785,2.885723,0,12,8.426001E-16
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.1852695,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,8.316938,8.316938,12,0,3.372,8.316938,42.82578,0,0,0,3.561794,0,0,3.683061,3.498908,15.23365,15.8887,7.060702,0,7.060702,31.24654,80.11918,0.1853366,9.148632,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,10.39095,10.39095,12,0,3.372,10.39095,61.60519,0,0,0,6.401367,0,0,1.609047,1.528594,8.172945,22.24333,7.929961,0,7.929961,38.76956,99.40894,0.1854052,11.43005,5.121093,12,28.64469
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,7.714819,7.714819,0,-1,0,7.714819,104.8286,0,8.881784E-16,0.126301,8.087337,8.120862,7.714819,0,0,0.2429841,29.38029,0,0.03352551,-0.03352551,38.73422,99.31832,0.1854052,8.486301,6.469869,0,37.46763
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.515577,1.515577,0,-1,0,1.515577,680.8513,8.443247,0,0,10.31882,1.595344,1.515577,0,0,0.2802347,29.34677,0.2802347,0,0.2802347,39.00008,100,0.1854,1.667135,8.25506,0,39.66559
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,16.60851,8.36,0,-1,0,8.36,142.4821,3.111504,8.248508,9.909359,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854,18.26936,9.529202,0,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.451685,5.451685,0,-1,0,5.451685,215.8631,6.029563,0,0,11.76818,5.738616,5.451685,0,0,0,29.59898,0,0,0,39.00008,100,0.1854,5.996853,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.303602,5.303602,0,-1,0,5.303602,204.6044,5.268663,0,0,10.8514,5.582739,5.303602,0,0,0,29.59898,0,0,0,39.00008,100,0.1854,5.833962,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,8.755479,8.36,0,-1,0,8.36,101.8891,0,0.3954788,1.271027,8.517932,8.8,8.36,0,0,0,29.59898,0,0.2820678,-0.2820678,38.70275,99.23763,0.1854,9.631026,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,6.739445,6.739445,0,-1,0,6.739445,108.5353,0,0,0,7.314679,7.094153,6.739445,0,0,0.3134087,29.31691,0.2205266,0,0.2205266,38.91196,99.77406,0.185396,7.41339,5.851744,0,36.63159
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,11.24322,8.36,0,-1,0,8.36,57.18683,0,2.883224,4.007546,4.780819,8.8,8.36,0,0,0.09288207,29.51538,0,4.019181,-4.019181,34.67537,88.91103,0.185396,12.36755,3.824655,0,34.2962
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.066118,1.066118,0,-1,0,1.066118,194.5244,0,0,0,2.073859,1.122229,1.066118,0,0,4.558639,25.4962,0.9516299,0,0.9516299,35.57817,91.22589,0.1853785,1.172729,1.659087,0,27.57006
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,18.3041,8.36,0,-1,0,8.36,0,0,9.944098,11.77451,0,8.8,8.36,0,0,3.607009,26.35267,0,8.8,-8.8,26.30215,67.44128,0.1853785,20.13451,0,0,26.35267
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,9.443089,8.36,0,-1,0,8.36,0,0,1.083088,2.027397,0,8.8,8.36,0,0,13.38479,17.55267,0,8.8,-8.8,17.02614,43.65668,0.1853785,10.3874,0,0,17.55267
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,8.223783,8.223783,0,-1,0,8.223783,0,0,0,0.7311251,0,8.656614,8.223783,0,0,23.16257,8.75267,0,8.656614,-8.656614,7.901268,20.25962,0.1853785,9.046162,0,0,8.75267
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,8.657579,0.09125327,0,-1,0,0.09125327,0,0,8.566326,9.432085,0,0.09605607,0.09125327,0,0,32.78102,0.09605607,0,0.09605607,-0.09605607,7.800015,20,0.1853785,9.523338,0,0,0.09605607
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.198044,0,0,-1,0,0,0,0,2.198044,2.417849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853785,2.417849,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853785,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.624668,0,0,-1,0,0,0,0,2.624668,2.887135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853785,2.887135,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.8323579,0,0,-1,0,0,0,0,0.8323579,0.9155937,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853785,0.9155937,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,3.925324,0,0,-1,0,0,0,0,3.925324,4.317857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853785,4.317857,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.041871,0,0,-1,0,0,0,0,2.041871,2.246058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853785,2.246058,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.519144,0,0,-1,0,0,0,0,2.519144,2.771058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853785,2.771058,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,2.961296,2.961296,11.7613,0,3.311608,2.961296,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854688,3.257426,0,12,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.469856,3.469856,11.74139,0,3.306571,3.469856,3.485124,0,0,0,0.1209288,0,0,8.271529,7.857953,24.52775,7.524,7.978882,0,7.978882,23.30044,59.7446,0.1855555,3.816842,0.09674303,12,7.644929
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.54887,14.70499,9.799973,0,9.799973,32.59751,83.58319,0.185537,0,1.151978,12,16.14497
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,13.92812,13.92812,12,0,3.372,13.92812,25.68361,0,0,0,3.577245,2.029604,1.928124,0,0,6.748899,23.52497,1.547641,0,1.547641,34.06573,87.34785,0.1855494,15.32094,2.861796,12,27.10221
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,11.6914,8.36,0,-1,0,8.36,77.02869,0,3.331397,4.500537,6.439598,8.8,8.36,0,0,5.201258,24.91785,0,2.360402,-2.360402,31.57765,80.96817,0.1855494,12.86054,5.151679,0,31.35744
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,-1,0,0,0,1.895483,0,0,9.71941,0,0,0,0,7.823927,22.55744,7.823927,0,7.823927,39.00008,100,0.1854063,0,7.775528,0,32.27686
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.3999462,0.3999462,0,-1,0,0.3999462,2711.019,10.42162,0,0,10.84262,0.420996,0.3999462,0,0,0,29.59898,0,0,0,39.00008,100,0.1854063,0.4399408,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,13.59841,8.36,0,-1,0,8.36,99.06297,0,5.238406,6.598247,8.281664,8.8,8.36,0,0,0,29.59898,0,0.5183361,-0.5183361,38.4537,98.59904,0.1854063,14.95825,6.625331,0,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,1.852365,1.852365,0,-1,0,1.852365,632.214,9.185123,0,0,11.71091,1.949858,1.852365,0,0,0.575929,29.08064,0.575929,0,0.575929,39.00008,100,0.1853957,2.037602,9.368729,0,40.79155
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,1.873126,1.873126,0,-1,0,1.873126,440.3885,6.277322,0,0,8.249034,1.971712,1.873126,0,0,0,29.59898,0,0,0,39.00008,100,0.1853957,2.060439,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,10.31402,8.36,0,-1,0,8.36,46.42021,0,1.954018,2.98542,3.880729,8.8,8.36,0,0,0,29.59898,0,4.919271,-4.919271,33.81471,86.70422,0.1853957,11.34542,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,11.296,8.36,0,-1,0,8.36,15.56724,0,2.935996,4.065596,1.301422,8.8,8.36,0,0,5.465856,24.67971,0,7.498579,-7.498579,25.91052,66.43709,0.1853957,12.4256,1.041137,0,25.98113
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,13.79761,17.18113,0.855449,0,0.855449,26.72207,68.51798,0.1853801,0,0.6843592,0,18.03658
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,7.39298,7.39298,0,-1,0,7.39298,0,0,8.881784E-16,0,0,7.782084,7.39298,0,0,12.94216,17.95103,0,7.782084,-7.782084,18.51903,47.48459,0.1853801,8.132278,0,0,17.95103
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.3894467,0.3894467,0,-1,0,0.3894467,0,0,5.551115E-17,0,0,0.4099439,0.3894467,0,0,21.58892,10.16895,0,0.4099439,-0.4099439,18.08691,46.3766,0.1853801,0.4283914,0,0,10.16895
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.239909,6.239909,0,-1,0,6.239909,0,0,8.881784E-16,0,0,6.568326,6.239909,0,0,22.04441,9.759005,0,6.568326,-6.568326,11.16329,28.62376,0.1853801,6.8639,0,0,9.759005
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.04099,3.031146,0,-1,0,3.031146,0,0,4.009845,4.713943,0,3.19068,3.031146,0,0,29.34255,3.19068,0,3.19068,-3.19068,7.800015,20,0.1853801,7.745089,0,0,3.19068
