Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.30356,0,0,-1,0,0,0,0,3.30356,3.633915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,3.633915,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.397168,0,0,-1,0,0,0,0,3.397168,3.736885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,3.736885,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.153286,0,0,-1,0,0,0,0,2.153286,2.368615,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,2.368615,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.04878201,0,0,-1,0,0,0,0,0.04878201,0.05366021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,0.05366021,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.667202,0,0,-1,0,0,0,0,1.667202,1.833923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,1.833923,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853801,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.5740096,0.5740096,9.374009,0,2.707624,0.5740096,194.6393,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.1853835,0.6314105,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.1853457,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,5.62895,5.62895,12,0,3.372,5.62895,77.24837,0,0,0,4.348272,0,0,6.37105,6.052498,12.54308,18.31021,10.40077,0,10.40077,36.96771,94.7888,0.1854049,6.191845,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,1.849197,1.849197,0,-1,0,1.849197,353.7578,2.452851,0,0,6.541681,1.946524,1.849197,0,0,2.142306,27.6709,2.142306,0,2.142306,39.00008,100,0.1853659,2.034117,5.233345,0,34.21258
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,1.88736,1.88736,0,-1,0,1.88736,425.4802,6.043648,0,0,8.030342,1.986694,1.88736,0,0,0,29.59898,0,0,0,39.00008,100,0.1853659,2.076096,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,1.980766,1.980766,0,-1,0,1.980766,473.4014,7.291958,0,0,9.376975,2.085017,1.980766,0,0,0,29.59898,0,0,0,39.00008,100,0.1853659,2.178843,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,6.497812,6.497812,0,-1,0,6.497812,130.8088,1.659907,0,0,8.499709,6.839802,6.497812,0,0,0,29.59898,0,0,0,39.00008,100,0.1853659,7.147593,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,-1,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853659,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,11.32033,8.36,0,-1,0,8.36,74.15609,0,2.960331,4.092364,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.1853659,12.45236,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.1853133,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.041961,7.041961,0,-1,0,7.041961,38.60581,0,0,0,2.718606,7.41259,7.041961,0,0,0,29.59898,0,4.693984,-4.693984,34.05219,87.31312,0.1853133,7.746157,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.367263,6.367263,0,-1,0,6.367263,23.51838,0,0,0,1.497477,6.702382,6.367263,0,0,5.215538,24.90499,0,5.204906,-5.204906,28.56573,73.24532,0.1853133,7.003989,1.197981,0,26.40247
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,4.647808,4.647808,0,-1,0,4.647808,0,0,8.881784E-16,0,0,4.892429,4.647808,0,0,10.99877,19.70009,0,4.892429,-4.892429,23.40866,60.02208,0.1853133,5.112589,0,0,19.70009
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4348,14.80766,0,0,0,23.40866,60.02208,0.1853133,0,0,0,14.80766
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4348,14.80766,0,0,0,23.40866,60.02208,0.1853133,0,0,0,14.80766
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.4348,14.80766,0,0,0,23.40866,60.02208,0.1853133,0,0,0,14.80766
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.7756147,0.7756147,0,-1,0,0.7756147,0,0,1.110223E-16,0,0,0.8164365,0.7756147,0,0,16.4348,14.80766,0,0.8164365,-0.8164365,22.54806,57.81542,0.1853133,0.8531761,0,0,14.80766
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.561912,2.561912,0,-1,0,2.561912,0,0,4.440892E-16,0,0,2.696749,2.561912,0,0,17.34195,13.99122,0,2.696749,-2.696749,19.70544,50.52666,0.1853133,2.818103,0,0,13.99122
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.290595,4.290595,0,-1,0,4.290595,0,0,8.881784E-16,0,0,4.516416,4.290595,0,0,20.33834,11.29447,0,4.516416,-4.516416,14.94472,38.31971,0.1853133,4.719655,0,0,11.29447
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.6826634,0.6826634,0,-1,0,0.6826634,0,0,1.110223E-16,0,0,0.7185931,0.6826634,0,0,25.35658,6.778058,0,0.7185931,-0.7185931,14.18725,36.3775,0.1853133,0.7509297,0,0,6.778058
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.280911,5.756491,0,-1,0,5.756491,0,0,0.5244195,1.152511,0,6.059464,5.756491,0,0,26.15501,6.059464,0,6.059464,-6.059464,7.800015,20,0.1853133,6.909002,0,0,6.059464
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.470467,0,0,-1,0,0,0,0,2.470467,2.717514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853133,2.717514,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,2.912161,0,0,-1,0,0,0,0,2.912161,3.203377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853133,3.203377,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.070662,3.070662,11.87066,0,3.339278,3.070662,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185404,3.377729,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.372576,4.372576,12,0,3.372,4.372576,0.02850294,0,0,0,0.001246313,0,0,7.627424,7.246053,24.52775,7.524,7.2473,0,7.2473,22.6064,57.96501,0.1854826,4.809833,0.0009970502,12,7.525246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,7.835221,7.835221,12,0,3.372,7.835221,5.09695,0,0,0,0.3993573,0,0,4.164779,3.95654,17.28045,14.04657,4.355897,0,4.355897,26.73877,68.56081,0.1855286,8.618743,0.3194858,12,14.44593
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.233757,3.233757,11.41525,0,3.224059,3.233757,24.92561,0,0,0,0.8060336,0,0,8.181498,7.772422,12.92456,17.96688,8.578456,0,8.578456,34.87701,89.42804,0.1856045,3.557133,0.6448268,12,18.77291
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.309002,4.309002,0,-1,0,4.309002,74.02654,0,0,0,3.189805,4.535792,4.309002,0,0,4.346101,25.68749,0,1.345986,-1.345986,33.45821,85.79012,0.1856045,4.739902,2.551844,0,28.87729
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,7.359344,7.359344,0,-1,0,7.359344,79.76576,0,0,0,5.870236,7.746677,7.359344,0,0,5.841641,24.3415,0,1.876441,-1.876441,31.48027,80.71848,0.1856045,8.095278,4.696189,0,30.21174
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,-1,0,0,0,0,0,0,4.710573,0,0,0,0,7.926576,22.46506,4.710573,0,4.710573,35.94911,92.17702,0.1855188,0,3.768458,0,27.17563
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.054625,3.054625,0,-1,0,3.054625,146.2655,0,0,0,4.467861,3.215395,3.054625,0,0,3.216003,26.70458,1.252467,0,1.252467,37.1373,95.22366,0.1854961,3.360087,3.574289,0,31.17244
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,8.475497,8.36,0,-1,0,8.36,35.47655,0,0.1154975,0.9630473,2.96584,8.8,8.36,0,0,1.963536,27.8318,0,5.83416,-5.83416,30.98756,79.45512,0.1854961,9.323048,2.372672,0,30.79764
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,3.99689,3.99689,0,-1,0,3.99689,113.8234,0,0,0,4.549394,4.207252,3.99689,0,0,8.445936,21.99763,0.3421418,0,0.3421418,31.31214,80.28738,0.1854899,4.396578,3.639515,0,26.54703
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,10.2936,8.36,0,-1,0,8.36,28.85191,0,1.933598,2.962958,2.412019,8.8,8.36,0,0,8.103795,22.30556,0,6.38798,-6.38798,24.57862,63.02198,0.1854899,11.32296,1.929616,0,24.71758
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.6526191,0.6526191,0,-1,0,0.6526191,64.34587,1.110223E-16,0,0,0.4199334,0.6869674,0.6526191,0,0,15.20155,15.91758,0,0.267034,-0.267034,24.29714,62.30024,0.1854899,0.717881,0.3359467,0,16.33751
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,5.797277,5.797277,0,-1,0,5.797277,7.121857,0,8.881784E-16,0,0.4128738,6.102397,5.797277,0,0,15.49826,15.65055,0,5.689524,-5.689524,18.29986,46.92262,0.1854899,6.377005,0.3302991,0,16.06342
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,7.30864,7.30864,0,-1,0,7.30864,0,0,8.881784E-16,0,0,7.693305,7.30864,0,0,21.81995,9.961025,0,7.693305,-7.693305,10.1904,26.12918,0.1854899,8.039504,0,0,9.961025
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.275361,2.154334,0,-1,0,2.154334,0,0,2.121027,2.548563,0,2.26772,2.154334,0,0,30.36806,2.26772,0,2.26772,-2.26772,7.800015,20,0.1854899,4.702897,0,0,2.26772
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,11.5632,0,0,-1,0,0,0,0,11.5632,12.71952,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,12.71952,0,0,0
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,20.37037,0,0,-1,0,0,0,0,20.37037,22.40741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,22.40741,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,5.539233,0,0,-1,0,0,0,0,5.539233,6.093156,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,6.093156,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2742299,0,0,-1,0,0,0,0,0.2742299,0.3016529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,0.3016529,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.169824,0,0,-1,0,0,0,0,6.169824,6.786806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,6.786806,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.8461532,0,0,-1,0,0,0,0,0.8461532,0.9307685,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,0.9307685,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.224948,0,0,-1,0,0,0,0,6.224948,6.847443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,6.847443,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.6840158,0,0,-1,0,0,0,0,0.6840158,0.7524173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,0.7524173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.17092,0,0,-1,0,0,0,0,1.17092,1.288012,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,1.288012,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854899,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,3.964507,3.964507,12,0,3.372,3.964507,3.296718,0,0,0,0.1306986,0,0,8.035493,7.633718,32.88775,0,7.764417,0,7.764417,15.16599,38.88707,0.1855734,4.360958,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,13.41726,13.41726,12,0,3.372,13.41726,8.908909,0,0,0,1.195331,1.491848,1.417256,0,0,25.12334,6.987975,0,0.2965173,-0.2965173,14.85343,38.08564,0.1855734,14.75898,0.9562649,12,8.183307
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,5.609901,5.609901,12,0,3.372,5.609901,62.50414,8.881784E-16,0,0,3.506421,0,0,6.390099,6.070593,25.4528,6.691458,9.577014,0,9.577014,23.93899,61.38189,0.185647,6.170892,2.805137,12,10.19788
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.6641381,0.6641381,0,-1,0,0.6641381,1031.627,0,0,0,6.851429,0.6990927,0.6641381,0,0,15.87579,15.31077,6.152336,0,6.152336,29.7756,76.34755,0.1855354,0.7305518,5.481143,0,22.1622
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,11.35762,8.36,0,-1,0,8.36,78.4062,0,2.997619,4.133381,6.554758,8.8,8.36,0,0,9.72345,20.84787,0,2.245242,-2.245242,27.40891,70.27911,0.1855354,12.49338,5.243806,0,27.40263
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.240374,5.240374,0,-1,0,5.240374,150.4516,0,0,0,7.884224,5.516183,5.240374,0,0,12.21816,18.60263,2.368041,0,2.368041,29.65543,76.03941,0.1854925,5.764411,6.307379,0,26.48685
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.197587,5.197587,0,-1,0,5.197587,153.4099,0,0,0,7.973614,5.471144,5.197587,0,0,9.850122,20.73387,2.50247,0,2.50247,32.02948,82.12672,0.1854471,5.717346,6.378891,0,28.70748
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,11.37875,8.36,0,-1,0,8.36,64.91016,0,3.018745,4.15662,5.42649,8.8,8.36,0,0,7.347652,22.98609,0,3.37351,-3.37351,28.47349,73.0088,0.1854471,12.51662,4.341192,0,28.41258
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,8.565223,8.36,0,-1,0,8.36,41.9233,0,0.2052223,1.061744,3.504788,8.8,8.36,0,0,11.096,19.61258,0,5.295212,-5.295212,22.89185,58.69693,0.1854471,9.421744,2.80383,0,23.11737
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,7.789335,7.789335,0,-1,0,7.789335,56.6117,0,8.881784E-16,0.2082688,4.409675,8.1993,7.789335,0,0,16.97957,14.31737,0,3.789625,-3.789625,18.89723,48.45434,0.1854471,8.568269,3.52774,0,18.72704
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.29033,3.29033,0,-1,0,3.29033,45.70634,0,0,0,1.503889,3.463505,3.29033,0,0,21.19026,10.52774,0,1.959616,-1.959616,16.83162,43.1579,0.1854471,3.619363,1.203111,0,12.03163
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.643877,1.643877,0,-1,0,1.643877,25.06285,0,0,0,0.4120025,1.730397,1.643877,0,0,23.36761,8.568128,0,1.318395,-1.318395,15.44191,39.59455,0.1854471,1.808265,0.329602,0,8.98013
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83249,7.249733,0,0,0,15.44191,39.59455,0.1854471,0,0,0,7.249733
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.83249,7.249733,0,0,0,15.44191,39.59455,0.1854471,0,0,0,7.249733
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.40838,4.40838,0,-1,0,4.40838,0,0,0,0,0,4.640399,4.40838,0,0,24.83249,7.249733,0,4.640399,-4.640399,10.5505,27.0525,0.1854471,4.849217,0,0,7.249733
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,13.77174,2.478867,0,-1,0,2.478867,0,0,11.29287,12.67005,0,2.609334,2.478867,0,0,29.98849,2.609334,0,2.609334,-2.609334,7.800015,20,0.1854471,15.14891,0,0,2.609334
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.683496,0,0,-1,0,0,0,0,3.683496,4.051846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854471,4.051846,0,0,0
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854471,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.4084,0,0,-1,0,0,0,0,3.4084,3.74924,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854471,3.74924,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.427404,0,0,-1,0,0,0,0,2.427404,2.670144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854471,2.670144,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.472528,0,0,-1,0,0,0,0,1.472528,1.61978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854471,1.61978,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.4922073,0,0,-1,0,0,0,0,0.4922073,0.541428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854471,0.541428,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.549085,0,0,-1,0,0,0,0,1.549085,1.703994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854471,1.703994,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.372693,1.372693,10.17269,0,2.909691,1.372693,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854926,1.509962,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,1.869972,1.869972,10.66997,0,3.035503,1.869972,5.556662,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.1855498,2.056969,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,9.802052,9.802052,12,0,3.372,9.802052,4.08262,0,0,0,0.4001805,0,0,2.197948,2.08805,16.06384,15.14152,2.488231,0,2.488231,26.12112,66.9771,0.1855754,10.78226,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,13.57561,17.38092,11.62797,0,11.62797,37.15238,95.26233,0.185524,0,2.614378,12,20.6489
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,5.599961,5.599961,0,-1,0,5.599961,50.19716,0,0,0,2.811021,5.894696,5.599961,0,0,1.947642,27.8461,0,3.083674,-3.083674,33.90191,86.92779,0.185524,6.159957,2.248817,0,30.65712
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,9.621028,8.36,0,-1,0,8.36,37.56178,0,1.261028,2.22313,3.140164,8.8,8.36,0,0,5.373947,24.76243,0,5.659836,-5.659836,27.93591,71.6304,0.185524,10.58313,2.512131,0,27.90259
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,-1,0,0,0,0,0,0,1.317082,0,0,0,0,11.66265,19.10259,1.317082,0,1.317082,29.18541,74.83423,0.1855002,0,1.053666,0,20.41967
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,5.899925,5.899925,0,-1,0,5.899925,59.57613,0,0,0,3.514946,6.210447,5.899925,0,0,10.34557,20.28796,0,2.695501,-2.695501,26.3441,67.54884,0.1855002,6.489917,2.811957,0,23.80291
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,20.30707,8.36,0,-1,0,8.36,48.17928,0,11.94707,13.97778,4.027788,8.8,8.36,0,0,13.34057,17.59246,0,4.772213,-4.772213,21.31375,54.65052,0.1855002,22.33778,3.22223,0,21.62025
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,11.38434,8.36,0,-1,0,8.36,22.33924,0,3.024335,4.162769,1.867561,8.8,8.36,0,0,18.64303,12.82025,0,6.932439,-6.932439,14.00631,35.91356,0.1855002,12.52277,1.494048,0,14.68781
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,11.06022,6.733663,0,-1,0,6.733663,17.82468,0,4.32656,6.344774,1.200253,7.088066,6.733663,0,0,26.34574,5.887812,0,5.887812,-5.887812,7.800015,20,0.1855002,12.16624,0.9602028,0,7.088066
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,12.8246,1.551582,0,-1,0,1.551582,105.2632,0,11.27302,13.79675,1.633244,1.633244,1.551582,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,14.10706,1.306595,0,1.633244
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,8.854316,0.4249166,0,-1,0,0.4249166,105.2632,0,8.429399,9.654764,0.4472806,0.4472806,0.4249166,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,9.739748,0.3578245,0,0.4472806
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.8381685,0,0,-1,0,0,0,0,0.8381685,0.9219853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,0.9219853,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,8.697632,0,0,-1,0,0,0,0,8.697632,9.567394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,9.567394,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.152514,0,0,-1,0,0,0,0,7.152514,7.867765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,7.867765,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.777481,0,0,-1,0,0,0,0,1.777481,1.955229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,1.955229,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.067324,0,0,-1,0,0,0,0,2.067324,2.274056,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,2.274056,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.455353,0,0,-1,0,0,0,0,2.455353,2.700888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,2.700888,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.143748,0,0,-1,0,0,0,0,3.143748,3.458123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,3.458123,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.9703124,0,0,-1,0,0,0,0,0.9703124,1.067344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,1.067344,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.25307,0,0,-1,0,0,0,0,3.25307,3.578377,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,3.578377,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.537161,0,0,-1,0,0,0,0,4.537161,4.990877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,4.990877,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855002,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.5934408,0.5934408,9.393441,0,2.712541,0.5934408,286.2536,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.1854936,0.6527849,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,18.27617,18.27617,12,0,3.372,18.27617,19.33759,0,0,0,3.534169,6.606489,6.276165,0,0,22.82901,9.052871,0,3.07232,-3.07232,14.10407,36.16421,0.1854936,20.10378,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,9.622581,9.622581,12,0,3.372,9.622581,63.87304,0,0,0,6.146235,0,0,2.377418,2.258547,26.2427,5.980551,8.404783,0,8.404783,22.07755,56.60898,0.1855665,10.58484,4.916988,12,12.12679
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,10.87173,8.36,0,-1,0,8.36,118.2938,0,2.511729,3.598902,9.88936,8.8,8.36,0,0,17.83791,13.54486,1.08936,0,1.08936,23.11101,59.25887,0.1855469,11.9589,7.911488,0,23.43422
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,15.04681,8.36,0,-1,0,8.36,134.1018,0,6.686813,8.191495,11.21091,8.8,8.36,0,0,16.74855,14.52528,2.410911,0,2.410911,25.3982,65.12345,0.1855034,16.55149,8.968728,0,25.73619
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,0,-1,0,0,0,0,0,0,9.066338,0,0,0,0,14.33764,16.6951,9.066338,0,9.066338,33.99928,87.17746,0.1853402,0,7.25307,0,25.76144
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.029807,7.029807,0,-1,0,7.029807,143.9036,0,0,0,10.11615,7.399797,7.029807,0,0,5.271306,24.8548,2.71635,0,2.71635,36.57624,93.78503,0.1852914,7.732788,8.092918,0,34.97095
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.4785631,0.4785631,0,-1,0,0.4785631,1964.139,6.34094,0,0,9.399646,0.5037506,0.4785631,0,0,2.554955,27.29952,2.554955,0,2.554955,39.00008,100,0.1852455,0.5264194,7.519717,0,36.69917
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,4.646626,4.646626,0,-1,0,4.646626,192.677,4.061794,0,0,8.952979,4.891185,4.646626,0,0,0,29.59898,0,0,0,39.00008,100,0.1852455,5.111288,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852455,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.650295,1.650295,0,-1,0,1.650295,259.3253,2.54248,0,0,4.279633,1.737153,1.650295,0,0,0,29.59898,0,0,0,39.00008,100,0.1852455,1.815325,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,6.958006,6.958006,0,-1,0,6.958006,30.11733,0,0,0,2.095566,7.324217,6.958006,0,0,0,29.59898,0,5.228652,-5.228652,33.48859,85.86802,0.1852455,7.653807,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,19.3636,8.36,0,-1,0,8.36,0,0,11.0036,12.93995,0,8.8,8.36,0,0,5.809613,24.37033,0,8.8,-8.8,24.21258,62.08342,0.1852455,21.29996,0,0,24.37033
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,20.58465,8.36,0,-1,0,8.36,0,0,12.22465,14.28312,0,8.8,8.36,0,0,15.58739,15.57033,0,8.8,-8.8,14.93657,38.29881,0.1852455,22.64312,0,0,15.57033
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,9.798903,6.43181,0,-1,0,6.43181,0,0,3.367092,4.346982,0,6.770327,6.43181,0,0,25.36517,6.770327,0,6.770327,-6.770327,7.800015,20,0.1852455,10.77879,0,0,6.770327
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,14.90122,0,0,-1,0,0,0,0,14.90122,16.39134,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,16.39134,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.521671,0,0,-1,0,0,0,0,1.521671,1.673838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,1.673838,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.313322,0,0,-1,0,0,0,0,4.313322,4.744654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,4.744654,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.8079129,0,0,-1,0,0,0,0,0.8079129,0.8887042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,0.8887042,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.102912,0,0,-1,0,0,0,0,3.102912,3.413203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,3.413203,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.138629,0,0,-1,0,0,0,0,1.138629,1.252492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,1.252492,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.349411,0,0,-1,0,0,0,0,5.349411,5.884352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,5.884352,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,2.942379,0,0,-1,0,0,0,0,2.942379,3.236616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852455,3.236616,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.623701,2.623701,11.4237,0,3.226196,2.623701,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853249,2.886071,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.492868,1.492868,10.29287,0,2.940095,1.492868,32.03097,1.776357E-15,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.1853648,1.642154,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.13035,7.13035,12,0,3.372,7.13035,38.23654,0,0,0,2.726399,0,0,4.86965,4.626168,15.68957,15.47836,7.352567,0,7.352567,31.0909,79.72009,0.1854358,7.843385,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,3,0,1.095,0,0,0.3443462,0,0,5.814136,0,0,2.655654,2.522871,8.337007,22.09567,8.337007,0,8.337007,39.00008,100,0.1852863,0,4.651309,12,27.90981
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.023708,2.023708,0,-1,0,2.023708,413.4915,6.237641,0,0,8.367861,2.130219,2.023708,0,0,0,29.59898,0,0,0,39.00008,100,0.1852863,2.226079,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,7.279314,7.279314,0,-1,0,7.279314,152.9268,3.469585,0,0,11.13202,7.662436,7.279314,0,0,0,29.59898,0,0,0,39.00008,100,0.1852863,8.007245,8.905617,0,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.9166263,0.9166263,0,-1,0,0.9166263,1064.326,8.791024,0,0,9.755894,0.9648697,0.9166263,0,0,0,29.59898,0,0,0,39.00008,100,0.1852863,1.008289,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.8092112,0.8092112,0,-1,0,0.8092112,1056.126,7.694488,0,0,8.546289,0.8518013,0.8092112,0,0,0,29.59898,0,0,0,39.00008,100,0.1852863,0.8901323,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,7.800941,7.800941,0,-1,0,7.800941,125.2886,1.562173,0,0.2210347,9.773689,8.211516,7.800941,0,0,0,29.59898,0,0,0,39.00008,100,0.1852863,8.581035,7.818952,0,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,15.03864,8.36,0,-1,0,8.36,133.3079,2.344542,6.678644,8.182508,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852863,16.54251,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,11.52183,8.36,0,-1,0,8.36,105.5135,0.0209277,3.161833,4.314016,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1852863,12.67402,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,9.296164,8.36,0,-1,0,8.36,59.68744,0,0.9361634,1.86578,4.98987,8.8,8.36,0,0,0,29.59898,0,3.81013,-3.81013,34.98385,89.702,0.1852863,10.22578,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,9.438086,8.36,0,-1,0,8.36,25.83705,0,1.078085,2.021894,2.159977,8.8,8.36,0,0,4.233478,25.78885,0,6.640023,-6.640023,27.98465,71.75537,0.1852863,10.38189,1.727982,0,27.94883
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.052157,4.052157,0,-1,0,4.052157,0,0,0,0,0,4.265429,4.052157,0,0,11.61128,19.14882,0,4.265429,-4.265429,23.48849,60.22678,0.1852863,4.457373,0,0,19.14882
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,11.63821,8.36,0,-1,0,8.36,0,0,3.278205,4.442026,0,8.8,8.36,0,0,16.35065,14.8834,0,8.8,-8.8,14.21248,36.44218,0.1852863,12.80203,0,0,14.8834
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,11.21339,5.779227,0,-1,0,5.779227,0,0,5.434163,6.555501,0,6.083397,5.779227,0,0,26.12842,6.083397,0,6.083397,-6.083397,7.800015,20,0.1852863,12.33473,0,0,6.083397
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,20.2597,0,0,-1,0,0,0,0,20.2597,22.28567,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,22.28567,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.8847433,0,0,-1,0,0,0,0,0.8847433,0.9732176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,0.9732176,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.05012,0,0,-1,0,0,0,0,1.05012,1.155132,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,1.155132,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.9654399,0,0,-1,0,0,0,0,0.9654399,1.061984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,1.061984,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.377898,0,0,-1,0,0,0,0,5.377898,5.915688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,5.915688,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.223351,0,0,-1,0,0,0,0,1.223351,1.345686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,1.345686,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4315333,0,0,-1,0,0,0,0,0.4315333,0.4746867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,0.4746867,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852863,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.8314775,0.8314775,9.631477,0,2.772764,0.8314775,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853168,0.9146252,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.292041,1.292041,10.09204,0,2.889286,1.292041,136.2359,0,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.1853282,1.421245,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.1852779,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.185228,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.119745,2.119745,0,-1,0,2.119745,446.297,7.229048,0,0,9.46036,2.231311,2.119745,0,0,0,29.59898,0,0,0,39.00008,100,0.185228,2.33172,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,2.98645,2.98645,0,-1,0,2.98645,403.9234,8.919341,0,0,12.06297,3.143632,2.98645,0,0,0,29.59898,0,0,0,39.00008,100,0.185228,3.285095,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,17.58714,8.36,0,-1,0,8.36,148.6317,3.625609,9.227137,10.98585,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185228,19.34585,9.940488,0,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,-1,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185228,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.7876923,0.7876923,0,-1,0,0.7876923,1647.194,12.14567,0,0,12.97482,0.8291498,0.7876923,0,0,0,29.59898,0,0,0,39.00008,100,0.185228,0.8664616,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,16.45747,8.36,0,-1,0,8.36,125.4648,1.688855,8.097474,9.743221,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185228,18.10322,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.8911614,0.8911614,0,-1,0,0.8911614,968.9248,7.696619,0,0,8.634684,0.9380646,0.8911614,0,0,0,29.59898,0,0,0,39.00008,100,0.185228,0.9802775,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,9.341359,8.36,0,-1,0,8.36,69.21517,0,0.9813594,1.915495,5.786388,8.8,8.36,0,0,0,29.59898,0,3.013611,-3.013611,35.82345,91.85482,0.185228,10.2755,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.531741,2.531741,0,-1,0,2.531741,90.78342,0,0,0,2.298401,2.664991,2.531741,0,0,3.348457,26.58537,0,0.3665895,-0.3665895,35.43703,90.86401,0.185228,2.784915,1.838721,0,28.88377
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.755779,26.21878,0,0,0,35.43703,90.86401,0.185228,0,0,0,26.21878
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.755779,26.21878,0,0,0,35.43703,90.86401,0.185228,0,0,0,26.21878
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,7.605117,7.605117,0,-1,0,7.605117,0,0,1.776357E-15,0.005628605,0,8.005386,7.605117,0,0,3.755779,26.21878,0,8.005386,-8.005386,26.99862,69.22708,0.185228,8.365628,0,0,26.21878
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,13.54482,8.36,0,-1,0,8.36,0,0,5.18482,6.539301,0,8.8,8.36,0,0,12.65065,18.21339,0,8.8,-8.8,17.7226,45.44247,0.185228,14.8993,0,0,18.21339
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.838537,0.838537,0,-1,0,0.838537,0,0,1.110223E-16,0,0,0.8826705,0.838537,0,0,22.42843,9.413391,0,0.8826705,-0.8826705,16.79218,43.0568,0.185228,0.9223906,0,0,9.413391
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.377692,2.377692,0,-1,0,2.377692,0,0,4.440892E-16,0,0,2.502834,2.377692,0,0,23.40918,8.530721,0,2.502834,-2.502834,14.15397,36.29215,0.185228,2.615462,0,0,8.530721
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1901,6.027886,0,0,0,14.15397,36.29215,0.185228,0,0,0,6.027886
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.42805,2.42805,0,-1,0,2.42805,0,0,4.440892E-16,0,0,2.555842,2.42805,0,0,26.1901,6.027886,0,2.555842,-2.555842,11.45987,29.38423,0.185228,2.670855,0,0,6.027886
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.589766,1.589766,0,-1,0,1.589766,0,0,2.220446E-16,0,0,1.673438,1.589766,0,0,29.02993,3.472045,0,1.673438,-1.673438,9.695914,24.86127,0.185228,1.748742,0,0,3.472045
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.101893,1.708677,0,-1,0,1.708677,0,0,5.393216,6.103405,0,1.798607,1.708677,0,0,30.8893,1.798607,0,1.798607,-1.798607,7.800015,20,0.185228,7.812082,0,0,1.798607
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,7.515056,0,0,-1,0,0,0,0,7.515056,8.266562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.185228,8.266562,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.148223,1.148223,9.948223,0,2.8529,1.148223,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.185267,1.263045,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,2.845766,2.845766,11.64577,0,3.282379,2.845766,53.66171,0,0,0,1.527087,0,0,8.8,8.36,24.52775,7.524,9.887087,0,9.887087,25.11072,64.38634,0.1853246,3.130343,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,9.359269,9.359269,12,0,3.372,9.359269,29.39586,0,0,0,2.751238,0,0,2.640731,2.508694,14.64067,16.42238,5.259932,0,5.259932,30.10073,77.18121,0.1853729,10.2952,2.20099,12,19.17362
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,4.896605,0,1.574841,0,0,0,0,0,4.72896,0,0,4.896605,4.651775,9.380734,21.15632,9.380734,0,9.380734,39.00008,100,0.185257,0,3.783168,12,25.88528
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,7.469782,7.469782,0,-1,0,7.469782,109.8014,0.3389961,0,0,8.201924,7.862928,7.469782,0,0,0,29.59898,0,0,0,39.00008,100,0.185257,8.21676,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.7658122,0.7658122,0,-1,0,0.7658122,1356.457,9.581799,0,0,10.38792,0.8061181,0.7658122,0,0,0,29.59898,0,0,0,39.00008,100,0.185257,0.8423934,8.310333,0,39.98689
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.3802557,0.3802557,0,-1,0,0.3802557,2178.381,7.883149,0,0,8.283419,0.4002692,0.3802557,0,0,0,29.59898,0,0,0,39.00008,100,0.185257,0.4182813,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.4150051,0.4150051,0,-1,0,0.4150051,3044.818,12.1993,0,0,12.63615,0.4368474,0.4150051,0,0,0,29.59898,0,0,0,39.00008,100,0.185257,0.4565056,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,-1,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.185257,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,12.37521,8.36,0,-1,0,8.36,126.1048,1.742365,4.015214,5.252735,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.185257,13.61274,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,13.35964,8.36,0,-1,0,8.36,95.86175,0,4.999644,6.335608,8.014043,8.8,8.36,0,0,0,29.59898,0,0.7859576,-0.7859576,38.1716,97.87572,0.185257,14.69561,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.22516,3.22516,0,-1,0,3.22516,158.2384,0.8352504,0,0,5.103441,3.394905,3.22516,0,0,0.8732862,28.81302,0.8732862,0,0.8732862,39.00008,100,0.1852415,3.547676,4.082753,0,33.91646
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,12.66476,8.36,0,-1,0,8.36,13.74899,0,4.30476,5.571237,1.149415,8.8,8.36,0,0,0,29.59898,0,7.650585,-7.650585,30.93565,79.32203,0.1852415,13.93124,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,10.17499,8.36,0,-1,0,8.36,0,0,1.814991,2.832491,0,8.8,8.36,0,0,8.500649,21.94839,0,8.8,-8.8,21.65964,55.53743,0.1852415,11.19249,0,0,21.94839
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,13.17202,8.36,0,-1,0,8.36,0,0,4.812018,6.12922,0,8.8,8.36,0,0,18.27843,13.14839,0,8.8,-8.8,12.38363,31.75282,0.1852415,14.48922,0,0,13.14839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,9.395508,4.130974,0,-1,0,4.130974,0,0,5.264534,6.204085,0,4.348393,4.130974,0,0,28.05621,4.348393,0,4.348393,-4.348393,7.800015,20,0.1852415,10.33506,0,0,4.348393
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,20.40834,0,0,-1,0,0,0,0,20.40834,22.44917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,22.44917,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.405277,0,0,-1,0,0,0,0,1.405277,1.545805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,1.545805,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.145513,0,0,-1,0,0,0,0,0.145513,0.1600643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,0.1600643,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.390953,0,0,-1,0,0,0,0,3.390953,3.730049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,3.730049,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.151845,0,0,-1,0,0,0,0,2.151845,2.36703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,2.36703,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.340739,0,0,-1,0,0,0,0,2.340739,2.574813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,2.574813,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.74042,0,0,-1,0,0,0,0,2.74042,3.014462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,3.014462,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,3.812337,0,0,-1,0,0,0,0,3.812337,4.193571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,4.193571,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852415,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.4923578,0.4923578,9.292357,0,2.686966,0.4923578,341.4787,0,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.1852327,0.5415936,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.032485,6.032485,12,0,3.372,6.032485,42.79329,0,0,0,2.581499,0,0,5.967515,5.669139,22.84646,9.037168,8.250638,0,8.250638,25.15327,64.49543,0.1853132,6.635734,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,11.09479,11.09479,12,0,3.372,11.09479,23.07419,0,0,0,2.560033,0,0,0.9052103,0.8599497,14.59582,16.46274,3.419982,0,3.419982,28.39775,72.8146,0.1853423,12.20427,2.048026,12,19.02277
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.010186,2.010186,0,-1,0,2.010186,222.8914,0,0,0,4.480533,2.115986,2.010186,0,0,11.17584,19.54073,2.364547,0,2.364547,30.64095,78.56639,0.1853003,2.211205,3.584426,0,24.02126
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4236783,0.4236783,0,-1,0,0.4236783,1769.992,0,0,0,7.499073,0.4459771,0.4236783,0,0,8.811289,21.66882,7.053095,0,7.053095,37.33211,95.72317,0.1851752,0.4660461,5.999258,0,29.16789
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.185542,6.185542,0,-1,0,6.185542,80.7084,0,0,0,4.992252,6.511097,6.185542,0,0,1.758194,28.0166,0,1.518845,-1.518845,35.73111,91.61803,0.1851752,6.804097,3.993802,0,33.00885
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.520146,4.520146,0,-1,0,4.520146,180.2593,0,0,0,8.147985,4.758049,4.520146,0,0,3.4458,26.49776,3.389937,0,3.389937,38.94708,99.86411,0.185115,4.972161,6.518389,0,34.64574
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,11.63659,8.36,0,-1,0,8.36,95.73611,0,3.276588,4.440247,8.003539,8.8,8.36,0,0,0.05586237,29.5487,0,0.7964613,-0.7964613,38.10754,97.71144,0.185115,12.80025,6.402831,0,37.55224
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.8092726,0.8092726,0,-1,0,0.8092726,1252.42,8.342809,0,0,10.13549,0.8518659,0.8092726,0,0,0.9408194,28.75224,0.9408194,0,0.9408194,39.00008,100,0.1850984,0.8901998,8.108395,0,38.88773
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,8.357821,8.357821,0,-1,0,8.357821,66.05949,0,0,0.833603,5.521134,8.797707,8.357821,0,0,0,29.59898,0,3.276572,-3.276572,35.54627,91.1441,0.1850984,9.193604,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.53035,1.53035,0,-1,0,1.53035,221.2077,0,0,0,3.385251,1.610894,1.53035,0,0,3.640635,26.32241,1.774357,0,1.774357,37.22957,95.46024,0.1850669,1.683385,2.708201,0,29.70766
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,0.4302445,0,0,2.296524,0,0,0,0,1.866279,27.91933,1.866279,0,1.866279,39.00008,100,0.1850339,0,1.837219,0,30.21585
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,18.23802,8.36,0,-1,0,8.36,0,0,9.878021,11.70182,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1850339,20.06182,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,16.83527,8.36,0,-1,0,8.36,0,0,8.475266,10.15879,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1850339,18.51879,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,14.43184,8.36,0,-1,0,8.36,0,0,6.071844,7.515028,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1850339,15.87503,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.754609,1.754609,0,-1,0,1.754609,0,0,0,0,0,1.846957,1.754609,0,0,29.33333,3.198978,0,1.846957,-1.846957,9.225171,23.65424,0.1850339,1.93007,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.56319,1.28442,0,-1,0,1.28442,0,0,0.2787705,0.4350895,0,1.352021,1.28442,0,0,31.38551,1.352021,0,1.352021,-1.352021,7.800015,20,0.1850339,1.719509,0,0,1.352021
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850339,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.431566,0,0,-1,0,0,0,0,1.431566,1.574723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850339,1.574723,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.544867,0,0,-1,0,0,0,0,2.544867,2.799353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850339,2.799353,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850339,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850339,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.327312,0,0,-1,0,0,0,0,1.327312,1.460044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850339,1.460044,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.069272,5.069272,12,0,3.372,5.069272,0,0,0,0,0,0,0,6.930728,6.584192,32.88775,0,6.584192,0,6.584192,14.04633,36.01616,0.1851037,5.576199,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.147951,3.147951,11.43318,0,3.228595,3.147951,45.22101,0,0,0,1.423535,0,0,8.285232,7.87097,26.30356,5.925773,9.294505,0,9.294505,22.86387,58.62519,0.1851658,3.462746,1.138828,12,7.349308
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.032646,7.032646,12,0,3.372,7.032646,31.37563,0,0,0,2.206537,0,0,4.967354,4.718987,17.00906,14.29083,6.925524,0,6.925524,29.434,75.47164,0.185233,7.73591,1.76523,12,16.49736
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,9.469553,9.469553,12,0,3.372,9.469553,41.74043,0,0,0,3.952632,0,0,2.530447,2.403925,10.08353,20.5238,6.356557,0,6.356557,35.46436,90.93407,0.1852892,10.41651,3.162106,12,24.47643
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.029628,8.029628,0,-1,0,8.029628,64.48412,0,0,0.4725907,5.177835,8.45224,8.029628,0,0,3.726976,26.2447,0,3.274405,-3.274405,32.01283,82.08402,0.1852892,8.832591,4.142268,0,31.42253
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,19.14941,8.36,0,-1,0,8.36,120.3803,0,10.78941,12.70435,10.06379,8.8,8.36,0,0,7.365204,22.97029,1.263793,0,1.263793,33.21177,85.15822,0.1852669,21.06435,8.051035,0,33.03409
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,15.50164,8.36,0,-1,0,8.36,139.4601,0,7.141642,8.691806,11.65886,8.8,8.36,0,0,6.10141,24.10771,2.85886,0,2.85886,35.92392,92.11244,0.1852164,17.05181,9.327088,0,35.76657
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,14.97525,8.36,0,-1,0,8.36,151.9732,0.6624125,6.615253,8.112779,12.70496,8.8,8.36,0,0,3.24255,26.68068,3.24255,0,3.24255,39.00008,100,0.1851591,16.47278,10.16397,0,39.38565
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,6.361074,6.361074,0,-1,0,6.361074,193.111,5.588065,0,0,12.28393,6.695868,6.361074,0,0,0,29.59898,0,0,0,39.00008,100,0.1851591,6.997182,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.385645,1.385645,0,-1,0,1.385645,505.1802,5.541431,0,0,7.000005,1.458574,1.385645,0,0,0,29.59898,0,0,0,39.00008,100,0.1851591,1.524209,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,12.5839,8.36,0,-1,0,8.36,77.53386,0,4.223905,5.482295,6.481831,8.8,8.36,0,0,0,29.59898,0,2.318169,-2.318169,36.55651,93.73446,0.1851591,13.84229,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,4.798252,4.798252,0,-1,0,4.798252,95.20391,0,0,0,4.568124,5.050792,4.798252,0,0,2.575743,27.28081,0,0.4826679,-0.4826679,36.04774,92.42991,0.1851591,5.278078,3.654499,0,31.84893
