Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,10.19619,8.36,0,-1,0,8.36,18.95854,0,1.836195,2.855814,1.584934,8.8,8.36,0,0,3.112041,26.79814,0,7.215066,-7.215066,28.44239,72.92905,0.1851591,11.21581,1.267947,0,28.38308
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,18.34918,8.36,0,-1,0,8.36,0,0,9.98918,11.8241,0,8.8,8.36,0,0,11.12878,19.58307,0,8.8,-8.8,19.16637,49.14445,0.1851591,20.1841,0,0,19.58307
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.031407,4.031407,0,-1,0,4.031407,0,0,8.881784E-16,0,0,4.243587,4.031407,0,0,20.90656,10.78308,0,4.243587,-4.243587,14.69324,37.6749,0.1851591,4.434548,0,0,10.78308
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,12.42417,6.212514,0,-1,0,6.212514,0,0,6.211655,7.454072,0,6.539488,6.212514,0,0,25.62165,6.539488,0,6.539488,-6.539488,7.800015,20,0.1851591,13.66659,0,0,6.539488
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,5.939397,0,0,-1,0,0,0,0,5.939397,6.533337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,6.533337,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.483555,0,0,-1,0,0,0,0,3.483555,3.831911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,3.831911,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.226224,0,0,-1,0,0,0,0,1.226224,1.348846,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,1.348846,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.411102,0,0,-1,0,0,0,0,2.411102,2.652212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,2.652212,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.780098,0,0,-1,0,0,0,0,1.780098,1.958108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,1.958108,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.693883,0,0,-1,0,0,0,0,1.693883,1.863272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,1.863272,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851591,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.32897,1.32897,10.12897,0,2.898629,1.32897,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1852026,1.461867,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.598386,1.598386,10.39839,0,2.966792,1.598386,14.48582,0,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.1852491,1.758225,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.196078,3.196078,11.43137,0,3.228137,3.196078,47.78075,0,0,0,1.52711,0,0,8.235292,7.823528,15.93621,15.25639,9.350638,0,9.350638,32.75245,83.98048,0.1853098,3.515686,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,10.30978,10.30978,12,0,3.372,10.30978,28.3535,0,0,0,2.923182,0,0,1.690224,1.605713,6.585576,23.67196,4.528895,0,4.528895,37.04894,94.99709,0.1853494,11.34075,2.338546,12,26.59514
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.194321,6.194321,0,-1,0,6.194321,91.69418,0,0,0,5.679832,6.520338,6.194321,0,0,2.05668,27.74796,0,0.8405063,-0.8405063,36.16297,92.72537,0.1853494,6.813753,4.543865,0,33.4278
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.194625,6.194625,0,-1,0,6.194625,162.8693,0.577907,0,0,10.08914,6.520658,6.194625,0,0,2.990577,26.90746,2.990577,0,2.990577,39.00008,100,0.1852967,6.814087,8.071313,0,36.9966
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,2.783616,2.783616,0,-1,0,2.783616,446.058,9.48642,0,0,12.41654,2.930122,2.783616,0,0,0,29.59898,0,0,0,39.00008,100,0.1852967,3.061978,9.933234,0,42.01552
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.005857,2.005857,0,-1,0,2.005857,420.316,6.319509,0,0,8.430937,2.111428,2.005857,0,0,0,29.59898,0,0,0,39.00008,100,0.1852967,2.206442,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,5.555163,5.555163,0,-1,0,5.555163,113.5155,0.4584316,0,0,6.305972,5.84754,5.555163,0,0,0,29.59898,0,0,0,39.00008,100,0.1852967,6.11068,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.522325,0,0,7.522325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1852967,0,6.01786,0,37.1213
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,10.91342,8.36,0,-1,0,8.36,74.1487,0,2.553418,3.644759,6.198832,8.8,8.36,0,0,0,29.59898,0,2.601168,-2.601168,36.25821,92.96957,0.1852967,12.00476,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,13.05682,8.36,0,-1,0,8.36,42.4471,0,4.696817,6.002499,3.548577,8.8,8.36,0,0,2.890187,26.99781,0,5.251422,-5.251422,30.72272,78.77605,0.1852967,14.3625,2.838862,0,30.54639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.108982,3.108982,0,-1,0,3.108982,29.36521,0,4.440892E-16,0,0.9129589,3.272612,3.108982,0,0,8.725101,21.74639,0,2.359653,-2.359653,28.23543,72.39838,0.1852967,3.41988,0.7303671,0,22.65935
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,8.518073,8.36,0,-1,0,8.36,0,0,0.1580731,1.00988,0,8.8,8.36,0,0,11.34694,19.38673,0,8.8,-8.8,18.95941,48.61378,0.1852967,9.369881,0,0,19.38673
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,10.27065,8.36,0,-1,0,8.36,0,0,1.910652,2.937717,0,8.8,8.36,0,0,21.12472,10.58673,0,8.8,-8.8,9.683398,24.82918,0.1852967,11.29772,0,0,10.58673
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,21.08625,1.697397,0,-1,0,1.697397,0,0,19.38885,21.49748,0,1.786734,1.697397,0,0,30.90249,1.786734,0,1.786734,-1.786734,7.800015,20,0.1852967,23.19488,0,0,1.786734
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,11.75635,0,0,-1,0,0,0,0,11.75635,12.93198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,12.93198,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,3.728676,0,0,-1,0,0,0,0,3.728676,4.101544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,4.101544,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.9474527,0,0,-1,0,0,0,0,0.9474527,1.042198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,1.042198,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.578387,0,0,-1,0,0,0,0,1.578387,1.736226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,1.736226,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.5201,0,0,-1,0,0,0,0,1.5201,1.67211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,1.67211,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.564697,0,0,-1,0,0,0,0,1.564697,1.721167,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1852967,1.721167,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.464465,2.464465,11.26446,0,3.18591,2.464465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853702,2.710911,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.1853723,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.226253,3.226253,11.37135,0,3.212951,3.226253,43.26095,0,0,0,1.395708,0,0,8.145095,7.73784,15.85064,15.3334,9.133547,0,9.133547,32.62768,83.66055,0.1854349,3.548878,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,2.827429,2.827429,0,0,0,2.827429,128.5271,0,0,0,3.634013,2.976241,2.827429,0,0,6.717095,23.55359,0.6577722,0,0.6577722,33.2517,85.2606,0.1854233,3.110172,2.907211,0,27.1876
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.079597,7.079597,0,-1,0,7.079597,30.38979,0,8.881784E-16,0,2.151475,7.452207,7.079597,0,0,6.059323,24.14559,0,5.300732,-5.300732,27.66424,70.9338,0.1854233,7.787556,1.72118,0,26.29706
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.384028,2.384028,0,-1,0,2.384028,67.90917,0,0,0,1.618974,2.509504,2.384028,0,0,11.94903,18.84485,0,0.8905296,-0.8905296,26.72554,68.52688,0.1854233,2.622431,1.295179,0,20.46383
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,17.96201,8.36,0,-1,0,8.36,17.28086,0,9.602011,11.39821,1.44468,8.8,8.36,0,0,12.9385,17.95432,0,7.35532,-7.35532,18.97235,48.64695,0.1854233,19.75821,1.155744,0,19.39901
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.325345,3.325345,0,-1,0,3.325345,80.21256,0,0,0,2.667345,3.500364,3.325345,0,0,21.11108,10.599,0,0.8330187,-0.8330187,18.09427,46.39547,0.1854233,3.65788,2.133876,0,13.26635
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,8.082372,8.082372,0,-1,0,8.082372,64.16624,0,1.776357E-15,0.5306085,5.186154,8.507759,8.082372,0,0,22.03666,9.765986,0,3.321605,-3.321605,14.59299,37.41785,0.1854233,8.890609,4.148923,0,14.95214
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.74764,1.74764,0,-1,0,1.74764,114.1851,0,0,0,1.995544,1.839621,1.74764,0,0,25.72733,6.444381,0.1559231,0,0.1559231,14.74091,37.79713,0.1854206,1.922404,1.596435,0,8.439925
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.350772,1.350772,0,-1,0,1.350772,23.76059,0,2.220446E-16,0,0.3209515,1.421865,1.350772,0,0,25.57141,6.584712,0,1.100914,-1.100914,13.58045,34.82159,0.1854206,1.485849,0.2567612,0,6.905663
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,10.75379,5.333061,0,-1,0,5.333061,2.436701,0,5.42073,6.594871,0.1299507,5.613749,5.333061,0,0,26.79465,5.483798,0,5.483798,-5.483798,7.800015,20,0.1854206,11.82917,0.1039606,0,5.613749
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,32.88775,0,0.4285949,0,0.4285949,8.206616,21.04256,0.1854131,0,0.3428759,0,0.4285949
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,33.99956,0.3664486,0,-1,0,0.3664486,0,0,33.63311,37.03307,0,0.3857354,0.3664486,0,0,32.45916,0.3857354,0,0.3857354,-0.3857354,7.800015,20,0.1854131,37.39952,0,0,0.3857354
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.287962,0,0,-1,0,0,0,0,1.287962,1.416759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,1.416759,0,0,0
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2532703,0,0,-1,0,0,0,0,0.2532703,0.2785973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,0.2785973,0,0,0
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.053061,0,0,-1,0,0,0,0,6.053061,6.658368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,6.658368,0,0,0
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,4.776448,0,0,-1,0,0,0,0,4.776448,5.254093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,5.254093,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,6.314522,0,0,-1,0,0,0,0,6.314522,6.945974,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,6.945974,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.662914,0,0,-1,0,0,0,0,2.662914,2.929205,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,2.929205,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.12282,0,0,-1,0,0,0,0,1.12282,1.235102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,1.235102,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.02777131,0,0,-1,0,0,0,0,0.02777131,0.03054844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,0.03054844,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.004418,0,0,-1,0,0,0,0,2.004418,2.204859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854131,2.204859,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.216513,1.216513,10.01651,0,2.870178,1.216513,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854531,1.338164,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,3.791904,3.791904,11.89402,0,3.345186,3.791904,14.9943,0,0,0,0.5685693,0,0,8.102113,7.697007,24.52775,7.524,8.265576,0,8.265576,23.57242,60.44199,0.185538,4.171095,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,8.121726,8.121726,12,0,3.372,8.121726,23.01364,0,0,0,1.869105,0,0,3.878274,3.68436,16.26218,14.96302,5.553465,0,5.553465,28.8409,73.95088,0.1855909,8.933899,1.495284,12,16.83212
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,6.429356,0,1.962627,0,0,0,0,0,4.600824,0,0,6.429356,6.107888,10.70871,19.96114,10.70871,0,10.70871,39.00008,100,0.1854941,0,3.680659,12,24.56196
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,12.10243,8.36,0,-1,0,8.36,57.83862,0,3.742425,4.952668,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.1854941,13.31267,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.589102,2.589102,0,-1,0,2.589102,264.8516,0,0,0,6.857278,2.72537,2.589102,0,0,4.405212,25.63429,4.131907,0,4.131907,38.7408,99.33518,0.1854217,2.848012,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,16.11829,8.36,0,-1,0,8.36,96.38277,0,7.758295,9.370124,8.0576,8.8,8.36,0,0,0.2733051,29.353,0,0.7424002,-0.7424002,37.95824,97.32862,0.1854217,17.73012,6.44608,0,37.4106
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,12.3123,8.36,0,-1,0,8.36,77.44167,0,3.9523,5.18353,6.474123,8.8,8.36,0,0,1.098194,28.6106,0,2.325877,-2.325877,35.50655,91.04225,0.1854217,13.54353,5.179299,0,35.08473
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.612209,3.612209,0,-1,0,3.612209,139.5742,0,0,0,5.041711,3.802325,3.612209,0,0,3.682502,26.28473,1.239386,0,1.239386,36.68233,94.05708,0.1854,3.97343,4.033369,0,31.32644
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.084393,6.084393,0,-1,0,6.084393,38.89387,0,8.881784E-16,0,2.366456,6.404624,6.084393,0,0,2.443116,27.40017,0,4.038168,-4.038168,32.42573,83.14274,0.1854,6.692832,1.893165,0,29.76663
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,15.21248,8.36,0,-1,0,8.36,25.21573,0,6.852478,8.373726,2.108035,8.8,8.36,0,0,6.929969,23.36201,0,6.691965,-6.691965,25.37178,65.05572,0.1854,16.73373,1.686428,0,25.47004
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.344969,4.344969,0,-1,0,4.344969,55.76058,0,8.881784E-16,0,2.42278,4.573651,4.344969,0,0,14.36549,16.67004,0,2.150872,-2.150872,23.10456,59.24236,0.1854,4.779466,1.938224,0,19.09282
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,11.72449,8.36,0,-1,0,8.36,12.56102,0,3.36449,4.536939,1.050101,8.8,8.36,0,0,16.75534,14.51917,0,7.749899,-7.749899,14.93545,38.29596,0.1854,12.89694,0.840081,0,15.56927
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.07858,6.07858,0,-1,0,6.07858,0,0,0,0.2556313,0,6.398506,6.07858,0,0,25.36634,6.769271,0,6.398506,-6.398506,8.190836,21.0021,0.1854,6.686439,0,0,6.769271
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,13.50806,0.3522268,0,-1,0,0.3522268,0,0,13.15584,14.50664,0,0.370765,0.3522268,0,0,32.47579,0.370765,0,0.370765,-0.370765,7.800015,20,0.1854,14.85887,0,0,0.370765
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.1997556,0,0,-1,0,0,0,0,0.1997556,0.2197312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,0.2197312,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.387361,0,0,-1,0,0,0,0,2.387361,2.626097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,2.626097,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.3911,0,0,-1,0,0,0,0,1.3911,1.53021,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,1.53021,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.150192,0,0,-1,0,0,0,0,3.150192,3.465211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,3.465211,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.572835,0.572835,9.372835,0,2.707327,0.572835,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854228,0.6301185,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.184201,3.184201,11.47327,0,3.238738,3.184201,35.07995,0,0,0,1.117016,0,0,8.289069,7.874616,24.52775,7.524,8.991632,0,8.991632,24.26122,62.20813,0.1854902,3.502622,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,6.912143,6.912143,12,0,3.372,6.912143,41.23626,0,0,0,2.850309,0,0,5.087857,4.833465,15.53612,15.61647,7.683774,0,7.683774,31.55069,80.89903,0.1855624,7.603357,2.280247,12,18.46678
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.014412,2.014412,0,0,0,2.014412,293.4488,0,0,0,5.911268,2.120434,2.014412,0,0,7.852348,22.53187,3.790834,0,3.790834,35.14699,90.1203,0.1854961,2.215853,4.729014,0,28.44313
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,10.53939,8.36,0,-1,0,8.36,96.83957,0,2.179386,3.233324,8.095788,8.8,8.36,0,0,4.061514,25.94361,0,0.7042121,-0.7042121,34.40468,88.21696,0.1854961,11.59332,6.47663,0,34.0394
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.546381,2.546381,0,-1,0,2.546381,420.8755,3.192722,0,0,10.71709,2.680401,2.546381,0,0,4.843972,25.2394,4.843972,0,4.843972,39.00008,100,0.1854115,2.801019,8.573676,0,35.9565
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.184218,6.184218,0,-1,0,6.184218,216.9334,6.90593,0,0,13.41563,6.509704,6.184218,0,0,0,29.59898,0,0,0,39.00008,100,0.1854115,6.80264,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,10.29133,8.36,0,-1,0,8.36,165.3887,5.026495,1.93133,2.960464,13.8265,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854115,11.32046,11.0612,0,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,9.658546,8.36,0,-1,0,8.36,145.7372,3.383631,1.298546,2.264401,12.18363,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854115,10.6244,9.746905,0,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854115,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,7.350118,7.350118,0,-1,0,7.350118,114.7475,0.6971135,0,0,8.434079,7.736966,7.350118,0,0,0,29.59898,0,0,0,39.00008,100,0.1854115,8.085129,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,12.73641,8.36,0,-1,0,8.36,58.37657,0,4.376413,5.650054,4.880281,8.8,8.36,0,0,0,29.59898,0,3.919719,-3.919719,34.86833,89.4058,0.1854115,14.01005,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,8.314164,8.314164,0,-1,0,8.314164,28.48933,0,0,0.7855801,2.368649,8.751751,8.314164,0,0,4.355243,25.67926,0,6.383102,-6.383102,28.13995,72.15358,0.1854115,9.14558,1.89492,0,28.04791
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,36.01103,8.36,0,-1,0,8.36,0,0,27.65103,31.25213,0,8.8,8.36,0,0,11.44758,19.29616,0,8.8,-8.8,18.86394,48.36897,0.1854115,39.61213,0,0,19.29616
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,11.44317,8.36,0,-1,0,8.36,0,0,3.083173,4.22749,0,8.8,8.36,0,0,21.22536,10.49616,0,8.8,-8.8,9.587922,24.58437,0.1854115,12.58749,0,0,10.49616
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,26.71688,1.611349,0,-1,0,1.611349,0,0,25.10554,27.77722,0,1.696157,1.611349,0,0,31.00313,1.696157,0,1.696157,-1.696157,7.800015,20,0.1854115,29.38857,0,0,1.696157
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.601475,0,0,-1,0,0,0,0,3.601475,3.961623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,3.961623,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,2.818347,0,0,-1,0,0,0,0,2.818347,3.100181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,3.100181,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.154951,0,0,-1,0,0,0,0,1.154951,1.270446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,1.270446,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,3.93407,0,0,-1,0,0,0,0,3.93407,4.327477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,4.327477,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.291514,0,0,-1,0,0,0,0,2.291514,2.520666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,2.520666,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.595765,0,0,-1,0,0,0,0,1.595765,1.755341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,1.755341,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.5607083,0,0,-1,0,0,0,0,0.5607083,0.6167791,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,0.6167791,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.653435,0,0,-1,0,0,0,0,3.653435,4.018779,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854115,4.018779,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.8715853,0.8715853,9.671585,0,2.782911,0.8715853,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1854421,0.9587438,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.153337,3.153337,11.95334,0,3.360194,3.153337,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.185529,3.468671,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.16775,15.048,11.77167,0,11.77167,34.82958,89.30644,0.185477,0,2.729332,12,18.45967
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,11.04469,11.04469,8.564884,0,2.502916,11.04469,63.43692,0,0,0,7.006413,2.610326,2.479809,0,0,4.396088,25.6425,4.396088,0,4.396088,39.00008,100,0.1855107,12.14916,5.605131,12,32.64891
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,12.0926,8.36,0,-1,0,8.36,102.7694,0,3.732601,4.941862,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.1855107,13.30186,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,10.46891,8.36,0,-1,0,8.36,123.3471,1.280176,2.108909,3.1558,10.31182,8.8,8.36,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.1855066,11.5158,8.249455,0,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,1.957544,1.957544,0,-1,0,1.957544,645.6428,10.57817,0,0,12.63874,2.060573,1.957544,0,0,0,29.59898,0,0,0,39.00008,100,0.1855066,2.153299,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,7.433736,7.433736,0,-1,0,7.433736,144.272,2.899817,0,0,10.7248,7.824986,7.433736,0,0,0,29.59898,0,0,0,39.00008,100,0.1855066,8.17711,8.579842,0,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,-1,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1855066,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.028126,4.028126,0,-1,0,4.028126,237.169,5.313335,0,0,9.553468,4.240133,4.028126,0,0,0,29.59898,0,0,0,39.00008,100,0.1855066,4.430939,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.00865,6.00865,0,-1,0,6.00865,136.3625,1.868652,0,0,8.193547,6.324895,6.00865,0,0,0,29.59898,0,0,0,39.00008,100,0.1855066,6.609515,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,8.919346,8.36,0,-1,0,8.36,53.78594,0,0.5593463,1.451281,4.496504,8.8,8.36,0,0,0,29.59898,0,4.303495,-4.303495,34.46379,88.36853,0.1855066,9.811281,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.061753,8.061753,0,-1,0,8.061753,22.07015,0,0,0.5079283,1.779241,8.486055,8.061753,0,0,4.781662,25.29548,0,6.706815,-6.706815,27.39419,70.24138,0.1855066,8.867929,1.423393,0,27.07472
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.019328,4.019328,0,-1,0,4.019328,0,0,8.881784E-16,0,0,4.230871,4.019328,0,0,12.23368,18.58867,0,4.230871,-4.230871,22.93446,58.80619,0.1855066,4.42126,0,0,18.58867
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.062698,1.062698,0,-1,0,1.062698,0,0,2.220446E-16,0,0,1.11863,1.062698,0,0,16.93465,14.3578,0,1.11863,-1.11863,21.75532,55.78277,0.1855066,1.168968,0,0,14.3578
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,12.27739,8.36,0,-1,0,8.36,0,0,3.917394,5.145134,0,8.8,8.36,0,0,18.17757,13.23917,0,8.8,-8.8,12.47931,31.99816,0.1855066,13.50513,0,0,13.23917
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,14.01377,4.217208,0,-1,0,4.217208,0,0,9.796564,11.19794,0,4.439167,4.217208,0,0,27.95535,4.439167,0,4.439167,-4.439167,7.800015,20,0.1855066,15.41515,0,0,4.439167
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.511725,0,0,-1,0,0,0,0,2.511725,2.762897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855066,2.762897,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.758364,0,0,-1,0,0,0,0,1.758364,1.934201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855066,1.934201,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,1.94237,0,0,-1,0,0,0,0,1.94237,2.136607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855066,2.136607,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.282888,0,0,-1,0,0,0,0,2.282888,2.511177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855066,2.511177,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.00614,0,0,-1,0,0,0,0,1.00614,1.106754,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855066,1.106754,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855066,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1855066,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.705627,1.705627,10.50563,0,2.993924,1.705627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855591,1.87619,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.263891,1.263891,10.06389,0,2.882164,1.263891,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855998,1.39028,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.1855794,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.15257,3.15257,0,0,0,3.15257,110.3481,0,0,0,3.478801,3.318495,3.15257,0,0,6.211112,24.00898,0.1603062,0,0.1603062,33.25978,85.28132,0.1855766,3.467827,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,15.07433,8.36,0,-1,0,8.36,33.71268,0,6.714326,8.221759,2.81838,8.8,8.36,0,0,6.050806,24.15325,0,5.98162,-5.98162,26.9546,69.11422,0.1855766,16.58176,2.254704,0,26.97163
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,16.95046,8.36,0,-1,0,8.36,39.98362,0,8.590459,10.28551,3.34263,8.8,8.36,0,0,12.69705,18.17163,0,5.457369,-5.457369,21.20203,54.36406,0.1855766,18.64551,2.674104,0,21.51426
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.162712,0.162712,0,-1,0,0.162712,4197.541,0,0,0,6.829902,0.1712758,0.162712,0,0,18.76079,12.71426,6.658627,0,6.658627,27.51895,70.56128,0.185461,0.1789832,5.463922,0,19.54417
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,21.25393,8.36,0,-1,0,8.36,127.3879,0,12.89393,15.01932,10.64963,8.8,8.36,0,0,12.10217,18.70703,1.849626,0,1.849626,29.27366,75.06052,0.1854289,23.37932,8.519701,0,29.35665
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,7.936135,7.936135,0,-1,0,7.936135,133.8823,0,0,0.3697484,10.62508,8.353827,7.936135,0,0,10.25254,20.37169,2.271252,0,2.271252,31.42836,80.58538,0.1853895,8.729749,8.500063,0,30.99677
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.479191,5.479191,0,-1,0,5.479191,140.3861,0,0,0,7.692021,5.76757,5.479191,0,0,7.981289,22.41582,1.924452,0,1.924452,33.25406,85.26664,0.1853561,6.02711,6.153617,0,30.10784
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.28617,4.28617,0,-1,0,4.28617,140.5828,0,0,0,6.02562,4.511758,4.28617,0,0,6.056838,24.14783,1.513862,0,1.513862,34.69023,88.94913,0.1853299,4.714787,4.820496,0,30.17344
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,12.27373,8.36,0,-1,0,8.36,59.37946,0,3.913725,5.141098,4.964123,8.8,8.36,0,0,4.542976,25.5103,0,3.835877,-3.835877,30.64686,78.58154,0.1853299,13.5011,3.971298,0,30.47442
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,8.805061,21.67442,1.32436,0,1.32436,31.90326,81.80307,0.1853069,0,1.059488,0,22.99878
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,2.952879,2.952879,0,-1,0,2.952879,0,0,0,0,0,3.108294,2.952879,0,0,7.480701,22.86635,0,3.108294,-3.108294,28.62683,73.40199,0.1853069,3.248167,0,0,22.86635
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,6.881049,6.881049,0,-1,0,6.881049,0,0,8.881784E-16,0,0,7.243209,6.881049,0,0,10.93436,19.75805,0,7.243209,-7.243209,20.99182,53.82507,0.1853069,7.569154,0,0,19.75805
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,5.924863,5.924863,0,-1,0,5.924863,0,0,8.881784E-16,0,0,6.236698,5.924863,0,0,18.98237,12.51484,0,6.236698,-6.236698,14.41776,36.96855,0.1853069,6.517349,0,0,12.51484
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,12.57678,5.964239,0,-1,0,5.964239,0,0,6.612537,7.870215,0,6.278146,5.964239,0,0,25.91203,6.278146,0,6.278146,-6.278146,7.800015,20,0.1853069,13.83445,0,0,6.278146
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,1.926104,0,0,-1,0,0,0,0,1.926104,2.118715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853069,2.118715,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.276994,0,0,-1,0,0,0,0,1.276994,1.404694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853069,1.404694,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.0400515,0,0,-1,0,0,0,0,0.0400515,0.04405665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853069,0.04405665,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.417773,0,0,-1,0,0,0,0,2.417773,2.659551,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853069,2.659551,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.355863,0,0,-1,0,0,0,0,1.355863,1.49145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853069,1.49145,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853069,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853069,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.52972,0.52972,9.32972,0,2.696419,0.52972,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853284,0.582692,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.193047,2.193047,10.99305,0,3.117241,2.193047,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1853936,2.412352,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.171912,4.171912,12,0,3.372,4.171912,82.05269,0,0,0,3.423166,0,0,7.828088,7.436684,16.16775,15.048,10.85985,0,10.85985,33.96456,87.08844,0.1854417,4.589103,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,10.87357,10.87357,9.753872,0,2.80373,10.87357,59.65413,0,0,0,6.486532,1.178629,1.119697,0,0,5.307904,24.82187,5.307904,0,5.307904,39.00008,100,0.1854821,11.96093,5.189226,12,31.3084
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854821,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,-1,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854821,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,9.336015,8.36,0,-1,0,8.36,156.6755,4.298074,0.9760152,1.909617,13.09807,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854821,10.26962,10.47846,0,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,-1,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854821,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,8.195292,8.195292,0,-1,0,8.195292,160.285,4.509203,0,0.6548204,13.13583,8.626622,8.195292,0,0,0,29.59898,0,0,0,39.00008,100,0.1854821,9.01482,10.50866,0,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,12.4395,8.36,0,-1,0,8.36,134.7834,2.467893,4.079502,5.323452,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854821,13.68345,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1854821,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,12.31908,8.36,0,-1,0,8.36,65.0351,0,3.95908,5.190989,5.436934,8.8,8.36,0,0,0,29.59898,0,3.363066,-3.363066,35.45509,90.91032,0.1854821,13.55099,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.548345,1.548345,0,-1,0,1.548345,121.3832,0,0,0,1.879431,1.629837,1.548345,0,0,3.73674,26.23591,0.2495945,0,0.2495945,35.69188,91.51746,0.1854778,1.703179,1.503545,0,28.11534
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,15.9757,8.36,0,-1,0,8.36,0,0,7.615698,9.213268,0,8.8,8.36,0,0,3.487146,26.46055,0,8.8,-8.8,26.41587,67.73286,0.1854778,17.57327,0,0,26.46055
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,19.46968,8.36,0,-1,0,8.36,0,0,11.10968,13.05665,0,8.8,8.36,0,0,13.26492,17.66055,0,8.8,-8.8,17.13985,43.94825,0.1854778,21.41665,0,0,17.66055
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,14.97524,8.36,0,-1,0,8.36,0,0,6.61524,8.112763,0,8.8,8.36,0,0,23.0427,8.860547,0,8.8,-8.8,7.863838,20.16365,0.1854778,16.47276,0,0,8.860547
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.82048,0.06054688,0,0,0,7.863838,20.16365,0.1854778,0,0,0,0.06054688
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.464486,0.05751953,0,-1,0,0.05751953,0,0,3.406967,3.753416,0,0.06054688,0.05751953,0,0,32.82048,0.06054688,0,0.06054688,-0.06054688,7.800015,20,0.1854778,3.810935,0,0,0.06054688
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.9194695,0,0,-1,0,0,0,0,0.9194695,1.011416,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854778,1.011416,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854778,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.198564,0,0,-1,0,0,0,0,2.198564,2.41842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854778,2.41842,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.041063,0,0,-1,0,0,0,0,1.041063,1.145169,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854778,1.145169,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.072137,0,0,-1,0,0,0,0,1.072137,1.17935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854778,1.17935,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.9259378,0,0,-1,0,0,0,0,0.9259378,1.018532,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854778,1.018532,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854778,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.550937,3.550937,12,0,3.372,3.550937,0,0,0,0,0,0,0,8.449062,8.026609,32.88775,0,8.026609,0,8.026609,15.41473,39.52486,0.1855604,3.906031,0,12,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,24.86114,7.223948,11.69888,0,11.69888,26.51326,67.98259,0.1855101,0,2.671108,12,10.56283
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,12.23971,12.23971,12,0,3.372,12.23971,54.71637,0,0,0,6.697127,0.2523297,0.2397133,0,0,13.16226,17.75294,6.444798,0,6.444798,32.62733,83.65967,0.185559,13.46369,5.357702,12,24.45007
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,9.136969,8.36,0,-1,0,8.36,113.6004,0,0.7769683,1.690665,9.49699,8.8,8.36,0,0,6.717461,23.55326,0.6969901,0,0.6969901,33.28856,85.3551,0.1855469,10.05066,7.597592,0,33.05025
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.299431,1.299431,0,-1,0,1.299431,761.0437,2.500946,0,0,9.889239,1.367822,1.299431,0,0,6.020471,24.18055,6.020471,0,6.020471,39.00008,100,0.1854431,1.429374,7.911392,0,34.06979
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,8.48195,8.36,0,-1,0,8.36,159.5329,4.536952,0.1219499,0.9701449,13.33695,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854431,9.330145,10.66956,0,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,7.507181,7.507181,0,-1,0,7.507181,183.3643,5.863196,0,0,13.76549,7.902296,7.507181,0,0,0,29.59898,0,0,0,39.00008,100,0.1854431,8.257899,11.01239,0,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,12.75629,8.36,0,-1,0,8.36,156.8657,4.313975,4.396286,5.671914,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1854431,14.03191,10.49118,0,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.58022,2.58022,0,-1,0,2.58022,442.7441,8.707753,0,0,11.42377,2.716022,2.58022,0,0,0,29.59898,0,0,0,39.00008,100,0.1854431,2.838243,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,6.957169,6.957169,0,-1,0,6.957169,118.8544,0.9455678,0,0,8.268904,7.323336,6.957169,0,0,0,29.59898,0,0,0,39.00008,100,0.1854431,7.652886,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,8.758797,8.36,0,-1,0,8.36,63.21865,0,0.3987963,1.274676,5.285079,8.8,8.36,0,0,0,29.59898,0,3.514921,-3.514921,35.29502,90.49989,0.1854431,9.634676,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.215332,2.215332,0,-1,0,2.215332,91.64979,0,0,0,2.030347,2.331928,2.215332,0,0,3.905468,26.08406,0,0.3015814,-0.3015814,34.97713,89.68478,0.1854431,2.436865,1.624278,0,28.1144
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240558,25.78248,0,0,0,34.97713,89.68478,0.1854431,0,0,0,25.78248
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,9.038036,8.36,0,-1,0,8.36,0,0,0.6780364,1.58184,0,8.8,8.36,0,0,4.240558,25.78248,0,8.8,-8.8,25.70112,65.90017,0.1854431,9.94184,0,0,25.78248
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,6.97235,6.97235,0,-1,0,6.97235,0,0,8.881784E-16,0,0,7.339315,6.97235,0,0,14.01834,16.98248,0,7.339315,-7.339315,17.9648,46.0635,0.1854431,7.669585,0,0,16.98248
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17313,9.643161,0,0,0,17.9648,46.0635,0.1854431,0,0,0,9.643161
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,2.79803,2.79803,0,-1,0,2.79803,0,0,4.440892E-16,0,0,2.945294,2.79803,0,0,22.17313,9.643161,0,2.945294,-2.945294,14.86019,38.10297,0.1854431,3.077833,0,0,9.643161
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.5604218,0.5604218,0,-1,0,0.5604218,0,0,0,0,0,0.5899177,0.5604218,0,0,25.44568,6.697866,0,0.5899177,-0.5899177,14.23836,36.50854,0.1854431,0.616464,0,0,6.697866
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.603215,1.603215,0,-1,0,1.603215,0,0,2.220446E-16,0,0,1.687594,1.603215,0,0,26.10114,6.107948,0,1.687594,-1.687594,12.45948,31.94732,0.1854431,1.763536,0,0,6.107948
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.97625,4.420354,0,0,0,12.45948,31.94732,0.1854431,0,0,0,4.420354
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.089041,4.199337,0,-1,0,4.199337,0,0,2.889704,3.598608,0,4.420354,4.199337,0,0,27.97625,4.420354,0,4.420354,-4.420354,7.800015,20,0.1854431,7.797945,0,0,4.420354
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,3.694895,0,0,-1,0,0,0,0,3.694895,4.064384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854431,4.064384,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.596194,0,0,-1,0,0,0,0,1.596194,1.755813,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1854431,1.755813,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,2.869765,2.869765,11.66976,0,3.28845,2.869765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1855255,3.156741,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1164779,0.1164779,8.916478,0,2.591869,0.1164779,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1855359,0.1281257,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,17.45473,17.45473,12,0,3.372,17.45473,20.37841,0,0,0,3.556996,5.741819,5.454728,0,0,16.16775,15.048,0,2.184823,-2.184823,21.359,54.76654,0.1855359,19.2002,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,12.43988,12.43988,12,0,3.372,12.43988,55.11826,0,0,0,6.856643,0.4630273,0.4398759,0,0,18.59534,12.86318,6.393616,0,6.393616,27.42451,70.31912,0.1855842,13.68386,5.485314,12,19.71982
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,3.721689,3.721689,0,-1,0,3.721689,229.929,0,0,0,8.55724,3.917567,3.721689,0,0,12.20172,18.61743,4.639674,0,4.639674,31.82609,81.6052,0.1855044,4.093857,6.845792,0,27.17467
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,5.931582,5.931582,0,-1,0,5.931582,175.5883,0,0,0,10.41516,6.243771,5.931582,0,0,7.562045,22.79314,4.171392,0,4.171392,35.78342,91.75218,0.1854327,6.524741,8.33213,0,33.2083
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.7783545,0.7783545,0,-1,0,0.7783545,1444.863,7.036186,0,0,11.24616,0.8193206,0.7783545,0,0,3.390652,26.54739,3.390652,0,3.390652,39.00008,100,0.1853745,0.85619,8.996927,0,37.79355
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.211898,4.211898,0,-1,0,4.211898,278.2864,7.287562,0,0,11.72114,4.433578,4.211898,0,0,0,29.59898,0,0,0,39.00008,100,0.1853745,4.633088,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,-1,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853745,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.170685,3.170685,0,-1,0,3.170685,305.0658,6.335112,0,0,9.672675,3.337563,3.170685,0,0,0,29.59898,0,0,0,39.00008,100,0.1853745,3.487754,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1853745,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,7.224694,7.224694,0,-1,0,7.224694,74.0227,0,0,0,5.347913,7.604941,7.224694,0,0,0,29.59898,0,2.257028,-2.257028,36.62096,93.89971,0.1853745,7.947163,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,14.9027,8.36,0,-1,0,8.36,28.27161,0,6.542703,8.032972,2.363507,8.8,8.36,0,0,2.507808,27.34195,0,6.436493,-6.436493,29.8363,76.50319,0.1853745,16.39297,1.890805,0,29.70546
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,15.94144,8.36,0,-1,0,8.36,0,0,7.581442,9.175587,0,8.8,8.36,0,0,9.659468,20.90546,0,8.8,-8.8,20.56029,52.71858,0.1853745,17.53559,0,0,20.90546
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,10.58658,8.36,0,-1,0,8.36,0,0,2.226577,3.285235,0,8.8,8.36,0,0,19.43724,12.10546,0,8.8,-8.8,11.28427,28.93398,0.1853745,11.64524,0,0,12.10546
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,3.745283,3.140185,0,-1,0,3.140185,0,0,0.6050982,0.9796265,0,3.305457,3.140185,0,0,29.21502,3.305457,0,3.305457,-3.305457,7.800015,20,0.1853745,4.119811,0,0,3.305457
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,9.05059,0,0,-1,0,0,0,0,9.05059,9.955648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,9.955648,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.751836,0,0,-1,0,0,0,0,1.751836,1.92702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,1.92702,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.612998,0,0,-1,0,0,0,0,1.612998,1.774298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,1.774298,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.677826,0,0,-1,0,0,0,0,3.677826,4.045609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,4.045609,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.643175,0,0,-1,0,0,0,0,2.643175,2.907493,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,2.907493,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.669157,0,0,-1,0,0,0,0,2.669157,2.936073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853745,2.936073,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,3.726504,3.726504,12,0,3.372,3.726504,0,0,0,0,0,0,0,8.273497,7.859821,32.88775,0,7.859821,0,7.859821,15.2565,39.11914,0.1854549,4.099154,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.02793,7.073839,8.36,0,8.36,23.18749,59.45498,0.1854623,0,0,12,7.073839
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,14.77923,14.77923,12,0,3.372,14.77923,19.64995,0,1.776357E-15,0,2.904112,2.925508,2.779233,0,0,16.66793,14.59784,0,0.02139589,-0.02139589,23.16494,59.39715,0.1854623,16.25716,2.32329,12,17.50195
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,8.611476,8.611476,12,0,3.372,8.611476,56.19198,0,0,0,4.838958,0,0,3.388524,3.219098,16.69171,14.57644,8.058057,0,8.058057,30.80948,78.9985,0.1855316,9.472623,3.871167,12,19.4154
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,3.76617,3.76617,0,-1,0,3.76617,157.9934,0,0,0,5.950298,3.964389,3.76617,0,0,8.633649,21.8287,1.985909,0,1.985909,32.69348,83.82926,0.1854976,4.142787,4.760239,0,27.77899
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,-1,0,0,0,0.8128844,0,0,7.460624,0,0,0,0,6.647739,23.61601,6.647739,0,6.647739,39.00008,100,0.1853837,0,5.968499,0,31.07664
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,13.24326,8.36,0,-1,0,8.36,133.363,2.349144,4.883263,6.207589,11.14914,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1853837,14.56759,8.919315,0,40.74812
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,5.540702,5.540702,0,-1,0,5.540702,204.8661,5.518703,0,0,11.35102,5.832318,5.540702,0,0,0,29.59898,0,0,0,39.00008,100,0.1853837,6.094772,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,6.77892,6.77892,0,-1,0,6.77892,134.7163,1.996607,0,0,9.132312,7.135705,6.77892,0,0,0,29.59898,0,0,0,39.00008,100,0.1853837,7.456812,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.8531206,0.8531206,0,-1,0,0.8531206,913.2031,6.892702,0,0,7.790723,0.8980217,0.8531206,0,0,0,29.59898,0,0,0,39.00008,100,0.1853837,0.9384326,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,14.59532,8.36,0,-1,0,8.36,81.85595,0,6.235322,7.694853,6.843157,8.8,8.36,0,0,0,29.59898,0,1.956843,-1.956843,36.93739,94.71105,0.1853837,16.05485,5.474526,0,36.44213
