Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,2.450147,0,0,4.624417,0,0,0,0,2.17427,27.64214,2.17427,0,2.17427,39.00008,100,0.1853465,0,3.699533,0,32.26655
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.435458,6.435458,0,-1,0,6.435458,28.89394,0,0,0,1.859457,6.774166,6.435458,0,0,0,29.59898,0,4.914709,-4.914709,33.81952,86.71655,0.1853465,7.079004,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.478408,2.478408,0,-1,0,2.478408,0,0,0,0,0,2.608851,2.478408,0,0,5.460788,24.68427,0,2.608851,-2.608851,31.06955,79.66535,0.1853465,2.726249,0,0,24.68427
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,6.703777,6.703777,0,-1,0,6.703777,0,0,8.881784E-16,0,0,7.056608,6.703777,0,0,8.35951,22.07542,0,7.056608,-7.056608,23.63123,60.59278,0.1853465,7.374155,0,0,22.07542
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20019,15.01881,0,0,0,23.63123,60.59278,0.1853465,0,0,0,15.01881
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20019,15.01881,0,0,0,23.63123,60.59278,0.1853465,0,0,0,15.01881
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.389838,2.389838,0,-1,0,2.389838,0,0,0,0,0,2.515619,2.389838,0,0,16.20019,15.01881,0,2.515619,-2.515619,20.97954,53.79358,0.1853465,2.628821,0,0,15.01881
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.99532,12.50319,0,0,0,20.97954,53.79358,0.1853465,0,0,0,12.50319
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.7124794,0.7124794,0,-1,0,0.7124794,0,0,1.110223E-16,0,0,0.7499782,0.7124794,0,0,18.99532,12.50319,0,0.7499782,-0.7499782,20.18899,51.76654,0.1853465,0.7837273,0,0,12.50319
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,3.729032,3.729032,0,-1,0,3.729032,0,0,4.440892E-16,0,0,3.925297,3.729032,0,0,19.82863,11.75321,0,3.925297,-3.925297,16.05136,41.15726,0.1853465,4.101935,0,0,11.75321
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.564043,3.564043,0,-1,0,3.564043,0,0,4.440892E-16,0,0,3.751624,3.564043,0,0,24.19007,7.827917,0,3.751624,-3.751624,12.09681,31.01739,0.1853465,3.920447,0,0,7.827917
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.423529,2.423529,0,-1,0,2.423529,0,0,0,0,0,2.551084,2.423529,0,0,28.35854,4.076293,0,2.551084,-2.551084,9.407727,24.12233,0.1853465,2.665882,0,0,4.076293
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.485005,1.448949,0,-1,0,1.448949,0,0,1.036056,1.284556,0,1.525209,1.448949,0,0,31.19308,1.525209,0,1.525209,-1.525209,7.800015,20,0.1853465,2.733505,0,0,1.525209
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1853465,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.165486,1.165486,9.965486,0,2.857268,1.165486,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1853842,1.282034,0,12,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,16.41749,16.41749,12,0,3.372,16.41749,17.5264,0,0,0,2.877394,4.649987,4.417488,0,0,24.52775,7.524,0,1.772594,-1.772594,13.86253,35.54488,0.1853842,18.05924,2.301915,12,10.40139
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,4.828905,4.828905,12,0,3.372,4.828905,100.1697,0,0,0,4.8371,0,0,7.171095,6.81254,26.4973,5.751406,11.64964,0,11.64964,24.91435,63.88282,0.1854183,5.311796,3.86968,12,10.58851
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,9.798555,8.36,0,-1,0,8.36,101.7179,0,1.438555,2.418411,8.503618,8.8,8.36,0,0,14.84766,16.23608,0,0.2963817,-0.2963817,24.60193,63.08176,0.1854183,10.77841,6.802895,0,24.7397
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.476568,3.476568,0,-1,0,3.476568,305.1378,0,0,0,10.60832,3.659545,3.476568,0,0,15.17698,15.9397,6.948777,0,6.948777,31.19412,79.98477,0.1852996,3.824224,8.486658,0,26.54802
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,4.759462,4.759462,0,-1,0,4.759462,232.8306,0,0,0,11.08148,5.009961,4.759462,0,0,8.228198,22.1936,6.071523,0,6.071523,36.95407,94.75385,0.1851961,5.235409,8.865187,0,33.27508
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,16.38024,8.36,0,-1,0,8.36,127.5187,0,8.020241,9.658264,10.66056,8.8,8.36,0,0,2.156675,27.65797,1.860561,0,1.860561,38.71916,99.2797,0.1851644,18.01826,8.528449,0,38.31853
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,-1,0,0,0,8.070304,0,0,8.366418,0,0,0,0,0.2961141,29.33248,0.2961141,0,0.2961141,39.00008,100,0.1851593,0,6.693134,0,37.69889
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,9.409842,8.36,0,-1,0,8.36,95.55245,0,1.049842,1.990827,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.1851593,10.35083,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.2341,1.2341,0,-1,0,1.2341,547.8038,4.55938,0,0,6.760449,1.299053,1.2341,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.185144,1.357511,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.104337,3.104337,0,-1,0,3.104337,131.8645,0.8257949,0,0,4.093518,3.267724,3.104337,0,0,0,29.59898,0,0,0,39.00008,100,0.185144,3.414771,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.664387,1.664387,0,-1,0,1.664387,84.73564,0,0,0,1.410329,1.751987,1.664387,0,0,0,29.59898,0,0.3416574,-0.3416574,38.63994,99.07657,0.185144,1.830826,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,10.25765,8.36,0,-1,0,8.36,0,0,1.897655,2.92342,0,8.8,8.36,0,0,0.3796193,29.25732,0,8.8,-8.8,29.36393,75.29196,0.185144,11.28342,0,0,29.25732
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,13.82555,8.36,0,-1,0,8.36,0,0,5.465553,6.848108,0,8.8,8.36,0,0,10.1574,20.45732,0,8.8,-8.8,20.08791,51.50736,0.185144,15.20811,0,0,20.45732
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.129726,1.129726,0,-1,0,1.129726,0,0,0,0,0,1.189185,1.129726,0,0,19.93517,11.65732,0,1.189185,-1.189185,18.8344,48.29324,0.185144,1.242698,0,0,11.65732
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.465947,1.465947,0,-1,0,1.465947,0,0,2.220446E-16,0,0,1.543102,1.465947,0,0,21.25649,10.46814,0,1.543102,-1.543102,17.20783,44.12255,0.185144,1.612542,0,0,10.46814
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,2.905295,2.905295,0,-1,0,2.905295,0,0,0,0,0,3.058206,2.905295,0,0,22.97105,8.925034,0,3.058206,-3.058206,13.9842,35.85684,0.185144,3.195825,0,0,8.925034
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36905,5.866828,0,0,0,13.9842,35.85684,0.185144,0,0,0,5.866828
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36905,5.866828,0,0,0,13.9842,35.85684,0.185144,0,0,0,5.866828
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,1.955062,1.955062,0,-1,0,1.955062,0,0,4.440892E-16,0,0,2.057961,1.955062,0,0,26.36905,5.866828,0,2.057961,-2.057961,11.81491,30.29459,0.185144,2.150569,0,0,5.866828
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.4955573,0.4955573,0,-1,0,0.4955573,0,0,0,0,0,0.5216393,0.4955573,0,0,28.65568,3.808868,0,0.5216393,-0.5216393,11.26506,28.88471,0.185144,0.545113,0,0,3.808868
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.281867,1.281867,0,-1,0,1.281867,0,0,2.220446E-16,0,0,1.349333,1.281867,0,0,29.23528,3.287228,0,1.349333,-1.349333,9.842736,25.23773,0.185144,1.410053,0,0,3.287228
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.643886,1.643886,0,-1,0,1.643886,0,0,2.220446E-16,0,0,1.730407,1.643886,0,0,30.73454,1.937895,0,1.730407,-1.730407,8.018727,20.5608,0.185144,1.808275,0,0,1.937895
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.65721,0.2074885,0,0,0,8.018727,20.5608,0.185144,0,0,0,0.2074885
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.8363393,0.8363393,9.636339,0,2.773994,0.8363393,0,0,0,0,0,0,0,8.8,8.36,32.65721,0.2074885,8.36,0,8.36,15.94972,40.89664,0.1851732,0.9199733,0,12,0.2074885
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.193417,0,0,8.8,8.36,24.29721,7.731489,10.55342,0,10.55342,25.96157,66.56799,0.1851434,0,1.754733,12,9.924905
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.824286,1.824286,10.62429,0,3.023944,1.824286,94.33179,1.776357E-15,0,0,1.720881,0,0,8.8,8.36,13.74379,17.22956,10.08088,0,10.08088,35.52514,91.0899,0.1851688,2.006714,1.376705,12,18.95045
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,8.564404,8.36,0,-1,0,8.36,52.35559,0,0.2044045,1.060845,4.376927,8.8,8.36,0,0,3.662913,26.30236,0,4.423073,-4.423073,30.86281,79.13524,0.1851688,9.420845,3.501542,0,30.67928
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,12.04682,8.36,0,-1,0,8.36,59.49661,0,3.686819,4.891501,4.973917,8.8,8.36,0,0,8.577438,21.87928,0,3.826084,-3.826084,26.82976,68.79412,0.1851688,13.2515,3.979133,0,26.8532
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,15.68151,8.36,0,-1,0,8.36,16.24618,0,7.321514,8.889666,1.358181,8.8,8.36,0,0,12.82864,18.0532,0,7.441819,-7.441819,18.98539,48.6804,0.1851688,17.24967,1.086545,0,19.41138
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,18.8468,8.36,0,-1,0,8.36,87.67844,0,10.4868,12.37148,7.329918,8.8,8.36,0,0,21.09733,10.61138,0,1.470082,-1.470082,17.43579,44.70707,0.1851688,20.73148,5.863935,0,17.9413
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,9.558412,8.36,0,-1,0,8.36,48.41118,0,1.198411,2.154252,4.047174,8.8,8.36,0,0,22.73075,9.141299,0,4.752825,-4.752825,12.42587,31.86115,0.1851688,10.51425,3.23774,0,13.18847
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,9.521642,7.574636,0,-1,0,7.574636,47.32673,0,1.947006,5.623639,3.584827,7.973301,7.574636,0,0,28.01167,4.388474,0,4.388474,-4.388474,7.800015,20,0.1851688,10.47381,2.867862,0,7.973301
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,15.18895,0.983493,0,-1,0,0.983493,105.2632,0,14.20546,16.51115,1.035256,1.035256,0.983493,0,0,32.88775,0,0,0,0,7.800015,20,0.1851688,16.70785,0.8282046,0,1.035256
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,32.88775,0,1.026076,0,1.026076,8.773437,22.49594,0.1851514,0,0.8208605,0,1.026076
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.758743,1.088643,0,-1,0,1.088643,20.43569,0,1.6701,2.115053,0.2224716,1.14594,1.088643,0,0,31.86168,0.9234681,0,0.9234681,-0.9234681,7.800015,20,0.1851514,3.034617,0.1779773,0,1.14594
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,6.935081,0,0,-1,0,0,0,0,6.935081,7.62859,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,7.62859,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.488002,0,0,-1,0,0,0,0,5.488002,6.036802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,6.036802,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,22.39748,0,0,-1,0,0,0,0,22.39748,24.63722,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,24.63722,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.78372,0,0,-1,0,0,0,0,1.78372,1.962092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,1.962092,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.183689,0,0,-1,0,0,0,0,5.183689,5.702058,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,5.702058,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.9245656,0,0,-1,0,0,0,0,0.9245656,1.017022,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,1.017022,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.2771767,0,0,-1,0,0,0,0,0.2771767,0.3048943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,0.3048943,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1851514,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,5.626929,5.626929,12,0,3.372,5.626929,0,0,0,0,0,0,0,6.373071,6.054417,32.88775,0,6.054417,0,6.054417,13.54374,34.72747,0.1852129,6.189622,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.001507,2.001507,10.80151,0,3.068781,2.001507,0,1.776357E-15,0,0,0,0,0,8.8,8.36,26.83334,5.448976,8.36,0,8.36,21.47473,55.0633,0.185272,2.201657,0,12,5.448976
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,13.32838,13.32838,12,0,3.372,13.32838,12.22258,0,0,0,1.629072,1.398298,1.328383,0,0,18.47334,12.97298,0.230774,0,0.230774,21.69366,55.62467,0.1852737,14.66122,1.303257,12,14.60205
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,18.24256,13.18067,11.36221,0,11.36221,32.47281,83.26344,0.1852303,0,2.40177,12,16.18288
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,7.995064,7.995064,0,-1,0,7.995064,66.98439,0,0,0.4345702,5.355445,8.415856,7.995064,0,0,6.880349,23.40666,0,3.060412,-3.060412,29.24685,74.99177,0.1852303,8.79457,4.284356,0,28.76211
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,-1,0,0,0,0,0,0,7.982988,0,0,0,0,10.28081,20.34625,7.982988,0,7.982988,36.82018,94.41051,0.185095,0,6.38639,0,28.32924
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,-1,0,0,0,6.192411,0,0,8.490231,0,0,0,0,2.297819,27.53094,2.297819,0,2.297819,39.00008,100,0.1850561,0,6.792184,0,36.02117
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,-1,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1850561,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.486662,1.486662,0,-1,0,1.486662,610.2427,7.507338,0,0,9.072246,1.564907,1.486662,0,0,0,29.59898,0,0,0,39.00008,100,0.1850561,1.635328,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,13.01312,8.36,0,-1,0,8.36,112.2949,0.5878522,4.653117,5.954428,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850561,14.31443,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,5.774204,5.774204,0,-1,0,5.774204,125.4401,1.165056,0,0,7.243165,6.07811,5.774204,0,0,0,29.59898,0,0,0,39.00008,100,0.1850561,6.351624,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,7.198204,7.198204,0,-1,0,7.198204,45.11596,0,8.881784E-16,0,3.247539,7.577056,7.198204,0,0,0,29.59898,0,4.329517,-4.329517,34.43637,88.29819,0.1850561,7.918024,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,14.99576,8.36,0,-1,0,8.36,17.9238,0,6.635764,8.13534,1.49843,8.8,8.36,0,0,4.810575,25.26946,0,7.30157,-7.30157,26.73984,68.56355,0.1850561,16.49534,1.198744,0,26.76789
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,20.93473,8.36,0,-1,0,8.36,0,0,12.57473,14.6682,0,8.8,8.36,0,0,12.92343,17.96789,0,8.8,-8.8,17.46382,44.77894,0.1850561,23.0282,0,0,17.96789
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.058421,5.058421,0,-1,0,5.058421,0,0,8.881784E-16,0,0,5.324654,5.058421,0,0,22.70121,9.167891,0,5.324654,-5.324654,11.85114,30.38748,0.1850561,5.564263,0,0,9.167891
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.190242,3.651074,0,-1,0,3.651074,0,0,2.539167,3.158191,0,3.843236,3.651074,0,0,28.61749,3.843236,0,3.843236,-3.843236,7.800015,20,0.1850561,6.809266,0,0,3.843236
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.309924,0,0,-1,0,0,0,0,5.309924,5.840916,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,5.840916,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.295118,0,0,-1,0,0,0,0,1.295118,1.42463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,1.42463,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,2.95088,0,0,-1,0,0,0,0,2.95088,3.245968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,3.245968,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.061473,0,0,-1,0,0,0,0,5.061473,5.56762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,5.56762,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.447828,0,0,-1,0,0,0,0,2.447828,2.69261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,2.69261,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.129071,0,0,-1,0,0,0,0,2.129071,2.341979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,2.341979,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.304143,0,0,-1,0,0,0,0,1.304143,1.434558,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,1.434558,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850561,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.6287916,0.6287916,9.428792,0,2.721484,0.6287916,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1850799,0.6916708,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.6953402,0.6953402,9.49534,0,2.738321,0.6953402,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1851053,0.7648742,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.185089,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,8.402212,8.402212,12,0,3.372,8.402212,25.56538,0,0,0,2.148057,0,0,3.597788,3.417898,6.391815,23.84634,5.565956,0,5.565956,38.2166,97.99108,0.1851396,9.242434,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,8.241183,8.241183,0,-1,0,8.241183,35.15092,0,1.776357E-15,0.7053019,2.896852,8.67493,8.241183,0,0,0.8258595,28.85571,0,5.778079,-5.778079,32.12597,82.37411,0.1851396,9.065302,2.317481,0,31.75256
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,5.946417,5.946417,0,-1,0,5.946417,23.90105,0,8.881784E-16,0,1.421256,6.259386,5.946417,0,0,7.245946,23.07763,0,4.83813,-4.83813,27.02613,69.29764,0.1851396,6.541059,1.137005,0,24.49888
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,-1,0,0,0,0,0,0,6.19714,0,0,0,0,12.62165,18.2395,6.19714,0,6.19714,32.90525,84.37228,0.185035,0,4.957712,0,24.43664
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,9.255913,8.36,0,-1,0,8.36,49.50841,0,0.8959129,1.821504,4.138903,8.8,8.36,0,0,6.424507,23.81692,0,4.661097,-4.661097,27.99203,71.77428,0.185035,10.1815,3.311122,0,27.95582
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,12.52702,8.36,0,-1,0,8.36,37.96542,0,4.167019,5.419721,3.173909,8.8,8.36,0,0,11.6035,19.15582,0,5.626091,-5.626091,22.06161,56.56811,0.185035,13.77972,2.539128,0,22.32973
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,0,0,0,6.004972,0,0,0,0,17.85472,13.52973,6.004972,0,6.004972,27.75842,71.1753,0.1849338,0,4.803977,0,19.53471
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,16.64289,8.36,0,-1,0,8.36,57.15715,0,8.282885,9.947173,4.778337,8.8,8.36,0,0,11.84974,18.93421,0,4.021662,-4.021662,23.51922,60.30557,0.1849338,18.30717,3.82267,0,23.71255
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,13.6782,8.36,0,-1,0,8.36,28.12416,0,5.318197,6.686017,2.35118,8.8,8.36,0,0,16.31826,14.91255,0,6.448821,-6.448821,16.72157,42.87572,0.1849338,15.04602,1.880944,0,17.26373
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,7.614648,7.614648,0,-1,0,7.614648,7.243914,0,8.881784E-16,0.2307697,0.5515985,8.015419,7.614648,0,0,23.48361,8.463726,0,7.46382,-7.46382,8.854009,22.70254,0.1849338,8.376113,0.4412789,0,9.015325
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,12.43114,0.94991,0,-1,0,0.94991,0,0,11.48123,12.72434,0,0.9999053,0.94991,0,0,31.77675,0.9999053,0,0.9999053,-0.9999053,7.800015,20,0.1849338,13.67425,0,0,0.9999053
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,6.547318,0,0,-1,0,0,0,0,6.547318,7.202049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,7.202049,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,9.113247,0,0,-1,0,0,0,0,9.113247,10.02457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,10.02457,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.9484712,0,0,-1,0,0,0,0,0.9484712,1.043318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,1.043318,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.234196,0,0,-1,0,0,0,0,3.234196,3.557616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,3.557616,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,1.877066,0,0,-1,0,0,0,0,1.877066,2.064773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,2.064773,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5350302,0,0,-1,0,0,0,0,0.5350302,0.5885332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,0.5885332,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.344617,0,0,-1,0,0,0,0,2.344617,2.579079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,2.579079,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.277894,0,0,-1,0,0,0,0,2.277894,2.505683,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849338,2.505683,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.6565999,0.6565999,9.4566,0,2.72852,0.6565999,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849582,0.7222599,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.097326,3.097326,11.89733,0,3.346024,3.097326,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1850426,3.407058,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1318884,0.1318884,8.931889,0,2.595768,0.1318884,1042.774,1.776357E-15,0,0,1.375297,0,0,8.8,8.36,16.16775,15.048,9.735297,0,9.735297,32.89771,84.35294,0.1850304,0.1450772,1.100238,12,16.4233
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.467741,4.467741,0,0,0,4.467741,65.45031,0,0,0,2.92415,4.702886,4.467741,0,0,6.432456,23.80977,0,1.778735,-1.778735,31.02276,79.54539,0.1850304,4.914515,2.33932,0,26.73392
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,7.399127,7.399127,0,-1,0,7.399127,34.26756,0,0,0,2.5355,7.788555,7.399127,0,0,8.408829,22.03103,0,5.253055,-5.253055,25.48556,65.34745,0.1850304,8.13904,2.0284,0,24.56653
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.5526478,0.5526478,0,-1,0,0.5526478,829.0419,0,0,0,4.581682,0.5817345,0.5526478,0,0,14.24556,16.77798,3.999947,0,3.999947,29.28024,75.07738,0.1849632,0.6079125,3.665345,0,21.35966
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.457246,5.457246,0,-1,0,5.457246,128.1157,0,0,0,6.99159,5.74447,5.457246,0,0,10.24561,20.37793,1.247121,0,1.247121,30.46336,78.11103,0.1849423,6.002971,5.593272,0,27.36952
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,11.41627,8.36,0,-1,0,8.36,110.537,0,3.056272,4.197899,9.240894,8.8,8.36,0,0,8.998488,21.50034,0.4408943,0,0.4408943,30.88163,79.18351,0.1849349,12.5579,7.392715,0,30.74123
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,11.01411,8.36,0,-1,0,8.36,92.72105,0,2.654114,3.755525,7.751479,8.8,8.36,0,0,8.557594,21.89714,0,1.048521,-1.048521,29.77639,76.34957,0.1849349,12.11553,6.201183,0,29.64862
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,8.266882,8.266882,0,-1,0,8.266882,67.93349,0,0,0.7335703,5.615982,8.701982,8.266882,0,0,9.722617,20.84862,0,3.085999,-3.085999,26.52346,68.00874,0.1849349,9.093571,4.492785,0,26.4646
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,4.777818,4.777818,0,-1,0,4.777818,123.1662,0,0,0,5.884655,5.029282,4.777818,0,0,13.15151,17.76262,0.8553725,0,0.8553725,27.33494,70.08945,0.1849205,5.255599,4.707724,0,23.64728
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,0,0,0,1.957296,0,0,0,0,12.29613,18.53246,1.957296,0,1.957296,29.1918,74.85061,0.1848876,0,1.565837,0,20.48975
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,0,0,0,1.115238,0,0,0,0,10.33884,20.29403,1.115238,0,1.115238,30.2498,77.56345,0.1848689,0,0.8921905,0,21.40926
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,13.5217,8.36,0,-1,0,8.36,0,0,5.161705,6.513875,0,8.8,8.36,0,0,9.223599,21.29774,0,8.8,-8.8,20.97379,53.77884,0.1848689,14.87388,0,0,21.29774
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.12466,7.12466,0,-1,0,7.12466,0,0,0,0,0,7.499641,7.12466,0,0,19.00138,12.49774,0,7.499641,-7.499641,13.06847,33.50884,0.1848689,7.837125,0,0,12.49774
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,11.61335,4.748192,0,-1,0,4.748192,0,0,6.865155,8.02649,0,4.998097,4.748192,0,0,27.33431,4.998097,0,4.998097,-4.998097,7.800015,20,0.1848689,12.77468,0,0,4.998097
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.058822,8.0047E-16,0,-1,0,8.0047E-16,0,0,7.058822,7.764704,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,7.764704,0,0,8.426001E-16
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.058477,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.058477,2.264325,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,2.264325,0,0,8.426001E-16
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.7903829,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7903829,0.8694212,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,0.8694212,0,0,8.426001E-16
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.133986,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.133986,5.647385,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,5.647385,0,0,8.426001E-16
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.266541,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.266541,2.493195,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,2.493195,0,0,8.426001E-16
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.238782,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.238782,2.46266,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,2.46266,0,0,8.426001E-16
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.036767,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.036767,3.340443,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,3.340443,0,0,8.426001E-16
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.396064,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.396064,5.935671,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1848689,5.935671,0,0,8.426001E-16
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.128558,3.128558,11.92856,0,3.353925,3.128558,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1849531,3.441414,0,12,8.426001E-16
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1849608,0,0,12,7.524
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,13.77085,13.77085,12,0,3.372,13.77085,24.72547,0,0,0,3.404907,1.864055,1.770852,0,0,16.16775,15.048,1.540853,0,1.540853,25.12378,64.41982,0.1849722,15.14794,2.723926,12,18.45291
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,16.99129,16.99129,12,0,3.372,16.99129,39.09127,0,0,0,6.64211,5.253985,4.991285,0,0,14.6269,16.43477,1.388126,0,1.388126,26.44067,67.79646,0.1849826,18.69041,5.313688,12,23.07688
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,11.19309,8.36,0,-1,0,8.36,109.7705,0,2.83309,3.952399,9.17681,8.8,8.36,0,0,13.23878,17.68408,0.3768102,0,0.3768102,26.79815,68.71306,0.1849762,12.3124,7.341448,0,26.86089
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,7.295234,7.295234,0,-1,0,7.295234,137.3013,0,0,0,10.01645,7.679193,7.295234,0,0,12.86197,18.02321,2.337254,0,2.337254,29.01546,74.39847,0.1849371,8.024757,8.013158,0,28.03966
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,10.60111,8.36,0,-1,0,8.36,102.5139,0,2.241106,3.301216,8.570162,8.8,8.36,0,0,10.52471,20.12674,0,0.2298379,-0.2298379,28.77319,73.77726,0.1849371,11.66122,6.85613,0,28.6969
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,14.01045,8.36,0,-1,0,8.36,104.6454,0,5.65045,7.051495,8.748356,8.8,8.36,0,0,10.78009,19.8969,0,0.05164379,-0.05164379,28.71875,73.63768,0.1849371,15.41149,6.998685,0,28.64526
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,2.965704,2.965704,0,-1,0,2.965704,315.1523,0,0,0,9.346484,3.121794,2.965704,0,0,10.83747,19.84526,6.224691,0,6.224691,34.62401,88.77934,0.1848328,3.262275,7.477188,0,29.19174
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,11.05027,8.36,0,-1,0,8.36,80.84045,0,2.690265,3.795291,6.758262,8.8,8.36,0,0,4.612778,25.44748,0,2.041738,-2.041738,32.47183,83.26094,0.1848328,12.15529,5.40661,0,32.20574
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,0,0,0,6.369425,0,0,0,0,6.881376,23.40574,6.369425,0,6.369425,38.5144,98.75467,0.1847262,0,5.09554,0,29.77516
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.125793,4.125793,0,-1,0,4.125793,88.70475,0,0,0,3.659775,4.34294,4.125793,0,0,0.5119516,29.13822,0,0.6831656,-0.6831656,37.79428,96.90821,0.1847262,4.538373,2.92782,0,32.798
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,10.40068,8.36,0,-1,0,8.36,25.16014,0,2.040679,3.080746,2.103388,8.8,8.36,0,0,1.271024,28.45506,0,6.696612,-6.696612,30.73543,78.80864,0.1847262,11.44075,1.682711,0,30.55844
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,10.88963,8.36,0,-1,0,8.36,0,0,2.529627,3.61859,0,8.8,8.36,0,0,8.711704,21.75844,0,8.8,-8.8,21.45942,55.02403,0.1847262,11.97859,0,0,21.75844
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,11.14961,8.36,0,-1,0,8.36,0,0,2.789613,3.904575,0,8.8,8.36,0,0,18.48948,12.95844,0,8.8,-8.8,12.1834,31.23943,0.1847262,12.26458,0,0,12.95844
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,7.276135,3.950522,0,-1,0,3.950522,0,0,3.325613,4.053226,0,4.158444,3.950522,0,0,28.26726,4.158444,0,4.158444,-4.158444,7.800015,20,0.1847262,8.003749,0,0,4.158444
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,11.10629,0,0,-1,0,0,0,0,11.10629,12.21691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,12.21691,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.472802,0,0,-1,0,0,0,0,4.472802,4.920082,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,4.920082,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.342751,0,0,-1,0,0,0,0,3.342751,3.677026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,3.677026,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,5.650105,0,0,-1,0,0,0,0,5.650105,6.215116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,6.215116,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,2.765502,0,0,-1,0,0,0,0,2.765502,3.042053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,3.042053,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,3.739921,0,0,-1,0,0,0,0,3.739921,4.113914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847262,4.113914,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.661187,1.661187,10.46119,0,2.98268,1.661187,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847763,1.827305,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.184784,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,13.11815,13.11815,12,0,3.372,13.11815,23.36622,0,0,0,3.065216,1.177005,1.118155,0,0,16.16775,15.048,1.888211,0,1.888211,25.45332,65.26478,0.184798,14.42997,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,23.52786,20.36,12,0,3.372,20.36,34.23607,0,3.167857,5.520643,6.970465,8.8,8.36,0,0,14.27954,16.74739,0,1.829535,-1.829535,23.52481,60.31992,0.184798,25.88064,5.576372,12,23.71786
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.152256,5.152256,0,-1,0,5.152256,178.0815,0,0,0,9.175213,5.423428,5.152256,0,0,16.31236,14.91786,3.751785,0,3.751785,27.08407,69.4462,0.1847354,5.667482,7.34017,0,24.09307
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.237889,6.237889,0,-1,0,6.237889,160.2777,0,0,0,9.997947,6.566199,6.237889,0,0,12.56057,18.29446,3.431748,0,3.431748,30.33971,77.79398,0.1846782,6.861678,7.998358,0,28.29241
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.29273,3.29273,0,-1,0,3.29273,362.0173,0,0,0,11.92025,3.466032,3.29273,0,0,9.128826,21.38303,8.45422,0,8.45422,38.36009,98.35901,0.1845373,3.622003,9.536201,0,33.30329
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,15.86459,8.36,0,-1,0,8.36,155.7836,3.548903,7.504587,9.091045,13.02351,8.8,8.36,0,0,0.6746067,28.99183,0.6746067,0,0.6746067,39.00008,100,0.1845261,17.45105,10.41881,0,42.01534
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.19705,4.19705,0,-1,0,4.19705,301.4048,8.232161,0,0,12.65011,4.417947,4.19705,0,0,0,29.59898,0,0,0,39.00008,100,0.1845261,4.616755,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.256779,4.256779,0,-1,0,4.256779,253.1889,6.296872,0,0,10.77769,4.48082,4.256779,0,0,0,29.59898,0,0,0,39.00008,100,0.1845261,4.682456,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,7.931123,7.931123,0,-1,0,7.931123,105.7718,0.0403406,0,0.3642355,8.388891,8.348551,7.931123,0,0,0,29.59898,0,0,0,39.00008,100,0.1845261,8.724236,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,4.746154,4.746154,0,-1,0,4.746154,108.8225,0.1689333,0,0,5.164885,4.995952,4.746154,0,0,0,29.59898,0,0,0,39.00008,100,0.1845261,5.220769,4.131908,0,34.76386
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,7.586417,7.586417,0,-1,0,7.586417,26.24208,0,8.881784E-16,0,1.990834,7.985702,7.586417,0,0,0,29.59898,0,5.994868,-5.994868,32.68093,83.7971,0.1845261,8.345058,1.592667,0,31.58981
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.114398,2.114398,0,-1,0,2.114398,0,0,4.440892E-16,0,0,2.225682,2.114398,0,0,6.660964,23.60411,0,2.225682,-2.225682,30.33486,77.78153,0.1845261,2.325837,0,0,23.60411
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,8.702177,8.36,0,-1,0,8.36,0,0,0.3421768,1.212394,0,8.8,8.36,0,0,9.133945,21.37843,0,8.8,-8.8,21.05884,53.99693,0.1845261,9.572394,0,0,21.37843
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,4.930889,4.930889,0,-1,0,4.930889,0,0,0,0,0,5.190409,4.930889,0,0,18.91172,12.57843,0,5.190409,-5.190409,15.58767,39.96831,0.1845261,5.423977,0,0,12.57843
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,16.31333,7.018619,0,-1,0,7.018619,0,0,9.294716,10.92605,0,7.38802,7.018619,0,0,24.67884,7.38802,0,7.38802,-7.38802,7.800015,20,0.1845261,17.94467,0,0,7.38802
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.350668,0,0,-1,0,0,0,0,4.350668,4.785735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845261,4.785735,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.359649,0,0,-1,0,0,0,0,2.359649,2.595614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845261,2.595614,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.105217,0,0,-1,0,0,0,0,4.105217,4.515739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845261,4.515739,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.53861,0,0,-1,0,0,0,0,4.53861,4.992471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845261,4.992471,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845261,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,4.664505,0,0,-1,0,0,0,0,4.664505,5.130955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845261,5.130955,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845261,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.551692,1.551692,10.35169,0,2.954978,1.551692,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845733,1.706861,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.540432,1.540432,10.34043,0,2.952129,1.540432,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1846202,1.694475,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.5794832,0.5794832,9.379483,0,2.709009,0.5794832,668.6476,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.1845783,0.6374315,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,12.99975,12.99975,9.827116,0,2.82226,12.99975,55.94469,8.881784E-16,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.1846075,14.29973,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,10.94115,8.36,0,-1,0,8.36,117.2225,0.9998046,2.581154,3.67527,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846075,12.03527,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,8.517116,8.36,0,-1,0,8.36,143.5576,3.20142,0.1571155,1.008827,12.00142,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846075,9.368827,9.601135,0,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.111989,2.111989,0,-1,0,2.111989,606.8422,10.59329,0,0,12.81644,2.223146,2.111989,0,0,0,29.59898,0,0,0,39.00008,100,0.1846075,2.323188,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,9.452014,8.36,0,-1,0,8.36,145.9809,3.404001,1.092014,2.037215,12.204,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846075,10.39722,9.763201,0,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,13.70038,8.36,0,-1,0,8.36,133.7025,2.377529,5.340383,6.710421,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846075,15.07042,8.942023,0,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846075,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,11.11467,8.36,0,-1,0,8.36,86.09564,0,2.754667,3.866133,7.197596,8.8,8.36,0,0,0,29.59898,0,1.602404,-1.602404,37.311,95.66903,0.1846075,12.22613,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,9.466455,8.36,0,-1,0,8.36,44.36662,0,1.106455,2.053101,3.709049,8.8,8.36,0,0,1.780449,27.99657,0,5.090951,-5.090951,31.94466,81.90923,0.1846075,10.4131,2.967239,0,31.70562
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,11.28049,8.36,0,-1,0,8.36,19.76282,0,2.92049,4.048539,1.652172,8.8,8.36,0,0,7.437061,22.90562,0,7.147828,-7.147828,24.41019,62.5901,0.1846075,12.40854,1.321737,0,24.55779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,34.92247,8.36,0,-1,0,8.36,0,0,26.56247,30.05471,0,8.8,8.36,0,0,15.37909,15.75779,0,8.8,-8.8,15.13418,38.8055,0.1846075,38.41471,0,0,15.75779
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,2.994825,2.994825,0,-1,0,2.994825,0,0,0,0,0,3.152448,2.994825,0,0,25.15687,6.957795,0,3.152448,-3.152448,11.8112,30.28508,0.1846075,3.294308,0,0,6.957795
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.050692,3.615079,0,-1,0,3.615079,0,0,4.435612,5.240681,0,3.805347,3.615079,0,0,28.65959,3.805347,0,3.805347,-3.805347,7.800015,20,0.1846075,8.855761,0,0,3.805347
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,5.816216,0,0,-1,0,0,0,0,5.816216,6.397837,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,6.397837,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.234545,0,0,-1,0,0,0,0,2.234545,2.458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,2.458,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.74516,0,0,-1,0,0,0,0,1.74516,1.919676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,1.919676,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,1.905374,0,0,-1,0,0,0,0,1.905374,2.095912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,2.095912,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.062486,0,0,-1,0,0,0,0,4.062486,4.468735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,4.468735,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,1.890938,0,0,-1,0,0,0,0,1.890938,2.080032,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,2.080032,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.126993,0,0,-1,0,0,0,0,1.126993,1.239692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,1.239692,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846075,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.712344,2.712344,11.51234,0,3.248623,2.712344,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846839,2.983579,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,2.919829,2.919829,11.71983,0,3.301117,2.919829,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1847654,3.211812,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.145852,5.145852,11.58341,0,3.266602,5.145852,56.89543,8.881784E-16,0,0,2.927755,0,0,6.437556,6.115679,16.16775,15.048,9.043433,0,9.043433,32.24136,82.66998,0.1848319,5.660438,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,10.51568,10.51568,12,0,3.372,10.51568,45.85619,0,0,0,4.822089,0,0,1.484323,1.410106,7.12432,23.18709,6.232195,0,6.232195,38.15374,97.8299,0.1848816,11.56725,3.857671,12,28.00918
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.66623,2.66623,0,-1,0,2.66623,269.7909,3.494564,0,0,7.193246,2.806558,2.66623,0,0,0.8921244,28.79607,0.8921244,0,0.8921244,39.00008,100,0.1848668,2.932853,5.754597,0,35.98931
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,10.44457,8.36,0,-1,0,8.36,125.2845,1.673787,2.084567,3.129024,10.47379,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1848668,11.48902,8.379029,0,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.450986,2.450986,0,-1,0,2.450986,446.117,8.35428,0,0,10.93426,2.579985,2.450986,0,0,0,29.59898,0,0,0,39.00008,100,0.1848668,2.696084,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,11.04594,8.36,0,-1,0,8.36,123.3652,1.513333,2.685944,3.790538,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1848668,12.15054,8.250666,0,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,-1,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848668,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,2.831654,2.831654,0,-1,0,2.831654,370.3494,7.506324,0,0,10.48701,2.980688,2.831654,0,0,0,29.59898,0,0,0,39.00008,100,0.1848668,3.114819,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,7.743424,7.743424,0,-1,0,7.743424,102.7711,0,8.881784E-16,0.1577663,7.958002,8.150972,7.743424,0,0,0,29.59898,0,0.192971,-0.192971,38.79667,99.47844,0.1848668,8.517766,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,4.079099,0,0,4.293511,0,0,0,0,0.2144122,29.40601,0.2144122,0,0.2144122,39.00008,100,0.1848632,0,3.434809,0,33.69952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,3.945035,3.945035,0,-1,0,3.945035,53.85922,0,0,0,2.124765,4.152669,3.945035,0,0,0,29.59898,0,2.027904,-2.027904,36.86248,94.51899,0.1848632,4.339539,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,13.9832,8.36,0,-1,0,8.36,0,0,5.623196,7.021515,0,8.8,8.36,0,0,2.253226,27.57107,0,8.8,-8.8,27.58647,70.73438,0.1848632,15.38152,0,0,27.57107
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,19.89906,8.36,0,-1,0,8.36,0,0,11.53906,13.52896,0,8.8,8.36,0,0,12.031,18.77107,0,8.8,-8.8,18.31045,46.94978,0.1848632,21.88896,0,0,18.77107
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.468114,4.468114,0,-1,0,4.468114,0,0,0,0,0,4.703278,4.468114,0,0,21.80878,9.971074,0,4.703278,-4.703278,13.35276,34.23778,0.1848632,4.914925,0,0,9.971074
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.03465,5.267797,0,0,0,13.35276,34.23778,0.1848632,0,0,0,5.267797
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.62698,2.62698,0,-1,0,2.62698,0,0,4.440892E-16,0,0,2.765242,2.62698,0,0,27.03465,5.267797,0,2.765242,-2.765242,10.43794,26.7639,0.1848632,2.889678,0,0,5.267797
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.218158,2.377427,0,-1,0,2.377427,0,0,0.8407306,1.162546,0,2.502555,2.377427,0,0,30.10714,2.502555,0,2.502555,-2.502555,7.800015,20,0.1848632,3.539973,0,0,2.502555
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,2.823553,0,0,-1,0,0,0,0,2.823553,3.105909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848632,3.105909,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,4.73583,0,0,-1,0,0,0,0,4.73583,5.209413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848632,5.209413,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848632,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,2.819453,0,0,-1,0,0,0,0,2.819453,3.101398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848632,3.101398,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8038589,0,0,-1,0,0,0,0,0.8038589,0.8842448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848632,0.8842448,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.6626049,0.6626049,9.462605,0,2.730039,0.6626049,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848875,0.7288654,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.182939,3.182939,11.98294,0,3.367683,3.182939,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1849706,3.501232,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,10.79486,10.79486,12,0,3.372,10.79486,23.18361,0,0,0,2.502639,0,0,1.205137,1.14488,16.16775,15.048,3.647519,0,3.647519,27.12234,69.54433,0.1850004,11.87435,2.002111,12,17.55064
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,5.581752,5.581752,12,0,3.372,5.581752,81.86929,0,0,0,4.569741,0,0,6.418248,6.097335,12.52023,18.33077,10.66708,0,10.66708,37.24202,95.49216,0.1850502,6.139927,3.655793,12,22.90051
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,4.922148,4.922148,0,-1,0,4.922148,170.1314,1.339755,0,0,8.374122,5.181208,4.922148,0,0,1.853158,27.93114,1.853158,0,1.853158,39.00008,100,0.1850195,5.414363,6.699297,0,36.30526
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.406977,6.406977,0,-1,0,6.406977,104.6222,8.881784E-16,0,0,6.70312,6.744186,6.406977,0,0,0,29.59898,0,0.04106622,-0.04106622,38.95679,99.88901,0.1850195,7.047675,5.362496,0,36.3021
