Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.530288,1.530288,0,-1,0,1.530288,656.3619,8.387772,0,0,10.04423,1.61083,1.530288,0,0,0.04562913,29.55791,0.04562913,0,0.04562913,39.00008,100,0.1850188,1.683317,8.035384,0,39.60214
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,10.63247,8.36,0,-1,0,8.36,116.5271,0.9416644,2.272469,3.335715,9.741664,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1850188,11.69571,7.793332,0,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,6.83864,6.83864,0,-1,0,6.83864,162.3233,3.902136,0,0,11.1007,7.198568,6.83864,0,0,0,29.59898,0,0,0,39.00008,100,0.1850188,7.522504,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.517992,5.517992,0,-1,0,5.517992,175.6991,3.886647,0,0,9.695059,5.808412,5.517992,0,0,0,29.59898,0,0,0,39.00008,100,0.1850188,6.06979,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,9.763576,8.36,0,-1,0,8.36,100.7466,0,1.403575,2.379933,8.422415,8.8,8.36,0,0,0,29.59898,0,0.3775856,-0.3775856,38.60207,98.97946,0.1850188,10.73993,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.487262,5.487262,0,-1,0,5.487262,103.9474,0,0,0,5.703868,5.776065,5.487262,0,0,0.4195395,29.22139,0,0.07219622,-0.07219622,38.52597,98.78433,0.1850188,6.035988,4.563095,0,34.92526
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.416728,3.416728,0,-1,0,3.416728,51.05803,0,0,0,1.744514,3.596555,3.416728,0,0,0.4997575,29.1492,0,1.852042,-1.852042,36.57374,93.77864,0.1850188,3.7584,1.395611,0,30.89371
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,5.821758,5.821758,0,-1,0,5.821758,0,0,0,0,0,6.128166,5.821758,0,0,2.557582,27.29716,0,6.128166,-6.128166,30.11409,77.21546,0.1850188,6.403934,0,0,27.29716
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,21.61986,8.36,0,-1,0,8.36,0,0,13.25986,15.42185,0,8.8,8.36,0,0,9.366655,21.16899,0,8.8,-8.8,20.83807,53.43085,0.1850188,23.78185,0,0,21.16899
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,16.65052,8.36,0,-1,0,8.36,0,0,8.290518,9.95557,0,8.8,8.36,0,0,19.14443,12.36899,0,8.8,-8.8,11.56206,29.64625,0.1850188,18.31557,0,0,12.36899
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.141829,3.390539,0,-1,0,3.390539,0,0,0.7512898,1.165473,0,3.568989,3.390539,0,0,28.92221,3.568989,0,3.568989,-3.568989,7.800015,20,0.1850188,4.556012,0,0,3.568989
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.078926,0,0,-1,0,0,0,0,2.078926,2.286819,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850188,2.286819,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.140722,0,0,-1,0,0,0,0,3.140722,3.454794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850188,3.454794,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.557845,0,0,-1,0,0,0,0,4.557845,5.01363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850188,5.01363,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.9388832,0,0,-1,0,0,0,0,0.9388832,1.032772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850188,1.032772,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850188,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,4.846034,0,0,-1,0,0,0,0,4.846034,5.330637,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850188,5.330637,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.250829,0,0,-1,0,0,0,0,3.250829,3.575912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850188,3.575912,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.315094,2.315094,11.11509,0,3.148119,2.315094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1850844,2.546603,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,4.656795,4.656795,12,0,3.372,4.656795,0,8.881784E-16,0,0,0,0,0,7.343205,6.976045,24.52775,7.524,6.976045,0,6.976045,22.34907,57.30518,0.1851535,5.122474,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,12.41305,12.41305,12,0,3.372,12.41305,3.890838,0,0,0,0.4829715,0.4347849,0.4130456,0,0,17.55171,13.80244,0.04818657,0,0.04818657,22.39478,57.4224,0.1851538,13.65435,0.3863772,12,14.28541
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,6.786305,6.786305,12,0,3.372,6.786305,32.07475,0,0,0,2.176691,0,0,5.213695,4.95301,17.50352,13.84581,7.129701,0,7.129701,29.15861,74.76551,0.1852187,7.464936,1.741352,12,16.0225
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,10.37382,20.26254,3.919006,0,3.919006,32.8765,84.29855,0.1851539,0,3.135205,0,24.18155
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,12.79471,8.36,0,-1,0,8.36,55.86528,0,4.434709,5.71418,4.670338,8.8,8.36,0,0,6.454815,23.78964,0,4.129663,-4.129663,28.52346,73.13692,0.1851539,14.07418,3.73627,0,28.45998
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,8.793466,8.36,0,-1,0,8.36,83.67891,0,0.4334658,1.312812,6.995557,8.8,8.36,0,0,11.04333,19.65998,0,1.804443,-1.804443,26.62141,68.25988,0.1851539,9.672812,5.596446,0,26.65554
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,-1,0,0,0,0,0,0,5.815624,0,0,0,0,13.04827,17.85554,5.815624,0,5.815624,32.13859,82.40648,0.1850579,0,4.6525,0,23.67116
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,5.926172,5.926172,0,-1,0,5.926172,104.7124,0,8.881784E-16,0,6.205436,6.238076,5.926172,0,0,7.232641,23.0896,0,0.0326401,-0.0326401,32.10419,82.31826,0.1850579,6.518789,4.964348,0,29.29504
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,10.35203,8.36,0,-1,0,8.36,86.36993,0,1.99203,3.027233,7.220526,8.8,8.36,0,0,7.268908,23.05696,0,1.579474,-1.579474,30.43928,78.04927,0.1850579,11.38723,5.776421,0,30.27749
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,9.322957,8.36,0,-1,0,8.36,59.38602,0,0.962957,1.895253,4.964671,8.8,8.36,0,0,9.023879,21.47749,0,3.835329,-3.835329,26.39648,67.68315,0.1850579,10.25525,3.971737,0,26.44216
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,11.16816,8.36,0,-1,0,8.36,42.40004,0,2.808157,3.924973,3.544643,8.8,8.36,0,0,13.28536,17.64216,0,5.255357,-5.255357,20.85685,53.479,0.1850579,12.28497,2.835715,0,21.1868
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,18.57529,8.36,0,-1,0,8.36,15.86566,0,10.21529,12.07282,1.32637,8.8,8.36,0,0,19.12464,12.3868,0,7.47363,-7.47363,12.97895,33.2793,0.1850579,20.43283,1.061096,0,13.71317
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,20.83774,4.667512,0,-1,0,4.667512,0,0,16.17023,18.254,0,4.913171,4.667512,0,0,27.42867,4.913171,0,4.913171,-4.913171,7.800015,20,0.1850579,22.92151,0,0,4.913171
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,28.49779,0,0,-1,0,0,0,0,28.49779,31.34757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,31.34757,0,0,0
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,7.318099,0,0,-1,0,0,0,0,7.318099,8.04991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,8.04991,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,9.158745,0,0,-1,0,0,0,0,9.158745,10.07462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,10.07462,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.599555,0,0,-1,0,0,0,0,3.599555,3.95951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,3.95951,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.302731,0,0,-1,0,0,0,0,1.302731,1.433004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,1.433004,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.033783,0,0,-1,0,0,0,0,1.033783,1.137161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,1.137161,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.245317,0,0,-1,0,0,0,0,1.245317,1.369849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,1.369849,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.144163,0,0,-1,0,0,0,0,1.144163,1.258579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,1.258579,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850579,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.141619,3.141619,11.94162,0,3.35723,3.141619,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1851405,3.455781,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,8.916785,8.916785,12,0,3.372,8.916785,20.15882,0,0,0,1.797518,0,0,3.083215,2.929054,24.52775,7.524,4.726573,0,4.726573,20.21503,51.8333,0.1851825,9.808463,1.438015,12,9.321518
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,7.437021,7.437021,11.87404,0,3.340132,7.437021,73.31811,0,0,0,5.452682,0,0,4.437021,4.21517,19.80118,11.77792,9.667852,0,9.667852,29.38676,75.35051,0.1852452,8.180723,4.362146,12,17.2306
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,3.990408,3.990408,0,-1,0,3.990408,219.617,0,0,0,8.763614,4.20043,3.990408,0,0,10.13333,20.47898,4.563184,0,4.563184,33.71577,86.45053,0.18517,4.389449,7.010891,0,29.2426
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,5.076343,5.076343,0,-1,0,5.076343,193.6832,0,0,0,9.832023,5.343518,5.076343,0,0,5.570145,24.58585,4.488504,0,4.488504,37.97395,97.36889,0.1850961,5.583977,7.865618,0,34.41787
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,-1,0,0,0,8.853927,0,0,9.935567,0,0,0,0,1.08164,28.6255,1.08164,0,1.08164,39.00008,100,0.1850783,0,7.948454,0,38.56107
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,11.27914,8.36,0,-1,0,8.36,100.6702,0,2.919136,4.047049,8.416029,8.8,8.36,0,0,0,29.59898,0,0.3839715,-0.3839715,38.59534,98.9622,0.1850783,12.40705,6.732823,0,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,-1,0,0,0,9.518419,0,0,9.945055,0,0,0,0,0.426635,29.21501,0.426635,0,0.426635,39.00008,100,0.1850712,0,7.956044,0,39.16006
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,7.968063,7.968063,0,-1,0,7.968063,122.0471,1.337351,0,0.4048696,9.724786,8.387435,7.968063,0,0,0,29.59898,0,0,0,39.00008,100,0.1850712,8.76487,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04454118,0.04454118,0,-1,0,0.04454118,16671.64,7.37886,0,0,7.425745,0.04688545,0.04454118,0,0,0,29.59898,0,0,0,39.00008,100,0.1850712,0.04899529,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,4.792734,4.792734,0,-1,0,4.792734,69.78783,0,0,0,3.344745,5.044983,4.792734,0,0,0,29.59898,0,1.700238,-1.700238,37.20787,95.4046,0.1850712,5.272007,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,0,0,0,1.539319,0,0,0,0,1.889153,27.89874,1.539319,0,1.539319,38.6682,99.14902,0.1850459,0,1.231455,0,29.43806
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.142167,4.142167,0,-1,0,4.142167,0,0,0,0,0,4.360176,4.142167,0,0,0.3498338,29.28413,0,4.360176,-4.360176,34.07217,87.36436,0.1850459,4.556383,0,0,29.28413
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.194473,24.92395,0,0,0,34.07217,87.36436,0.1850459,0,0,0,24.92395
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,6.788135,6.788135,0,-1,0,6.788135,0,0,8.881784E-16,0,0,7.145405,6.788135,0,0,5.194473,24.92395,0,7.145405,-7.145405,26.54025,68.05179,0.1850459,7.466948,0,0,24.92395
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,10.10383,8.36,0,-1,0,8.36,0,0,1.743833,2.754216,0,8.8,8.36,0,0,13.13381,17.77855,0,8.8,-8.8,17.26424,44.26718,0.1850459,11.11422,0,0,17.77855
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.808036,1.808036,0,-1,0,1.808036,0,0,2.220446E-16,0,0,1.903196,1.808036,0,0,22.91159,8.978547,0,1.903196,-1.903196,15.25809,39.12323,0.1850459,1.98884,0,0,8.978547
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.072438,1.072438,0,-1,0,1.072438,0,0,2.220446E-16,0,0,1.128883,1.072438,0,0,25.02625,7.075352,0,1.128883,-1.128883,14.06814,36.07209,0.1850459,1.179682,0,0,7.075352
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.16786,1.16786,0,-1,0,1.16786,0,0,0,0,0,1.229326,1.16786,0,0,26.28057,5.946469,0,1.229326,-1.229326,12.77232,32.74948,0.1850459,1.284645,0,0,5.946469
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.8864231,0.8864231,0,-1,0,0.8864231,0,0,1.110223E-16,0,0,0.9330769,0.8864231,0,0,27.64648,4.717144,0,0.9330769,-0.9330769,11.78877,30.22756,0.1850459,0.9750654,0,0,4.717144
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.498067,3.594863,0,-1,0,3.594863,0,0,0.9032038,1.353011,0,3.784067,3.594863,0,0,28.68324,3.784067,0,3.784067,-3.784067,7.800015,20,0.1850459,4.947874,0,0,3.784067
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.674162,0,0,-1,0,0,0,0,3.674162,4.041578,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850459,4.041578,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850459,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1850459,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.8893432,0.8893432,9.689343,0,2.787404,0.8893432,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1850755,0.9782775,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,24.42657,20.06288,12,0,3.372,20.06288,4.801119,0,4.363691,7.538413,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.1850755,26.86923,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.1850354,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1312146,0.1312146,0,-1,0,0.1312146,2176.279,0,0,0,2.855596,0.1381206,0.1312146,0,0,21.63454,10.12789,2.717476,0,2.717476,21.05377,53.98392,0.1849908,0.1443361,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,11.32118,8.36,0,-1,0,8.36,44.21552,0,2.961177,4.093295,3.696417,8.8,8.36,0,0,18.91707,12.57362,0,5.103583,-5.103583,15.67412,40.18998,0.1849908,12.45329,2.957134,0,16.27003
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.083454,2.083454,0,-1,0,2.083454,360.5937,0,0,0,7.512802,2.193109,2.083454,0,0,24.58772,7.470034,5.319693,0,5.319693,20.72083,53.13022,0.1849035,2.291799,6.010242,0,14.98284
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,4.834404,4.834404,0,-1,0,4.834404,144.7522,0,0,0,6.997905,5.088847,4.834404,0,0,19.26802,12.25776,1.909059,0,1.909059,22.53192,57.77403,0.1848722,5.317845,5.598324,0,19.25566
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.250369,6.250369,0,-1,0,6.250369,167.214,0,0,0,10.45149,6.579336,6.250369,0,0,17.35896,13.97591,3.872154,0,3.872154,26.20537,67.19312,0.1848088,6.875406,8.361192,0,24.4274
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,0,0,0,8.088562,0,0,0,0,13.48681,17.46085,8.088562,0,8.088562,33.87885,86.86868,0.1846764,0,6.47085,0,25.54941
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.271848,2.271848,0,-1,0,2.271848,349.1256,0.1419382,0,0,7.931606,2.391419,2.271848,0,0,5.398248,24.74055,5.398248,0,5.398248,39.00008,100,0.1845881,2.499033,6.345284,0,32.67216
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,4.866609,4.866609,0,-1,0,4.866609,107.3111,0.09966453,0,0,5.222411,5.122746,4.866609,0,0,0,29.59898,0,0,0,39.00008,100,0.1845881,5.35327,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.728914,0,0,1.728914,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845881,0,1.383131,0,31.32789
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.428194,4.428194,0,-1,0,4.428194,0,0,8.881784E-16,0,0,4.661256,4.428194,0,0,0,29.59898,0,4.661256,-4.661256,34.08668,87.40157,0.1845881,4.871013,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,17.3361,8.36,0,-1,0,8.36,0,0,8.976098,10.70971,0,8.8,8.36,0,0,5.179173,24.93772,0,8.8,-8.8,24.81067,63.61697,0.1845881,19.06971,0,0,24.93772
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.95695,16.13772,0,0,0,24.81067,63.61697,0.1845881,0,0,0,16.13772
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,7.243725,7.243725,0,-1,0,7.243725,0,0,8.881784E-16,0,0,7.624974,7.243725,0,0,14.95695,16.13772,0,7.624974,-7.624974,16.77324,43.00822,0.1845881,7.968098,0,0,16.13772
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,1.986262,1.986262,0,-1,0,1.986262,0,0,0,0,0,2.090802,1.986262,0,0,23.42914,8.512749,0,2.090802,-2.090802,14.56934,37.35721,0.1845881,2.184888,0,0,8.512749
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.75226,6.421946,0,0,0,14.56934,37.35721,0.1845881,0,0,0,6.421946
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,3.925727,3.925727,0,-1,0,3.925727,0,0,4.440892E-16,0,0,4.132344,3.925727,0,0,25.75226,6.421946,0,4.132344,-4.132344,10.21347,26.18833,0.1845881,4.318299,0,0,6.421946
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,4.02946,2.175122,0,-1,0,2.175122,0,0,1.854339,2.257285,0,2.289602,2.175122,0,0,30.34375,2.289602,0,2.289602,-2.289602,7.800015,20,0.1845881,4.432407,0,0,2.289602
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,3.797072,0,0,-1,0,0,0,0,3.797072,4.17678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845881,4.17678,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845881,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845881,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,6.558552,6.558552,12,0,3.372,6.558552,0,0,0,0,0,0,0,5.441448,5.169376,32.88775,0,5.169376,0,5.169376,12.70412,32.57459,0.184639,7.214407,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.048368,1.048368,9.848368,0,2.827637,1.048368,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.71838,4.652438,8.36,0,8.36,20.63511,52.91043,0.1846728,1.153205,0,12,4.652438
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,19.35838,12.17644,11.55902,0,11.55902,31.60096,81.02793,0.1846282,0,2.559216,12,15.37546
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,0.9440647,0.9440647,0,0,0,0.9440647,564.1425,0,0,0,5.32587,0.9937523,0.9440647,0,0,7.799357,22.57956,4.332118,0,4.332118,35.71077,91.56588,0.1845576,1.038471,4.260696,0,27.90543
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.324647,2.324647,0,-1,0,2.324647,419.8313,3.845357,0,0,9.759594,2.446996,2.324647,0,0,3.46724,26.47846,3.46724,0,3.46724,39.00008,100,0.1845011,2.557111,7.807675,0,36.23806
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,12.95883,8.36,0,-1,0,8.36,126.9433,1.812457,4.598829,5.894712,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1845011,14.25471,8.489965,0,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,-1,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845011,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.462179,3.462179,0,-1,0,3.462179,184.2056,2.733127,0,0,6.377526,3.644399,3.462179,0,0,0,29.59898,0,0,0,39.00008,100,0.1845011,3.808397,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,6.565727,6.565727,0,-1,0,6.565727,106.5976,0.08761784,0,0,6.998909,6.911292,6.565727,0,0,0,29.59898,0,0,0,39.00008,100,0.1845011,7.2223,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,2.929553,2.929553,0,-1,0,2.929553,256.2068,4.421974,0,0,7.505714,3.08374,2.929553,0,0,0,29.59898,0,0,0,39.00008,100,0.1845011,3.222509,6.004571,0,37.10469
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,18.38775,8.36,0,-1,0,8.36,63.343,0,10.02775,11.86653,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.1845011,20.22653,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.653894,1.653894,0,-1,0,1.653894,140.4513,0,0,0,2.322915,1.740941,1.653894,0,0,3.893917,26.09445,0.5819741,0,0.5819741,35.85809,91.94364,0.1844916,1.819283,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,6.485804,6.485804,0,-1,0,6.485804,28.24841,0,0,0,1.832137,6.827162,6.485804,0,0,3.311943,26.61823,0,4.995026,-4.995026,30.59287,78.44311,0.1844916,7.134385,1.46571,0,28.45037
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,13.99377,8.36,0,-1,0,8.36,0,0,5.633769,7.033145,0,8.8,8.36,0,0,8.861971,21.6232,0,8.8,-8.8,21.31686,54.6585,0.1844916,15.39315,0,0,21.6232
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,8.871171,8.36,0,-1,0,8.36,0,0,0.5111712,1.398288,0,8.8,8.36,0,0,18.63975,12.8232,0,8.8,-8.8,12.04084,30.8739,0.1844916,9.758288,0,0,12.8232
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,2.987092,2.987092,0,-1,0,2.987092,0,0,0,0,0,3.144307,2.987092,0,0,28.41753,4.023204,0,3.144307,-3.144307,8.726455,22.37548,0.1844916,3.285801,0,0,4.023204
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,8.398232,0.8349521,0,-1,0,0.8349521,0,0,7.56328,8.403103,0,0.878897,0.8349521,0,0,31.9112,0.878897,0,0.878897,-0.878897,7.800015,20,0.1844916,9.238055,0,0,0.878897
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.711337,0,0,-1,0,0,0,0,2.711337,2.98247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844916,2.98247,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.7191,0,0,-1,0,0,0,0,2.7191,2.99101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844916,2.99101,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844916,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,4.750237,0,0,-1,0,0,0,0,4.750237,5.225261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844916,5.225261,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.4791361,0,0,-1,0,0,0,0,0.4791361,0.5270497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844916,0.5270497,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.3069336,0,0,-1,0,0,0,0,0.3069336,0.337627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844916,0.337627,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.508455,0,0,-1,0,0,0,0,4.508455,4.959301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844916,4.959301,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.458481,0.458481,9.258481,0,2.678396,0.458481,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845108,0.5043291,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1845185,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,9.666556,9.666556,12,0,3.372,9.666556,16.4706,0,0,0,1.59214,0,0,2.333444,2.216771,16.16775,15.048,3.808911,0,3.808911,27.27545,69.93691,0.1845519,10.63321,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,8.788547,8.788547,12,0,3.372,8.788547,18.47811,0,0,0,1.623957,0,0,3.211454,3.050881,12.35884,18.47602,4.674839,0,4.674839,31.71039,81.30853,0.1845936,9.6674,1.299166,12,20.09998
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,7.684004,22.68337,1.980497,0,1.980497,33.58926,86.12613,0.1845614,0,1.584398,0,24.66387
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,7.863963,7.863963,0,-1,0,7.863963,32.41235,0,8.881784E-16,0.2903591,2.548895,8.277856,7.863963,0,0,5.703506,24.46582,0,5.728961,-5.728961,27.5504,70.64191,0.1845614,8.650359,2.039116,0,27.01472
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,11.04241,8.36,0,-1,0,8.36,77.68271,0,2.682415,3.786656,6.494274,8.8,8.36,0,0,12.06902,18.73686,0,2.305726,-2.305726,25.11995,64.41001,0.1845614,12.14666,5.195419,0,25.23114
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,2.01136,2.01136,0,-1,0,2.01136,341.3682,0,0,0,6.866141,2.117221,2.01136,0,0,14.63094,16.43114,4.748921,0,4.748921,29.62518,75.96184,0.1844843,2.212496,5.492913,0,23.29728
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,17.39174,8.36,0,-1,0,8.36,63.08653,0,9.031743,10.77092,5.274034,8.8,8.36,0,0,9.882014,20.70516,0,3.525966,-3.525966,25.90848,66.43187,0.1844843,19.13092,4.219227,0,25.9792
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,10.76259,8.36,0,-1,0,8.36,116.8351,0,2.402588,3.478847,9.767414,8.8,8.36,0,0,13.79976,17.1792,0.9674138,0,0.9674138,26.82625,68.78512,0.1844686,11.83885,7.813931,0,26.94661
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,7.741094,7.741094,0,-1,0,7.741094,51.56666,0,0,0.155203,3.991824,8.14852,7.741094,0,0,12.83234,18.04987,0,4.156696,-4.156696,22.44471,57.55042,0.1844686,8.515203,3.193459,0,22.04169
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.324479,5.324479,0,-1,0,5.324479,66.13346,0,0,0,3.521262,5.604715,5.324479,0,0,17.45089,13.89318,0,2.083453,-2.083453,20.24856,51.91927,0.1844686,5.856927,2.81701,0,17.41444
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,6.02843,6.02843,0,-1,0,6.02843,22.5959,0,0,0,1.362178,6.345716,6.02843,0,0,19.76584,11.80972,0,4.983538,-4.983538,14.99545,38.44978,0.1844686,6.631273,1.089742,0,13.1719
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,17.95409,6.484876,0,-1,0,6.484876,0,0,11.46922,13.26463,0,6.826185,6.484876,0,0,25.3031,6.826185,0,6.826185,-6.826185,7.800015,20,0.1844686,19.7495,0,0,6.826185
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,4.667354,0,0,-1,0,0,0,0,4.667354,5.134089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,5.134089,0,0,0
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,17.13996,0,0,-1,0,0,0,0,17.13996,18.85396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,18.85396,0,0,0
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.7725409,0,0,-1,0,0,0,0,0.7725409,0.849795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,0.849795,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.19487,0,0,-1,0,0,0,0,1.19487,1.314357,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,1.314357,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2371826,0,0,-1,0,0,0,0,0.2371826,0.2609009,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,0.2609009,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.178185,0,0,-1,0,0,0,0,3.178185,3.496003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,3.496003,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.208077,0,0,-1,0,0,0,0,1.208077,1.328885,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,1.328885,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,1.93014,0,0,-1,0,0,0,0,1.93014,2.123154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,2.123154,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.761154,0,0,-1,0,0,0,0,2.761154,3.03727,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844686,3.03727,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,1.971922,1.971922,10.77192,0,3.061296,1.971922,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845251,2.169114,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1845328,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,7.947135,7.947135,12,0,3.372,7.947135,34.03478,0,0,0,2.70479,0,0,4.052865,3.850222,16.16775,15.048,6.555012,0,6.555012,29.88063,76.61684,0.1845901,8.741848,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,26.03114,20.36,12,0,3.372,20.36,25.83725,0,5.671142,8.274257,5.260465,8.8,8.36,0,0,9.612741,20.94751,0,3.539535,-3.539535,26.14963,67.05021,0.1845901,28.63426,4.208372,12,26.20798
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,10.75813,8.36,0,-1,0,8.36,109.5759,0,2.398135,3.473948,9.160542,8.8,8.36,0,0,13.54556,17.40798,0.3605424,0,0.3605424,26.49167,67.92723,0.1845842,11.83395,7.328434,0,26.56852
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.557684,1.557684,0,-1,0,1.557684,679.315,0,0,0,10.58158,1.639667,1.557684,0,0,13.18502,17.73246,8.941913,0,8.941913,34.97472,89.67858,0.1844394,1.713452,8.465264,0,28.31404
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.250814,4.250814,0,-1,0,4.250814,261.5132,2.398794,0,0,11.11644,4.474541,4.250814,0,0,4.243104,25.78019,4.243104,0,4.243104,39.00008,100,0.1843707,4.675896,8.893151,0,36.89663
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,4.844613,4.844613,0,-1,0,4.844613,216.7854,5.402822,0,0,10.50241,5.099593,4.844613,0,0,0,29.59898,0,0,0,39.00008,100,0.1843707,5.329074,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.165269,5.165269,0,-1,0,5.165269,217.7011,5.807724,0,0,11.24485,5.437126,5.165269,0,0,0,29.59898,0,0,0,39.00008,100,0.1843707,5.681797,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843707,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,5.541238,5.541238,0,-1,0,5.541238,136.6417,1.738761,0,0,7.571643,5.832882,5.541238,0,0,0,29.59898,0,0,0,39.00008,100,0.1843707,6.095362,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843707,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.587101,2.587101,0,-1,0,2.587101,56.401,0,4.440892E-16,0,1.459151,2.723264,2.587101,0,0,0,29.59898,0,1.264113,-1.264113,37.66759,96.58336,0.1843707,2.845811,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,6.849957,6.849957,0,-1,0,6.849957,0,0,0,0,0,7.21048,6.849957,0,0,1.40457,28.33487,0,7.21048,-7.21048,30.06707,77.0949,0.1843707,7.534952,0,0,28.33487
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.416215,21.12438,0,0,0,30.06707,77.0949,0.1843707,0,0,0,21.12438
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.416215,21.12438,0,0,0,30.06707,77.0949,0.1843707,0,0,0,21.12438
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,15.83038,8.36,0,-1,0,8.36,0,0,7.470378,9.053416,0,8.8,8.36,0,0,9.416215,21.12438,0,8.8,-8.8,20.79106,53.3103,0.1843707,17.41342,0,0,21.12438
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,1.863374,1.863374,0,-1,0,1.863374,0,0,2.220446E-16,0,0,1.961447,1.863374,0,0,19.19399,12.32438,0,1.961447,-1.961447,18.72351,48.00891,0.1843707,2.049711,0,0,12.32438
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.37338,10.36294,0,0,0,18.72351,48.00891,0.1843707,0,0,0,10.36294
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,3.915558,3.915558,0,-1,0,3.915558,0,0,4.440892E-16,0,0,4.12164,3.915558,0,0,21.37338,10.36294,0,4.12164,-4.12164,14.37892,36.86895,0.1843707,4.307114,0,0,10.36294
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,4.885311,4.885311,0,-1,0,4.885311,0,0,0,0,0,5.142432,4.885311,0,0,25.95298,6.241298,0,5.142432,-5.142432,8.958322,22.97001,0.1843707,5.373842,0,0,6.241298
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.5606318,0.5606318,0,-1,0,0.5606318,0,0,0,0,0,0.5901387,0.5606318,0,0,31.66679,1.098865,0,0.5901387,-0.5901387,8.336261,21.37498,0.1843707,0.6166949,0,0,1.098865
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.4231583,0.4231583,0,-1,0,0.4231583,0,0,5.551115E-17,0,0,0.4454298,0.4231583,0,0,32.3225,0.5087266,0,0.4454298,-0.4454298,7.866736,20.17108,0.1843707,0.4654741,0,0,0.5087266
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.9542369,0.06013193,0,-1,0,0.06013193,0,0,0.894105,0.9895287,0,0.06329677,0.06013193,0,0,32.81742,0.06329677,0,0.06329677,-0.06329677,7.800015,20,0.1843707,1.049661,0,0,0.06329677
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.596685,1.596685,10.39669,0,2.966361,1.596685,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844179,1.756354,0,12,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.8708319,0.8708319,9.670832,0,2.782721,0.8708319,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1844471,0.9579151,0,12,7.524
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,13.21187,13.21187,12,0,3.372,13.21187,12.50205,0,0,0,1.651755,1.275654,1.211871,0,0,16.16775,15.048,0.376101,0,0.376101,24.0188,61.58655,0.1844498,14.53306,1.321404,12,16.69975
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,9.833218,9.833218,12,0,3.372,9.833218,23.92338,0,0,0,2.352438,0,0,2.166782,2.058443,15.79165,15.38649,4.410882,0,4.410882,28.20333,72.31609,0.1844869,10.81654,1.881951,12,17.73893
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,7.438822,7.438822,0,-1,0,7.438822,54.69503,0,0,0,4.068666,7.830339,7.438822,0,0,11.38077,19.35629,0,3.761673,-3.761673,24.23818,62.14905,0.1844869,8.182704,3.254932,0,23.42495
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,12.67799,8.36,0,-1,0,8.36,101.8501,0,4.317995,5.585794,8.514672,8.8,8.36,0,0,15.56041,15.59461,0,0.2853282,-0.2853282,23.93742,61.37787,0.1844869,13.94579,6.811738,0,24.10928
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.366763,3.366763,0,-1,0,3.366763,290.0674,0,0,0,9.76588,3.543961,3.366763,0,0,15.87744,15.30928,6.221919,0,6.221919,29.84005,76.51279,0.1843864,3.703439,7.812704,0,25.07516
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.7584408,0.7584408,0,-1,0,0.7584408,1214.696,0,0,0,9.212749,0.7983587,0.7584408,0,0,9.65552,20.90901,8.414392,0,8.414392,37.82264,96.98093,0.1842508,0.8342848,7.3702,0,30.12176
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,9.183406,8.36,0,-1,0,8.36,130.1996,0.8435615,0.8234062,1.741747,10.88469,8.8,8.36,0,0,1.241129,28.48196,1.241129,0,1.241129,39.00008,100,0.1842308,10.10175,8.707752,0,39.36665
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.8232438,0.8232438,0,-1,0,0.8232438,1119.204,8.347205,0,0,9.213778,0.8665724,0.8232438,0,0,0,29.59898,0,0,0,39.00008,100,0.1842308,0.9055682,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.335457,3.335457,0,-1,0,3.335457,152.4056,1.572416,0,0,5.083423,3.511008,3.335457,0,0,0,29.59898,0,0,0,39.00008,100,0.1842308,3.669003,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1842308,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,7.295326,7.295326,0,-1,0,7.295326,22.03276,0,8.881784E-16,0,1.607362,7.679291,7.295326,0,0,0,29.59898,0,6.071929,-6.071929,32.5997,83.58881,0.1842308,8.024858,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.746587,23.52705,0,0,0,32.5997,83.58881,0.1842308,0,0,0,23.52705
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,18.82669,8.36,0,-1,0,8.36,0,0,10.46669,12.34936,0,8.8,8.36,0,0,6.746587,23.52705,0,8.8,-8.8,23.32369,59.80421,0.1842308,20.70936,0,0,23.52705
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,15.83405,8.36,0,-1,0,8.36,0,0,7.474047,9.057451,0,8.8,8.36,0,0,16.52436,14.72705,0,8.8,-8.8,14.04767,36.01961,0.1842308,17.41745,0,0,14.72705
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,13.45018,5.630697,0,-1,0,5.630697,0,0,7.819486,9.164504,0,5.92705,5.630697,0,0,26.30214,5.92705,0,5.92705,-5.92705,7.800015,20,0.1842308,14.7952,0,0,5.92705
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.315689,0,0,-1,0,0,0,0,2.315689,2.547258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842308,2.547258,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.8767321,0,0,-1,0,0,0,0,0.8767321,0.9644053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842308,0.9644053,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.608649,0,0,-1,0,0,0,0,3.608649,3.969513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842308,3.969513,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842308,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.268889,0,0,-1,0,0,0,0,2.268889,2.495778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842308,2.495778,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,5.079623,0,0,-1,0,0,0,0,5.079623,5.587585,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842308,5.587585,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842308,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.168909,1.168909,9.968909,0,2.858134,1.168909,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1842674,1.2858,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.254839,3.254839,12,0,3.372,3.254839,0,0,0,0,0,0,0,8.745161,8.307903,24.52775,7.524,8.307903,0,8.307903,23.61258,60.54495,0.1843483,3.580323,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.21985,15.00111,8.855532,0,8.855532,32.01367,82.08617,0.1843482,0,0.3964256,12,15.49664
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,6.356511,6.356511,0,0,0,6.356511,41.55388,0,8.881784E-16,0,2.641377,6.691064,6.356511,0,0,7.364318,22.97109,0,4.049687,-4.049687,27.74493,71.14069,0.1843482,6.992162,2.113102,0,25.61247
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,11.63479,8.36,0,-1,0,8.36,52.97481,0,3.274788,4.438267,4.428694,8.8,8.36,0,0,11.86397,18.9214,0,4.371306,-4.371306,23.13717,59.32595,0.1843482,12.79827,3.542955,0,23.3501
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,-1,0,0,0,0,0,0,3.961725,0,0,0,0,16.72098,14.5501,3.961725,0,3.961725,26.89559,68.96291,0.1842845,0,3.16938,0,18.51182
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.727939,1.727939,0,-1,0,1.727939,317.4373,0,0,0,5.485124,1.818883,1.727939,0,0,12.75925,18.11565,3.66624,0,3.66624,30.37369,77.8811,0.1842256,1.900733,4.388099,0,23.60077
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,-1,0,0,0,0,0,0,4.702448,0,0,0,0,9.093011,21.41527,4.702448,0,4.702448,34.83482,89.31989,0.1841501,0,3.761959,0,26.11772
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,-1,0,0,0,0.3033301,0,0,4.693893,0,0,0,0,4.390563,25.64747,4.390563,0,4.390563,39.00008,100,0.1840796,0,3.755114,0,30.34136
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,14.93647,8.36,0,-1,0,8.36,30.17249,0,6.576473,8.07012,2.52242,8.8,8.36,0,0,0,29.59898,0,6.27758,-6.27758,32.38293,83.03298,0.1840796,16.43012,2.017936,0,32.1214
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,5.634377,5.634377,0,-1,0,5.634377,80.1615,0,0,0,4.516602,5.930924,5.634377,0,0,6.975089,23.3214,0,1.414322,-1.414322,30.8921,79.21036,0.1840796,6.197815,3.613281,0,27.838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,5.876757,5.876757,0,-1,0,5.876757,51.26813,0,8.881784E-16,0,3.012903,6.186059,5.876757,0,0,8.546558,21.90708,0,3.173156,-3.173156,27.5473,70.63396,0.1840796,6.464432,2.410322,0,24.91998
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,10.32362,8.36,0,-1,0,8.36,10.12915,0,1.963624,2.995986,0.8467968,8.8,8.36,0,0,12.07229,18.73392,0,7.953203,-7.953203,19.16389,49.13808,0.1840796,11.35599,0.6774375,0,19.58072
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.191247,3.191247,0,-1,0,3.191247,0,0,4.440892E-16,0,0,3.359207,3.191247,0,0,20.90918,10.78072,0,3.359207,-3.359207,15.62297,40.05882,0.1840796,3.510371,0,0,10.78072
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,2.816529,2.816529,0,-1,0,2.816529,0,0,4.440892E-16,0,0,2.964768,2.816529,0,0,24.64163,7.421509,0,2.964768,-2.964768,12.49783,32.04566,0.1840796,3.098182,0,0,7.421509
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.470339,4.233904,0,-1,0,4.233904,0,0,1.236436,1.78347,0,4.456741,4.233904,0,0,27.93582,4.456741,0,4.456741,-4.456741,7.800015,20,0.1840796,6.017374,0,0,4.456741
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,16.00937,0,0,-1,0,0,0,0,16.00937,17.6103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,17.6103,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,2.842501,0,0,-1,0,0,0,0,2.842501,3.126751,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,3.126751,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.5805008,0,0,-1,0,0,0,0,0.5805008,0.6385509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,0.6385509,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004479405,0,0,-1,0,0,0,0,0.004479405,0.004927345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,0.004927345,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.156222,0,0,-1,0,0,0,0,4.156222,4.571844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840796,4.571844,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.410549,1.410549,10.21055,0,2.919269,1.410549,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841221,1.551604,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.334393,1.334393,10.13439,0,2.900002,1.334393,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1841627,1.467832,0,12,7.524
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,7.476533,7.476533,12,0,3.372,7.476533,3.786091,0,0,0,0.2830683,0,0,4.523467,4.297293,16.16775,15.048,4.580361,0,4.580361,28.00731,71.81348,0.1842065,8.224187,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,12.27111,12.27111,12,0,3.372,12.27111,13.69034,0,0,0,1.679957,0.2853836,0.2711144,0,0,11.58739,19.17033,1.394573,0,1.394573,29.33032,75.2058,0.1842165,13.49823,1.343965,12,20.85028
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,9.150685,8.36,0,-1,0,8.36,12.44276,0,0.7906854,1.705754,1.040215,8.8,8.36,0,0,10.19282,20.42544,0,7.759785,-7.759785,21.15079,54.23269,0.1842165,10.06575,0.8321721,0,21.46566
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,7.048956,7.048956,0,-1,0,7.048956,71.65056,0,0,0,5.050616,7.419953,7.048956,0,0,18.8148,12.66566,0,2.369338,-2.369338,18.65329,47.82885,0.1842165,7.753851,4.040493,0,17.71627
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,0,-1,0,0,0,0,0,0,7.60831,0,0,0,0,21.4474,10.29632,7.60831,0,7.60831,25.87116,66.33619,0.1840947,0,6.086648,0,17.90463
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,8.922647,8.36,0,-1,0,8.36,49.37385,0,0.5626467,1.454911,4.127654,8.8,8.36,0,0,13.83909,17.1438,0,4.672346,-4.672346,20.94608,53.70779,0.1840947,9.814912,3.302123,0,21.27145
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,9.570068,8.36,0,-1,0,8.36,40.329,0,1.210068,2.167075,3.371505,8.8,8.36,0,0,19.03058,12.47145,0,5.428495,-5.428495,15.22394,39.03568,0.1840947,10.52707,2.697204,0,15.84296
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.363968,6.363968,0,-1,0,6.363968,25.23945,0,8.881784E-16,0.004372121,1.606231,6.698914,6.363968,0,0,25.06225,7.042956,0,5.092683,-5.092683,9.855784,25.27119,0.1840947,7.000365,1.284984,0,8.649187
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,10.99983,4.38974,0,-1,0,4.38974,60.83516,0,6.610087,9.739654,2.670505,4.620779,4.38974,0,0,30.72078,1.950274,0,1.950274,-1.950274,7.800015,20,0.1840947,12.09981,2.136404,0,4.620779
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,32.88775,0,3.710824,0,3.710824,11.32041,29.02664,0.1840354,0,2.968659,0,3.710824
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.353934,3.353934,0,-1,0,3.353934,58.32967,0,0,0.1448681,1.956339,3.530457,3.353934,0,0,29.17693,3.339742,0,1.574118,-1.574118,9.661146,24.77212,0.1840354,3.689327,1.565071,0,5.29608
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,8.180885,1.677343,0,-1,0,1.677343,0,0,6.503543,7.321631,0,1.765624,1.677343,0,0,30.92595,1.765624,0,1.765624,-1.765624,7.800015,20,0.1840354,8.998974,0,0,1.765624
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,10.6831,0,0,-1,0,0,0,0,10.6831,11.75141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,11.75141,0,0,0
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,13.22017,0,0,-1,0,0,0,0,13.22017,14.54219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,14.54219,0,0,0
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,8.574412,0,0,-1,0,0,0,0,8.574412,9.431853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,9.431853,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,3.735516,0,0,-1,0,0,0,0,3.735516,4.109067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,4.109067,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.3448,0,0,-1,0,0,0,0,3.3448,3.679281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,3.679281,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.521835,0,0,-1,0,0,0,0,0.521835,0.5740185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,0.5740185,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,4.06241,0,0,-1,0,0,0,0,4.06241,4.468651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,4.468651,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.514034,0,0,-1,0,0,0,0,1.514034,1.665438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,1.665438,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.304514,0,0,-1,0,0,0,0,2.304514,2.534965,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,2.534965,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.9528736,0,0,-1,0,0,0,0,0.9528736,1.048161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840354,1.048161,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2191675,0.2191675,9.019168,0,2.617849,0.2191675,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840487,0.2410843,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.567197,3.567197,12,0,3.372,3.567197,0,1.776357E-15,0,0,0,0,0,8.432803,8.011163,24.52775,7.524,8.011163,0,8.011163,23.33106,59.82312,0.1841265,3.923916,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,7.870407,7.870407,12,0,3.372,7.870407,25.76681,0,0,0,2.027952,0,0,4.129593,3.923114,16.51659,14.73405,5.951066,0,5.951066,28.97674,74.29919,0.1841791,8.657447,1.622362,12,16.762
