Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,12.95997,12.95997,12,0,3.372,12.95997,37.89765,0,0,0,4.911526,1.010498,0.9599728,0,0,10.56552,20.09001,3.901028,0,3.901028,32.67758,83.78851,0.1842071,14.25597,3.92922,12,25.00153
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,20.0081,8.36,0,-1,0,8.36,76.90739,0,11.6481,13.64891,6.429457,8.8,8.36,0,0,6.664496,23.60093,0,2.370543,-2.370543,30.17881,77.38141,0.1842071,22.00891,5.143566,0,30.03039
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,3.850906,3.850906,0,-1,0,3.850906,275.4041,0,0,0,10.60555,4.053586,3.850906,0,0,9.298432,21.23039,6.551966,0,6.551966,36.39455,93.31918,0.1841025,4.235997,8.484442,0,31.83594
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.070094,2.070094,0,-1,0,2.070094,564.1506,6.752935,0,0,11.67845,2.179046,2.070094,0,0,2.746466,27.12716,2.746466,0,2.746466,39.00008,100,0.1840588,2.277103,9.342758,0,38.80561
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,-1,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840588,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,7.168885,7.168885,0,-1,0,7.168885,160.7098,3.974908,0,0,11.5211,7.546195,7.168885,0,0,0,29.59898,0,0,0,39.00008,100,0.1840588,7.885773,9.216882,0,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,6.351757,6.351757,0,-1,0,6.351757,172.4231,4.265837,0,0,10.9519,6.68606,6.351757,0,0,0,29.59898,0,0,0,39.00008,100,0.1840588,6.986933,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,7.682012,7.682012,0,-1,0,7.682012,96.79314,0,0,0.09021354,7.435661,8.086329,7.682012,0,0,0,29.59898,0,0.6506677,-0.6506677,38.31421,98.24138,0.1840588,8.450213,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,4.046711,4.046711,0,-1,0,4.046711,118.9396,0,0,0,4.813144,4.259696,4.046711,0,0,0.722964,28.94831,0.5534478,0,0.5534478,38.83926,99.58765,0.1840499,4.451383,3.850515,0,33.76146
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,17.00057,8.36,0,-1,0,8.36,24.22113,0,8.64057,10.34063,2.024886,8.8,8.36,0,0,0.1695162,29.44641,0,6.775114,-6.775114,31.69766,81.2759,0.1840499,18.70063,1.619909,0,31.4713
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,16.10289,8.36,0,-1,0,8.36,0,0,7.742887,9.353175,0,8.8,8.36,0,0,7.69742,22.6713,0,8.8,-8.8,22.42165,57.49129,0.1840499,17.71317,0,0,22.6713
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.247143,6.247143,0,-1,0,6.247143,0,0,8.881784E-16,0,0,6.57594,6.247143,0,0,17.4752,13.8713,0,6.57594,-6.57594,15.49,39.71787,0.1840499,6.871857,0,0,13.8713
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,15.07106,6.930592,0,-1,0,6.930592,0,0,8.140473,9.647579,0,7.29536,6.930592,0,0,24.7818,7.29536,0,7.29536,-7.29536,7.800015,20,0.1840499,16.57817,0,0,7.29536
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,20.82415,0,0,-1,0,0,0,0,20.82415,22.90657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,22.90657,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.389987,0,0,-1,0,0,0,0,4.389987,4.828986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,4.828986,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,1.975866,0,0,-1,0,0,0,0,1.975866,2.173453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,2.173453,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,3.782989,0,0,-1,0,0,0,0,3.782989,4.161288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,4.161288,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.586653,0,0,-1,0,0,0,0,3.586653,3.945318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,3.945318,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,2.990578,0,0,-1,0,0,0,0,2.990578,3.289636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,3.289636,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.553262,0,0,-1,0,0,0,0,2.553262,2.808588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,2.808588,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,4.642945,0,0,-1,0,0,0,0,4.642945,5.107239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840499,5.107239,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.532604,4.532604,12,0,3.372,4.532604,0,0,0,0,0,0,0,7.467396,7.094026,32.88775,0,7.094026,0,7.094026,14.53,37.25634,0.1841186,4.985865,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.209384,3.209384,12,0,3.372,3.209384,0,1.776357E-15,0,0,0,0,0,8.790616,8.351086,25.79373,6.384623,8.351086,0,8.351086,22.45254,57.57049,0.1841993,3.530322,0,12,6.384623
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,11.80577,11.80577,12,0,3.372,11.80577,26.23695,0,0,0,3.097476,0,0,0.1942249,0.1845137,17.44264,13.9006,3.281989,0,3.281989,25.5661,65.55398,0.1842233,12.98635,2.477981,12,16.99808
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,5.871871,5.871871,11.61561,0,3.27475,5.871871,96.55577,0,0,0,5.669631,0,0,5.743742,5.456555,14.16065,16.85439,11.12619,0,11.12619,36.12133,92.61861,0.1842555,6.459058,4.535704,12,22.52402
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,22.73888,8.36,0,-1,0,8.36,89.24889,0,14.37888,16.65277,7.461207,8.8,8.36,0,0,3.034467,26.86796,0,1.338793,-1.338793,34.71012,89.00012,0.1842555,25.01277,5.968966,0,34.32916
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,14.45539,8.36,0,-1,0,8.36,112.9745,0,6.095395,7.540934,9.444666,8.8,8.36,0,0,4.522016,25.52916,0.6446655,0,0.6446655,35.3217,90.56828,0.1842452,15.90093,7.555732,0,34.97383
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,12.48834,8.36,0,-1,0,8.36,138.8298,0,4.128336,5.37717,11.60618,8.8,8.36,0,0,3.87735,26.10936,2.806176,0,2.806176,37.98387,97.39435,0.1842005,13.73717,9.284941,0,37.71554
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,6.873178,6.873178,0,-1,0,6.873178,141.0829,1.390781,0,0,9.696879,7.234925,6.873178,0,0,1.071174,28.63492,1.071174,0,1.071174,39.00008,100,0.1841835,7.560496,7.757504,0,38.3318
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,-1,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841835,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,6.655459,6.655459,0,-1,0,6.655459,148.2235,2.859206,0,0,9.864953,7.005747,6.655459,0,0,0,29.59898,0,0,0,39.00008,100,0.1841835,7.321005,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,16.11418,8.36,0,-1,0,8.36,88.54087,0,7.754184,9.365602,7.402017,8.8,8.36,0,0,0,29.59898,0,1.397983,-1.397983,37.52647,96.22153,0.1841835,17.7256,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,1.259911,0,0,2.813226,0,0,0,0,1.553315,28.20099,1.553315,0,1.553315,39.00008,100,0.1841588,0,2.250581,0,31.01422
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,6.576527,6.576527,0,-1,0,6.576527,19.22406,0,0,0,1.264276,6.92266,6.576527,0,0,0,29.59898,0,5.658384,-5.658384,33.03562,84.70654,0.1841588,7.23418,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2513891,0.2513891,0,-1,0,0.2513891,0,0,0,0,0,0.2646201,0.2513891,0,0,6.287094,23.94059,0,0.2646201,-0.2646201,32.75668,83.99133,0.1841588,0.276528,0,0,23.94059
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,8.891093,8.36,0,-1,0,8.36,0,0,0.5310932,1.420202,0,8.8,8.36,0,0,6.581116,23.67597,0,8.8,-8.8,23.48067,60.20672,0.1841588,9.780203,0,0,23.67597
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,22.02047,8.36,0,-1,0,8.36,0,0,13.66047,15.86251,0,8.8,8.36,0,0,16.35889,14.87597,0,8.8,-8.8,14.20465,36.42212,0.1841588,24.22251,0,0,14.87597
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.311902,3.311902,0,-1,0,3.311902,0,0,4.440892E-16,0,0,3.486212,3.311902,0,0,26.13667,6.075974,0,3.486212,-3.486212,10.52986,26.9996,0.1841588,3.643092,0,0,6.075974
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.8240388,0.8240388,0,-1,0,0.8240388,0,0,0,0,0,0.8674092,0.8240388,0,0,30.01024,2.589761,0,0.8674092,-0.8674092,9.615534,24.65516,0.1841588,0.9064426,0,0,2.589761
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,2.812452,1.636234,0,-1,0,1.636234,0,0,1.176217,1.457463,0,1.722352,1.636234,0,0,30.97403,1.722352,0,1.722352,-1.722352,7.800015,20,0.1841588,3.093697,0,0,1.722352
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.348989,0,0,-1,0,0,0,0,1.348989,1.483888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841588,1.483888,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.435217,0,0,-1,0,0,0,0,1.435217,1.578739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841588,1.578739,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841588,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841588,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.324084,0,0,-1,0,0,0,0,1.324084,1.456492,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841588,1.456492,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.3993005,0.3993005,9.199301,0,2.663423,0.3993005,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841763,0.4392305,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1841842,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.1841451,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,3.693331,3.693331,0,0,0,3.693331,156.2609,0,0,0,5.771233,3.887717,3.693331,0,0,4.85247,25.23175,1.883516,0,1.883516,36.18348,92.77797,0.1841152,4.062665,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,11.25974,8.36,0,-1,0,8.36,102.8689,0,2.89974,4.025713,8.599838,8.8,8.36,0,0,2.968955,26.92692,0,0.2001617,-0.2001617,35.97249,92.23698,0.1841152,12.38571,6.87987,0,35.52676
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.297584,4.297584,0,-1,0,4.297584,224.1042,1.915937,0,0,9.631065,4.523772,4.297584,0,0,3.191356,26.72676,3.191356,0,3.191356,39.00008,100,0.1840647,4.727342,7.704853,0,36.35782
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,-1,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840647,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.8092378,0.8092378,0,-1,0,0.8092378,1495.025,11.24647,0,0,12.0983,0.8518293,0.8092378,0,0,0,29.59898,0,0,0,39.00008,100,0.1840647,0.8901616,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,7.271686,7.271686,0,-1,0,7.271686,145.6349,2.93571,0,0,10.59012,7.654406,7.271686,0,0,0,29.59898,0,0,0,39.00008,100,0.1840647,7.998854,8.472093,0,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840647,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,8.923909,8.36,0,-1,0,8.36,90.38202,0,0.5639092,1.4563,7.555937,8.8,8.36,0,0,0,29.59898,0,1.244063,-1.244063,37.68872,96.63755,0.1840647,9.8163,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,11.55843,8.36,0,-1,0,8.36,63.69052,0,3.198432,4.354276,5.324528,8.8,8.36,0,0,1.382293,28.35492,0,3.475472,-3.475472,34.02525,87.24406,0.1840647,12.71428,4.259622,0,33.67944
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.247438,4.247438,0,-1,0,4.247438,48.72454,0,0,0,2.069545,4.470988,4.247438,0,0,5.243928,24.87944,0,2.401443,-2.401443,31.49391,80.75345,0.1840647,4.672182,1.655636,0,26.94899
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,11.20649,8.36,0,-1,0,8.36,0,0,2.846488,3.967136,0,8.8,8.36,0,0,7.912199,22.478,0,8.8,-8.8,22.21789,56.96884,0.1840647,12.32714,0,0,22.478
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,11.74611,8.36,0,-1,0,8.36,0,0,3.386107,4.560718,0,8.8,8.36,0,0,17.68998,13.678,0,8.8,-8.8,12.94188,33.18424,0.1840647,12.92072,0,0,13.678
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.545988,1.545988,0,-1,0,1.545988,0,0,2.220446E-16,0,0,1.627356,1.545988,0,0,27.46775,4.877999,0,1.627356,-1.627356,11.22649,28.78583,0.1840647,1.700587,0,0,4.877999
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.128148,3.088112,0,-1,0,3.088112,0,0,2.040036,2.552851,0,3.250644,3.088112,0,0,29.27593,3.250644,0,3.250644,-3.250644,7.800015,20,0.1840647,5.640963,0,0,3.250644
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.020835,0,0,-1,0,0,0,0,2.020835,2.222918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840647,2.222918,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,2.814076,0,0,-1,0,0,0,0,2.814076,3.095483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840647,3.095483,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,1.948478,0,0,-1,0,0,0,0,1.948478,2.143326,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840647,2.143326,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840647,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.063325,0,0,-1,0,0,0,0,2.063325,2.269658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840647,2.269658,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.499094,0,0,-1,0,0,0,0,2.499094,2.749003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840647,2.749003,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,2.875571,0,0,-1,0,0,0,0,2.875571,3.163127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840647,3.163127,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,1.9749,1.9749,10.7749,0,3.06205,1.9749,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841203,2.17239,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.46686,1.46686,10.26686,0,2.933516,1.46686,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1841636,1.613546,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,24.98103,20.36,12,0,3.372,20.36,13.49361,0,4.621028,7.119131,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.1841636,27.47913,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,15.68847,15.68847,12,0,3.372,15.68847,31.06149,0,0,0,4.873073,3.882598,3.688468,0,0,22.89298,8.995299,0.9904744,0,0.9904744,18.22154,46.7218,0.1841706,17.25731,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,7.448666,7.448666,0,-1,0,7.448666,98.34486,0,0,0,7.325379,7.840701,7.448666,0,0,21.9025,9.886726,0,0.5153211,-0.5153211,17.67834,45.32899,0.1841706,8.193532,5.860303,0,17.2121
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,-1,0,0,0,0,0,0,9.373773,0,0,0,0,22.47508,9.371405,9.373773,0,9.373773,26.57108,68.13085,0.1840224,0,7.499018,0,18.74518
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,19.89163,8.36,0,-1,0,8.36,124.2142,0,11.53163,13.52079,10.3843,8.8,8.36,0,0,13.10131,17.8078,1.584304,0,1.584304,28.07409,71.9847,0.1839973,21.88079,8.307444,0,28.1921
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.038686,5.038686,0,-1,0,5.038686,233.0819,0,0,0,11.74427,5.30388,5.038686,0,0,11.517,19.23367,6.440386,0,6.440386,34.18398,87.65104,0.1838956,5.542554,9.395413,0,30.97794
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,9.954538,8.36,0,-1,0,8.36,139.2544,0,1.594539,2.589993,11.64167,8.8,8.36,0,0,5.076618,25.03002,2.841667,0,2.841667,36.87982,94.56345,0.1838508,10.94999,9.313334,0,36.67169
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,10.94233,8.36,0,-1,0,8.36,114.3577,0,2.58233,3.676563,9.560302,8.8,8.36,0,0,2.234951,27.58752,0.7603021,0,0.7603021,37.6011,96.4129,0.1838388,12.03656,7.648242,0,37.14782
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,17.79149,8.36,0,-1,0,8.36,92.73244,0,9.431493,11.21064,7.752432,8.8,8.36,0,0,1.474649,28.27179,0,1.047567,-1.047567,36.49687,93.58154,0.1838388,19.57064,6.201946,0,36.02423
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,6.506183,6.506183,0,-1,0,6.506183,70.45158,0,8.881784E-16,0,4.583709,6.848614,6.506183,0,0,2.638613,27.22423,0,2.264905,-2.264905,34.10945,87.45995,0.1838388,7.156802,3.666967,0,31.80794
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,0,0,0,1.453165,0,0,0,0,5.155174,24.95932,1.453165,0,1.453165,35.48804,90.9948,0.1838159,0,1.162532,0,26.41249
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.702009,26.26717,0,0,0,35.48804,90.9948,0.1838159,0,0,0,26.26717
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,8.295475,8.295475,0,-1,0,8.295475,0,0,0,0.7650229,0,8.73208,8.295475,0,0,3.702009,26.26717,0,8.73208,-8.73208,26.28362,67.39378,0.1838159,9.125023,0,0,26.26717
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40432,17.53509,0,0,0,26.28362,67.39378,0.1838159,0,0,0,17.53509
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40432,17.53509,0,0,0,26.28362,67.39378,0.1838159,0,0,0,17.53509
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.133061,2.133061,0,-1,0,2.133061,0,0,0,0,0,2.245328,2.133061,0,0,13.40432,17.53509,0,2.245328,-2.245328,23.91684,61.32511,0.1838159,2.346368,0,0,17.53509
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,2.827523,2.827523,0,-1,0,2.827523,0,0,0,0,0,2.97634,2.827523,0,0,15.89913,15.28976,0,2.97634,-2.97634,20.7795,53.28067,0.1838159,3.110275,0,0,15.28976
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.564465,4.564465,0,-1,0,4.564465,0,0,0,0,0,4.8047,4.564465,0,0,19.20617,12.31342,0,4.8047,-4.8047,15.71491,40.29455,0.1838159,5.020911,0,0,12.31342
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.706451,1.706451,0,-1,0,1.706451,0,0,2.220446E-16,0,0,1.796265,1.706451,0,0,24.54473,7.508724,0,1.796265,-1.796265,13.82148,35.43961,0.1838159,1.877097,0,0,7.508724
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.54058,5.712459,0,0,0,13.82148,35.43961,0.1838159,0,0,0,5.712459
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.9989637,0.9989637,0,-1,0,0.9989637,0,0,1.110223E-16,0,0,1.051541,0.9989637,0,0,26.54058,5.712459,0,1.051541,-1.051541,12.71305,32.59751,0.1838159,1.09886,0,0,5.712459
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.70896,4.660918,0,0,0,12.71305,32.59751,0.1838159,0,0,0,4.660918
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.363062,2.363062,0,0,0,2.363062,0,0,4.440892E-16,0,0,2.487434,2.363062,0,0,27.70896,4.660918,0,2.487434,-2.487434,10.09107,25.87449,0.1838159,2.599369,0,0,4.660918
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.78191,1.78191,0,0,0,1.78191,0,0,0,0,0,1.875695,1.78191,0,0,30.47277,2.173485,0,1.875695,-1.875695,8.113914,20.80486,0.1838159,1.960101,0,0,2.173485
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,14.65058,14.56595,12,0,3.372,14.56595,16.49882,0,0.08463542,3.376133,2.403209,2.700999,2.565949,0,0,32.55688,0.2977896,0,0.2977896,-0.2977896,7.800015,20,0.1838159,16.11564,1.922567,12,2.700999
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,5.833664,5.833664,11.50099,0,3.245751,5.833664,97.58076,0,0,0,5.692533,0,0,5.667327,5.383961,32.88775,0,11.07649,0,11.07649,18.3081,46.94376,0.1838462,6.41703,4.554027,12,5.692533
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.452324,4.452324,0,-1,0,4.452324,149.147,0,0,0,6.64051,4.686657,4.452324,0,0,21.81126,9.968844,1.953853,0,1.953853,20.16169,51.69653,0.1838154,4.897557,5.312408,0,16.60935
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.217894,4.217894,0,-1,0,4.217894,206.9448,0,0,0,8.728709,4.439888,4.217894,0,0,19.85741,11.72731,4.288822,0,4.288822,24.23042,62.12916,0.1837479,4.639683,6.982967,0,20.45602
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.690959,1.690959,0,-1,0,1.690959,636.5368,0,0,0,10.76358,1.779957,1.690959,0,0,15.56859,15.58725,8.98362,0,8.98362,32.75303,83.98196,0.1836066,1.860055,8.610862,0,26.35083
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,-1,0,0,0,4.847118,0,0,11.43208,0,0,0,0,6.584965,23.67251,6.584965,0,6.584965,39.00008,100,0.1835032,0,9.145666,0,35.10459
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.750766,2.750766,0,-1,0,2.750766,431.3236,8.969162,0,0,11.86471,2.895544,2.750766,0,0,0,29.59898,0,0,0,39.00008,100,0.1835032,3.025843,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.299767,5.299767,0,-1,0,5.299767,187.8196,4.375299,0,0,9.954002,5.578703,5.299767,0,0,0,29.59898,0,0,0,39.00008,100,0.1835032,5.829744,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,22.62471,8.36,0,-1,0,8.36,90.81347,0,14.26471,16.52718,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.1835032,24.88718,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,13.21414,8.36,0,-1,0,8.36,61.91553,0,4.85414,6.175554,5.176138,8.8,8.36,0,0,1.342216,28.39098,0,3.623862,-3.623862,33.90686,86.94048,0.1835032,14.53555,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,5.368729,24.76712,2.20006,0,2.20006,35.99401,92.29216,0.1834687,0,1.760048,0,26.96718
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,25.41806,8.36,0,-1,0,8.36,0,0,17.05806,19.59987,0,8.8,8.36,0,0,3.168669,26.74718,0,8.8,-8.8,26.718,68.50755,0.1834687,27.95987,0,0,26.74718
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,8.958406,8.36,0,-1,0,8.36,0,0,0.5984061,1.494247,0,8.8,8.36,0,0,12.94645,17.94718,0,8.8,-8.8,17.44199,44.72295,0.1834687,9.854247,0,0,17.94718
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.223145,4.223145,0,-1,0,4.223145,0,0,8.881784E-16,0,0,4.445415,4.223145,0,0,22.72422,9.147176,0,4.445415,-4.445415,12.75611,32.7079,0.1834687,4.645459,0,0,9.147176
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,21.6248,4.466673,0,-1,0,4.466673,0,0,17.15813,19.32061,0,4.701761,4.466673,0,0,27.66357,4.701761,0,4.701761,-4.701761,7.800015,20,0.1834687,23.78728,0,0,4.701761
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.321315,0,0,-1,0,0,0,0,4.321315,4.753446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834687,4.753446,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.093932,0,0,-1,0,0,0,0,1.093932,1.203325,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834687,1.203325,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.290696,0,0,-1,0,0,0,0,1.290696,1.419765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834687,1.419765,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,5.862097,0,0,-1,0,0,0,0,5.862097,6.448307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834687,6.448307,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.008692,0,0,-1,0,0,0,0,1.008692,1.109561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834687,1.109561,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.495941,0,0,-1,0,0,0,0,1.495941,1.645535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834687,1.645535,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,1.979635,0,0,-1,0,0,0,0,1.979635,2.177598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1834687,2.177598,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.5791,3.5791,12,0,3.372,3.5791,0,0,0,0,0,0,0,8.4209,7.999856,32.88775,0,7.999856,0,7.999856,15.38935,39.45978,0.1835456,3.93701,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.7598669,0.7598669,9.559867,0,2.754646,0.7598669,0,0,0,0,0,0,0,8.8,8.36,24.8879,7.19987,8.36,0,8.36,23.32034,59.79562,0.183572,0.8358536,0,12,7.19987
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,13.19939,13.19939,12,0,3.372,13.19939,20.44501,0,0,0,2.698617,1.262516,1.19939,0,0,16.5279,14.72387,1.436101,0,1.436101,24.68274,63.28896,0.1835822,14.51933,2.158894,12,17.42249
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,5.842949,5.842949,11.52885,0,3.252798,5.842949,99.24863,0,0,0,5.799046,0,0,5.685897,5.401603,15.0918,16.01636,11.20065,0,11.20065,35.30861,90.53472,0.1836114,6.427244,4.639237,12,21.81541
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,4.905457,0,0,8.796605,0,0,0,0,3.891148,26.09694,3.891148,0,3.891148,39.00008,100,0.1835504,0,7.037284,0,34.89355
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,6.56133,6.56133,0,-1,0,6.56133,154.3955,3.223737,0,0,10.1304,6.906663,6.56133,0,0,0,29.59898,0,0,0,39.00008,100,0.1835504,7.217463,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,-1,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1835504,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,5.764207,5.764207,0,-1,0,5.764207,223.4537,6.812747,0,0,12.88033,6.067587,5.764207,0,0,0,29.59898,0,0,0,39.00008,100,0.1835504,6.340628,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,7.827513,7.827513,0,-1,0,7.827513,140.5819,2.764576,0,0.2502639,11.00406,8.239487,7.827513,0,0,0,29.59898,0,0,0,39.00008,100,0.1835504,8.610264,8.80325,0,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,7.880454,7.880454,0,-1,0,7.880454,115.6651,0.8197201,0,0.3084988,9.114934,8.295214,7.880454,0,0,0,29.59898,0,0,0,39.00008,100,0.1835504,8.668499,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,10.25247,8.36,0,-1,0,8.36,92.2849,0,1.892467,2.917713,7.715018,8.8,8.36,0,0,0,29.59898,0,1.084982,-1.084982,37.85641,97.06751,0.1835504,11.27771,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,11.71907,8.36,0,-1,0,8.36,65.56023,0,3.359069,4.530976,5.480835,8.8,8.36,0,0,1.205535,28.514,0,3.319165,-3.319165,34.3577,88.09649,0.1835504,12.89098,4.384668,0,33.99483
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,11.91891,8.36,0,-1,0,8.36,32.01051,0,3.558906,4.750797,2.676078,8.8,8.36,0,0,4.893496,25.19483,0,6.123921,-6.123921,27.90252,71.54478,0.1835504,13.1108,2.140863,0,27.87091
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69785,19.07091,0,0,0,27.90252,71.54478,0.1835504,0,0,0,19.07091
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,9.020189,8.36,0,-1,0,8.36,0,0,0.6601889,1.562208,0,8.8,8.36,0,0,11.69785,19.07091,0,8.8,-8.8,18.6265,47.76017,0.1835504,9.922208,0,0,19.07091
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,21.47563,10.27091,0,1.783299,-1.783299,16.74674,42.94028,0.1835504,1.863547,0,0,10.27091
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,29.03056,8.063231,0,-1,0,8.063231,0,0,20.96733,23.87039,0,8.487612,8.063231,0,0,23.45707,8.487612,0,8.487612,-8.487612,7.800015,20,0.1835504,31.93362,0,0,8.487612
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1739592,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1739592,0.1913551,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1835504,0.1913551,0,0,8.426001E-16
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.333213,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.333213,1.466534,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1835504,1.466534,0,0,8.426001E-16
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1835504,0,0,0,8.426001E-16
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.189991,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.189991,4.60899,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1835504,4.60899,0,0,8.426001E-16
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.098111,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.098111,4.507922,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1835504,4.507922,0,0,8.426001E-16
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1835504,0,0,0,8.426001E-16
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.557735,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.557735,1.713508,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1835504,1.713508,0,0,8.426001E-16
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.215646,0.215646,9.015646,0,2.616958,0.215646,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1835638,0.2372106,0,12,8.426001E-16
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.296881,3.296881,12,0,3.372,3.296881,0,0,0,0,0,0,0,8.703118,8.267962,24.52775,7.524,8.267962,0,8.267962,23.57469,60.44779,0.1836429,3.62657,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.16539,5.16539,11.66156,0,3.286375,5.16539,50.79496,8.881784E-16,0,0,2.623758,0,0,6.496171,6.171362,16.25979,14.96517,8.79512,0,8.79512,31.91847,81.84206,0.1837126,5.68193,2.099006,12,17.58892
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,7.464671,22.88078,5.316298,0,5.316298,36.96195,94.77405,0.1836296,0,4.253038,0,28.19707
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,4.66003,4.66003,0,-1,0,4.66003,189.2227,1.764168,0,0,8.817835,4.905294,4.66003,0,0,2.148373,27.66544,2.148373,0,2.148373,39.00008,100,0.183596,5.126033,7.054268,0,36.48328
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,15.79441,8.36,0,-1,0,8.36,131.0853,2.158728,7.434407,9.013847,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.183596,17.37385,8.766983,0,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.268882,6.268882,0,-1,0,6.268882,194.851,5.616153,0,0,12.21498,6.598823,6.268882,0,0,0,29.59898,0,0,0,39.00008,100,0.183596,6.89577,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,9.584791,8.36,0,-1,0,8.36,150.7253,3.800639,1.224791,2.18327,12.60064,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.183596,10.54327,10.08051,0,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.314162,4.314162,0,-1,0,4.314162,279.0679,7.498218,0,0,12.03944,4.541224,4.314162,0,0,0,29.59898,0,0,0,39.00008,100,0.183596,4.745579,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183596,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,9.915514,8.36,0,-1,0,8.36,103.5342,0,1.555514,2.547065,8.65546,8.8,8.36,0,0,0,29.59898,0,0.1445395,-0.1445395,38.84772,99.60934,0.183596,10.90707,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,6.490319,6.490319,0,-1,0,6.490319,87.10327,0,0,0,5.65328,6.831914,6.490319,0,0,0.1605995,29.45444,0,1.178634,-1.178634,37.60533,96.42373,0.183596,7.13935,4.522624,0,35.10772
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,10.87396,8.36,0,-1,0,8.36,27.43091,0,2.513958,3.601354,2.293224,8.8,8.36,0,0,1.470193,28.2758,0,6.506776,-6.506776,30.74659,78.83724,0.183596,11.96135,1.834579,0,30.56903
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.699944,21.76903,0,0,0,30.74659,78.83724,0.183596,0,0,0,21.76903
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.074058,8.074058,0,-1,0,8.074058,0,0,1.776357E-15,0.5214629,0,8.499007,8.074058,0,0,8.699944,21.76903,0,8.499007,-8.499007,21.78785,55.86616,0.183596,8.881463,0,0,21.76903
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.291267,4.291267,0,-1,0,4.291267,0,0,0,0,0,4.517123,4.291267,0,0,18.14329,13.27002,0,4.517123,-4.517123,17.02638,43.6573,0.183596,4.720394,0,0,13.27002
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,7.198205,7.198205,0,-1,0,7.198205,0,0,8.881784E-16,0,0,7.577058,7.198205,0,0,23.16231,8.752898,0,7.577058,-7.577058,9.039459,23.17805,0.183596,7.918026,0,0,8.752898
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.678194,1.117048,0,-1,0,1.117048,0,0,2.561146,2.928966,0,1.17584,1.117048,0,0,31.58126,1.17584,0,1.17584,-1.17584,7.800015,20,0.183596,4.046014,0,0,1.17584
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.321239,0,0,-1,0,0,0,0,2.321239,2.553363,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183596,2.553363,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.468742,0,0,-1,0,0,0,0,1.468742,1.615616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183596,1.615616,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183596,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183596,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.254305,0,0,-1,0,0,0,0,2.254305,2.479736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183596,2.479736,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.134595,0,0,-1,0,0,0,0,1.134595,1.248054,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183596,1.248054,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,2.830903,2.830903,11.6309,0,3.278619,2.830903,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836718,3.113993,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,2.976043,2.976043,11.77604,0,3.315339,2.976043,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1837509,3.273647,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,8.237464,8.237464,12,0,3.372,8.237464,24.59399,0,0,0,2.025921,0,0,3.762536,3.574409,16.16775,15.048,5.60033,0,5.60033,28.97494,74.29457,0.1837992,9.061211,1.620737,12,17.07392
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.297088,4.297088,9.835462,0,2.824372,4.297088,110.2504,0,0,0,4.737556,0,0,5.538374,5.261456,10.56742,20.0883,9.999011,0,9.999011,38.46083,98.61732,0.1838063,4.726796,3.790045,12,24.82585
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,11.33032,8.36,0,-1,0,8.36,81.82174,0,2.970319,4.103351,6.840297,8.8,8.36,0,0,0.5684121,29.08741,0,1.959703,-1.959703,36.39513,93.32065,0.1838063,12.46335,5.472238,0,35.9277
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,4.772908,4.772908,0,-1,0,4.772908,154.1354,0,0,0,7.356742,5.024114,4.772908,0,0,2.74586,27.1277,2.332628,0,2.332628,38.60805,98.9948,0.18377,5.250199,5.885394,0,34.48445
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,3.923363,3.923363,0,-1,0,3.923363,185.4221,2.731694,0,0,7.274781,4.129856,3.923363,0,0,0.4132316,29.22707,0.4132316,0,0.4132316,39.00008,100,0.1837635,4.315699,5.819825,0,36.50185
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,-1,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837635,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,8.830048,8.36,0,-1,0,8.36,108.3065,0.2544231,0.4700479,1.353053,9.054423,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1837635,9.713053,7.243538,0,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,5.970371,5.970371,0,-1,0,5.970371,110.2007,0.2947891,0,0,6.57939,6.284601,5.970371,0,0,0,29.59898,0,0,0,39.00008,100,0.1837635,6.567408,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,18.01403,8.36,0,-1,0,8.36,56.30291,0,9.654035,11.45544,4.706923,8.8,8.36,0,0,0,29.59898,0,4.093077,-4.093077,34.6856,88.93725,0.1837635,19.81544,3.765539,0,34.3059
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,13.67955,8.36,0,-1,0,8.36,34.79193,0,5.319547,6.687501,2.908605,8.8,8.36,0,0,4.547863,25.5059,0,5.891395,-5.891395,28.47552,73.01401,0.1837635,15.0475,2.326884,0,28.41451
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,11.09386,19.61451,2.051817,0,2.051817,30.42204,78.00509,0.1837316,0,1.641454,0,21.66632
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,4.803058,4.803058,0,-1,0,4.803058,0,0,8.881784E-16,0,0,5.05585,4.803058,0,0,9.04204,21.46114,0,5.05585,-5.05585,25.09271,64.34016,0.1837316,5.283363,0,0,21.46114
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.016737,4.016737,0,-1,0,4.016737,0,0,0,0,0,4.228144,4.016737,0,0,14.65965,16.40529,0,4.228144,-4.228144,20.63586,52.91235,0.1837316,4.41841,0,0,16.40529
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,13.52688,8.36,0,-1,0,8.36,0,0,5.166876,6.519564,0,8.8,8.36,0,0,19.35759,12.17715,0,8.8,-8.8,11.35984,29.12774,0.1837316,14.87956,0,0,12.17715
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.269901,3.208291,0,-1,0,3.208291,0,0,1.06161,1.4886,0,3.377148,3.208291,0,0,29.13537,3.377148,0,3.377148,-3.377148,7.800015,20,0.1837316,4.696891,0,0,3.377148
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.5971017,0,0,-1,0,0,0,0,0.5971017,0.6568118,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837316,0.6568118,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.458215,0,0,-1,0,0,0,0,1.458215,1.604037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837316,1.604037,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,4.639871,0,0,-1,0,0,0,0,4.639871,5.103858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837316,5.103858,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837316,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.292644,0,0,-1,0,0,0,0,4.292644,4.721909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837316,4.721909,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,1.970822,0,0,-1,0,0,0,0,1.970822,2.167904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837316,2.167904,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837316,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.060618,6.060618,12,0,3.372,6.060618,0,0,0,0,0,0,0,5.939382,5.642412,32.88775,0,5.642412,0,5.642412,13.15288,33.72526,0.1837852,6.66668,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.047308,6.047308,12,0,3.372,6.047308,0,0,0,0,0,0,0,5.952692,5.655057,27.24534,5.078171,5.655057,0,5.655057,18.51774,47.48128,0.1838389,6.652039,0,12,5.078171
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,21.59028,10.16772,10.8313,0,10.8313,28.79321,73.82859,0.1838084,0,1.977037,12,12.63902
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,15.73671,15.73671,12,0,3.372,15.73671,34.83766,0,0,0,5.482301,3.933379,3.73671,0,0,10.75899,19.91589,1.548922,0,1.548922,30.26264,77.59637,0.1838193,17.31038,4.385841,12,25.39819
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.138182,4.138182,0,-1,0,4.138182,189.6272,0,0,0,7.847116,4.355981,4.138182,0,0,9.210065,21.30992,3.491136,0,3.491136,33.57463,86.08861,0.183765,4.552,6.277693,0,29.15704
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.094552,3.094552,0,-1,0,3.094552,293.0631,0.0926386,0,0,9.068991,3.257423,3.094552,0,0,5.718929,24.45194,5.718929,0,5.718929,39.00008,100,0.1836762,3.404007,7.255192,0,33.52093
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,6.485351,6.485351,0,-1,0,6.485351,184.0267,5.108093,0,0,11.93478,6.826685,6.485351,0,0,0,29.59898,0,0,0,39.00008,100,0.1836762,7.133886,9.547822,0,41.53376
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,13.72976,8.36,0,-1,0,8.36,142.4727,3.110714,5.369761,6.742737,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1836762,15.10274,9.528571,0,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,-1,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1836762,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,14.41982,8.36,0,-1,0,8.36,101.7685,0,6.059815,7.501797,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1836762,15.8618,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,5.863925,5.863925,0,-1,0,5.863925,145.5982,2.040603,0,0,8.537771,6.172553,5.863925,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1836711,6.450318,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,8.152527,8.152527,0,-1,0,8.152527,53.47771,0,1.776357E-15,0.6077796,4.359785,8.581607,8.152527,0,0,0,29.59898,0,4.221822,-4.221822,34.54988,88.58928,0.1836711,8.96778,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,10.75922,8.36,0,-1,0,8.36,17.45372,0,2.399223,3.475145,1.459131,8.8,8.36,0,0,4.690914,25.37716,0,7.340869,-7.340869,26.81193,68.74841,0.1836711,11.83514,1.167305,0,26.83629
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,11.87369,8.36,0,-1,0,8.36,0,0,3.513686,4.701055,0,8.8,8.36,0,0,12.84743,18.03629,0,8.8,-8.8,17.53592,44.9638,0.1836711,13.06105,0,0,18.03629
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.3985215,0.3985215,0,-1,0,0.3985215,0,0,5.551115E-17,0,0,0.4194963,0.3985215,0,0,22.62521,9.236287,0,0.4194963,-0.4194963,17.09373,43.82999,0.1836711,0.4383736,0,0,9.236287
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,16.51602,8.36,0,-1,0,8.36,0,0,8.156016,9.807617,0,8.8,8.36,0,0,23.09132,8.816791,0,8.8,-8.8,7.817714,20.04538,0.1836711,18.16762,0,0,8.816791
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,11.6807,0.01595099,0,-1,0,0.01595099,0,0,11.66475,12.83282,0,0.01679052,0.01595099,0,0,32.8691,0.01679052,0,0.01679052,-0.01679052,7.800015,20,0.1836711,12.84877,0,0,0.01679052
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.558833,0,0,-1,0,0,0,0,1.558833,1.714716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836711,1.714716,0,0,0
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.1164,0,0,-1,0,0,0,0,4.1164,4.52804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836711,4.52804,0,0,0
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.585339,0,0,-1,0,0,0,0,3.585339,3.943873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836711,3.943873,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.253102,0,0,-1,0,0,0,0,3.253102,3.578412,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836711,3.578412,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.620297,0,0,-1,0,0,0,0,1.620297,1.782327,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836711,1.782327,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,2.763204,0,0,-1,0,0,0,0,2.763204,3.039525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836711,3.039525,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.750904,0,0,-1,0,0,0,0,2.750904,3.025994,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836711,3.025994,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.363388,1.363388,10.16339,0,2.907337,1.363388,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1837115,1.499727,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1837195,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,8.424028,8.424028,12,0,3.372,8.424028,31.91985,0,0,0,2.688938,0,0,3.575971,3.397173,16.16775,15.048,6.086111,0,6.086111,29.43579,75.47623,0.1837706,9.266432,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,10.53582,10.53582,12,0,3.372,10.53582,56.93017,0,0,0,5.998061,0,0,1.464179,1.39097,10.08164,20.5255,7.389031,0,7.389031,36.44564,93.45018,0.1838258,11.5894,4.798449,12,26.52356
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,5.705635,5.705635,0,-1,0,5.705635,143.308,0,0,0,8.176628,6.005931,5.705635,0,0,2.692612,27.17563,2.170697,0,2.170697,38.50495,98.73043,0.1837922,6.276198,6.541303,0,35.35226
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3472445,0.3472445,0,-1,0,0.3472445,3184.647,10.17108,0,0,11.05851,0.3655205,0.3472445,0,0,0.5219149,29.12926,0.5219149,0,0.5219149,39.00008,100,0.1837841,0.3819689,8.846809,0,40.18777
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,9.550941,8.36,0,-1,0,8.36,134.4362,2.43887,1.190941,2.146035,11.23887,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1837841,10.50604,8.991096,0,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,-1,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837841,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.446673,5.446673,0,-1,0,5.446673,215.5363,6.006218,0,0,11.73956,5.73334,5.446673,0,0,0,29.59898,0,0,0,39.00008,100,0.1837841,5.991341,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,2.886159,2.886159,0,-1,0,2.886159,344.9193,6.916858,0,0,9.954921,3.038062,2.886159,0,0,0,29.59898,0,0,0,39.00008,100,0.1837841,3.174775,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1837841,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,17.74295,8.36,0,-1,0,8.36,61.85626,0,9.382951,11.15725,5.171184,8.8,8.36,0,0,0,29.59898,0,3.628816,-3.628816,35.17497,90.19205,0.1837841,19.51725,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,7.949466,7.949466,0,-1,0,7.949466,29.82468,0,8.881784E-16,0.3844126,2.370903,8.367859,7.949466,0,0,4.032018,25.97016,0,5.996956,-5.996956,28.85362,73.9835,0.1837841,8.744412,1.896722,0,28.34106
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.478679,3.478679,0,-1,0,3.478679,0,0,4.440892E-16,0,0,3.661767,3.478679,0,0,10.6953,19.97321,0,3.661767,-3.661767,24.99378,64.08649,0.1837841,3.826547,0,0,19.97321
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,10.77508,8.36,0,-1,0,8.36,0,0,2.415079,3.492587,0,8.8,8.36,0,0,14.76393,16.31144,0,8.8,-8.8,15.71777,40.30188,0.1837841,11.85259,0,0,16.31144
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,11.06325,7.135866,0,-1,0,7.135866,0,0,3.927382,5.033707,0,7.511438,7.135866,0,0,24.54171,7.511438,0,7.511438,-7.511438,7.800015,20,0.1837841,12.16957,0,0,7.511438
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,9.441547,0,0,-1,0,0,0,0,9.441547,10.3857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,10.3857,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.178015,0,0,-1,0,0,0,0,2.178015,2.395817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,2.395817,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.418732,0,0,-1,0,0,0,0,5.418732,5.960605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,5.960605,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.380379,0,0,-1,0,0,0,0,5.380379,5.918417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,5.918417,0,0,0
