Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.133998,0,0,-1,0,0,0,0,3.133998,3.447398,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,3.447398,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.572711,0,0,-1,0,0,0,0,2.572711,2.829983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1837841,2.829983,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.166951,3.166951,11.96695,0,3.363639,3.166951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1838631,3.483646,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.8388603,0.8388603,9.638861,0,2.774632,0.8388603,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1838908,0.9227463,0,12,7.524
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.118371,4.118371,11.94697,0,3.358584,4.118371,63.77052,0,0,0,2.626307,0,0,7.828601,7.437171,16.16775,15.048,10.06348,0,10.06348,33.20905,85.15125,0.1839467,4.530209,2.101046,12,17.67431
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.086796,1.086796,0,0,0,1.086796,515.8312,0,0,0,5.606031,1.143995,1.086796,0,0,6.104276,24.10513,4.462036,0,4.462036,37.44211,96.00523,0.1838777,1.195475,4.484825,0,29.71116
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,11.7757,8.36,0,-1,0,8.36,100.5512,0,3.415697,4.593267,8.406077,8.8,8.36,0,0,1.64224,28.12096,0,0.3939231,-0.3939231,37.02688,94.94053,0.1838777,12.95327,6.724862,0,36.52704
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.022286,6.022286,0,-1,0,6.022286,177.435,2.266463,0,0,10.68564,6.339248,6.022286,0,0,2.079932,27.72704,2.079932,0,2.079932,39.00008,100,0.1838455,6.624515,8.548514,0,38.41268
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,7.619666,7.619666,0,-1,0,7.619666,163.353,4.426254,0,0.02163284,12.44695,8.020701,7.619666,0,0,0,29.59898,0,0,0,39.00008,100,0.1838455,8.381633,9.957564,0,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.9184127,0.9184127,0,-1,0,0.9184127,1352.281,11.45277,0,0,12.41952,0.9667503,0.9184127,0,0,0,29.59898,0,0,0,39.00008,100,0.1838455,1.010254,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.174033,3.174033,0,-1,0,3.174033,381.1316,8.756157,0,0,12.09724,3.341087,3.174033,0,0,0,29.59898,0,0,0,39.00008,100,0.1838455,3.491436,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,4.800455,4.800455,0,-1,0,4.800455,230.6601,6.019624,0,0,11.07273,5.05311,4.800455,0,0,0,29.59898,0,0,0,39.00008,100,0.1838455,5.2805,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,16.16337,8.36,0,-1,0,8.36,94.84125,0,7.803375,9.419712,7.928729,8.8,8.36,0,0,0,29.59898,0,0.8712714,-0.8712714,38.08168,97.64513,0.1838455,17.77971,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,5.704583,5.704583,0,-1,0,5.704583,90.69897,0,0,0,5.173998,6.004824,5.704583,0,0,0.9680794,28.72771,0,0.8308263,-0.8308263,37.20591,95.39957,0.1838455,6.275042,4.139198,0,33.9017
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,5.72703,5.72703,0,-1,0,5.72703,41.42841,0,0,0,2.372617,6.028452,5.72703,0,0,1.89122,27.89688,0,3.655835,-3.655835,33.35232,85.5186,0.1838455,6.299733,1.898094,0,30.2695
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.9442868,0.9442868,0,-1,0,0.9442868,0,0,1.110223E-16,0,0,0.9939861,0.9442868,0,0,5.953258,24.24104,0,0.9939861,-0.9939861,32.30457,82.83206,0.1838455,1.038715,0,0,24.24104
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,7.765931,7.765931,0,-1,0,7.765931,0,0,8.881784E-16,0.1825238,0,8.174664,7.765931,0,0,7.057687,23.24706,0,8.174664,-8.174664,23.68772,60.73761,0.1838455,8.542523,0,0,23.24706
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,9.714417,8.36,0,-1,0,8.36,0,0,1.354417,2.325858,0,8.8,8.36,0,0,16.14065,15.0724,0,8.8,-8.8,14.4117,36.95301,0.1838455,10.68586,0,0,15.0724
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.954787,0.954787,0,-1,0,0.954787,0,0,0,0,0,1.005039,0.954787,0,0,25.91842,6.272396,0,1.005039,-1.005039,13.3523,34.23659,0.1838455,1.050266,0,0,6.272396
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,4.770761,4.770761,0,-1,0,4.770761,0,0,8.881784E-16,0.2438477,0,5.021853,4.770761,0,0,27.03514,5.267357,0,5.021853,-5.021853,8.058799,20.66355,0.1838455,5.247837,0,0,5.267357
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.539164,0.2332283,0,-1,0,0.2332283,0,0,3.305936,3.659853,0,0.2455035,0.2332283,0,0,32.61497,0.2455035,0,0.2455035,-0.2455035,7.800015,20,0.1838455,3.893081,0,0,0.2455035
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,4.878298,0,0,-1,0,0,0,0,4.878298,5.366127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838455,5.366127,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838455,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.464739,0,0,-1,0,0,0,0,3.464739,3.811213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838455,3.811213,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3401614,0,0,-1,0,0,0,0,0.3401614,0.3741775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838455,0.3741775,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4538465,0,0,-1,0,0,0,0,0.4538465,0.4992312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838455,0.4992312,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.126778,1.126778,9.926778,0,2.847475,1.126778,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.18388,1.239456,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.032596,2.032596,10.8326,0,3.076647,2.032596,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1839358,2.235856,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,14.00743,14.00743,12,0,3.372,14.00743,19.90275,0,0,0,2.787864,2.113084,2.00743,0,0,16.16775,15.048,0.6747806,0,0.6747806,24.30215,62.31309,0.1839405,15.40817,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,7.242173,7.242173,11.48435,0,3.241539,7.242173,65.74697,0,0,0,4.761509,0,0,4.242173,4.030064,15.49297,15.6553,8.791574,0,8.791574,32.64257,83.69874,0.1840049,7.96639,3.809207,12,20.41681
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,1.703474,0,0,8.404873,0,0,0,0,6.701399,23.56772,6.701399,0,6.701399,39.00008,100,0.1839015,0,6.723898,0,31.97259
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,15.19891,8.36,0,-1,0,8.36,124.2943,1.591006,6.838915,8.358807,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839015,16.71881,8.312804,0,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,-1,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839015,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,11.96879,8.36,0,-1,0,8.36,124.0011,1.566488,3.608795,4.805675,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1839015,13.16567,8.293191,0,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,-1,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1839015,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,12.80945,8.36,0,-1,0,8.36,98.11433,0,4.449447,5.730391,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1839015,14.09039,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.078918,1.078918,0,-1,0,1.078918,557.7645,4.218074,0,0,6.017823,1.135703,1.078918,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1838913,1.18681,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838913,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1838913,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,10.5164,8.36,0,-1,0,8.36,0,0,2.156395,3.208035,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1838913,11.56804,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,14.8183,8.36,0,-1,0,8.36,0,0,6.458302,7.940132,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1838913,16.30013,0,0,20.79898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,13.6786,8.36,0,-1,0,8.36,0,0,5.318604,6.686465,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1838913,15.04646,0,0,11.99898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,5.776798,3.039029,0,-1,0,3.039029,0,0,2.737769,3.315449,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1838913,6.354478,0,0,3.198978
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4532305,0,0,-1,0,0,0,0,0.4532305,0.4985535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838913,0.4985535,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5212036,0,0,-1,0,0,0,0,0.5212036,0.573324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838913,0.573324,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.06523,0,0,-1,0,0,0,0,5.06523,5.571753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838913,5.571753,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1615301,0,0,-1,0,0,0,0,0.1615301,0.1776831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838913,0.1776831,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2104701,0,0,-1,0,0,0,0,0.2104701,0.2315171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838913,0.2315171,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.346545,0,0,-1,0,0,0,0,2.346545,2.581199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838913,2.581199,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.375092,0,0,-1,0,0,0,0,3.375092,3.712601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1838913,3.712601,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,1.963717,1.963717,10.76372,0,3.05922,1.963717,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839453,2.160089,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.220384,5.220384,12,0,3.372,5.220384,0,0,0,0,0,0,0,6.779616,6.440636,24.52775,7.524,6.440636,0,6.440636,21.84113,56.00279,0.1840057,5.742422,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,5.993379,5.993379,12,0,3.372,5.993379,21.22222,0,0,0,1.271928,0,0,6.006621,5.70629,18.08712,13.32057,6.978218,0,6.978218,28.46125,72.97742,0.184068,6.592717,1.017543,12,14.5925
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.708813,0,2.53933,0,0,1.776357E-15,0,0,2.835528,0,0,8.708813,8.273372,11.1089,19.60097,11.1089,0,11.1089,39.00008,100,0.1840312,0,2.268422,12,22.4365
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,6.883342,6.883342,0,-1,0,6.883342,71.79625,0,0,0,4.941982,7.245623,6.883342,0,0,0,29.59898,0,2.303642,-2.303642,36.57183,93.77373,0.1840312,7.571676,3.953585,0,34.54096
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,8.396799,8.36,0,-1,0,8.36,63.35783,0,0.03679923,0.8764791,5.296714,8.8,8.36,0,0,2.559602,27.29534,0,3.503286,-3.503286,32.87904,84.30506,0.1840312,9.236479,4.237371,0,32.59205
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,12.80883,8.36,0,-1,0,8.36,82.96461,0,4.448825,5.729708,6.935842,8.8,8.36,0,0,6.452141,23.79205,0,1.864158,-1.864158,30.91404,79.26662,0.1840312,14.08971,5.548674,0,30.72789
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,16.17489,8.36,0,-1,0,8.36,88.39089,0,7.814892,9.432381,7.389478,8.8,8.36,0,0,8.523428,21.92789,0,1.410522,-1.410522,29.42722,75.45427,0.1840312,17.79238,5.911583,0,29.31737
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,15.29777,8.36,0,-1,0,8.36,101.9102,0,6.937774,8.467551,8.519696,8.8,8.36,0,0,10.09067,20.51737,0,0.2803038,-0.2803038,29.13176,74.69666,0.1840312,16.82755,6.815757,0,29.03707
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,15.32626,8.36,0,-1,0,8.36,69.44329,0,6.966259,8.498885,5.805459,8.8,8.36,0,0,10.40212,20.23707,0,2.994541,-2.994541,25.97523,66.60303,0.1840312,16.85888,4.644367,0,26.04253
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,13.72939,17.24253,3.311942,0,3.311942,29.11722,74.65939,0.1839802,0,2.649554,0,20.55447
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,9.561956,8.36,0,-1,0,8.36,20.4967,0,1.201956,2.158152,1.713524,8.8,8.36,0,0,10.41745,20.22327,0,7.086476,-7.086476,21.64742,55.50609,0.1839802,10.51815,1.370819,0,21.9368
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,10.95458,8.36,0,-1,0,8.36,16.97785,0,2.594583,3.690041,1.419348,8.8,8.36,0,0,18.29131,13.1368,0,7.380652,-7.380652,13.86753,35.55769,0.1839802,12.05004,1.135479,0,14.55615
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,14.96872,5.468339,0,-1,0,5.468339,0,0,9.500378,10.99725,0,5.756147,5.468339,0,0,26.49203,5.756147,0,5.756147,-5.756147,7.800015,20,0.1839802,16.46559,0,0,5.756147
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,12.55251,0,0,-1,0,0,0,0,12.55251,13.80777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,13.80777,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,13.99662,0,0,-1,0,0,0,0,13.99662,15.39628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,15.39628,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.57021,0,0,-1,0,0,0,0,1.57021,1.727231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,1.727231,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.123115,0,0,-1,0,0,0,0,5.123115,5.635426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,5.635426,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,1.973861,0,0,-1,0,0,0,0,1.973861,2.171247,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,2.171247,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.09644674,0,0,-1,0,0,0,0,0.09644674,0.1060914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,0.1060914,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,3.993638,0,0,-1,0,0,0,0,3.993638,4.393002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,4.393002,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.070658,0,0,-1,0,0,0,0,4.070658,4.477724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1839802,4.477724,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.4335718,0.4335718,9.233572,0,2.672094,0.4335718,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1839981,0.4769289,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.171926,1.171926,9.971926,0,2.858897,1.171926,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1840333,1.289119,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,7.488179,7.488179,12,0,3.372,7.488179,29.18983,0,0,0,2.185787,0,0,4.511821,4.28623,16.16775,15.048,6.472017,0,6.472017,29.8019,76.41496,0.1840885,8.236997,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,9.01641,9.01641,12,0,3.372,9.01641,62.56853,0,0,0,5.641435,0,0,2.98359,2.834411,9.695737,20.87282,8.475845,0,8.475845,37.84279,97.03259,0.1841539,9.918051,4.513148,12,26.51425
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,8.76424,8.36,0,-1,0,8.36,101.7821,0,0.40424,1.280664,8.508986,8.8,8.36,0,0,1.219891,28.50108,0,0.2910145,-0.2910145,37.53603,96.24604,0.1841539,9.640664,6.807189,0,37.01006
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,4.958609,4.958609,0,-1,0,4.958609,211.9279,3.745848,0,0,10.50868,5.219589,4.958609,0,0,1.54324,28.21006,1.54324,0,1.54324,39.00008,100,0.1841302,5.45447,8.406941,0,38.71874
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,12.02382,8.36,0,-1,0,8.36,139.363,2.850744,3.66382,4.866201,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1841302,13.2262,9.320595,0,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,-1,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841302,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,-1,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841302,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1841302,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,13.47827,8.36,0,-1,0,8.36,99.46451,0,5.118275,6.466102,8.315232,8.8,8.36,0,0,0,29.59898,0,0.4847674,-0.4847674,38.48909,98.68977,0.1841302,14.8261,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1841546,0.1841546,0,-1,0,0.1841546,2139.229,3.20701,0,0,3.939488,0.1938469,0.1841546,0,0,0.5386304,29.11421,0.5386304,0,0.5386304,39.00008,100,0.184122,0.2025701,3.15159,0,33.0537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,7.632602,7.632602,0,-1,0,7.632602,17.06351,0,0,0.0358619,1.30239,8.034318,7.632602,0,0,0,29.59898,0,6.731928,-6.731928,31.904,81.80497,0.184122,8.395862,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,12.23098,8.36,0,-1,0,8.36,0,0,3.870985,5.094083,0,8.8,8.36,0,0,7.47992,22.86705,0,8.8,-8.8,22.62799,58.02037,0.184122,13.45408,0,0,22.86705
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,6.579059,6.579059,0,-1,0,6.579059,0,0,8.881784E-16,0,0,6.925325,6.579059,0,0,17.2577,14.06705,0,6.925325,-6.925325,15.32806,39.30263,0.184122,7.236965,0,0,14.06705
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.8193492,0.8193492,0,-1,0,0.8193492,0,0,1.110223E-16,0,0,0.8624728,0.8193492,0,0,24.9525,7.141725,0,0.8624728,-0.8624728,14.41893,36.97154,0.184122,0.9012841,0,0,7.141725
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,8.81986,5.96529,0,-1,0,5.96529,0,0,2.85457,3.736556,0,6.279253,5.96529,0,0,25.91081,6.279253,0,6.279253,-6.279253,7.800015,20,0.184122,9.701846,0,0,6.279253
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,2.961993,0,0,-1,0,0,0,0,2.961993,3.258193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184122,3.258193,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.8945432,0,0,-1,0,0,0,0,0.8945432,0.9839975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184122,0.9839975,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184122,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.743188,0,0,-1,0,0,0,0,1.743188,1.917506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184122,1.917506,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184122,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,5.797357,0,0,-1,0,0,0,0,5.797357,6.377092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184122,6.377092,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.003829,0,0,-1,0,0,0,0,5.003829,5.504212,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184122,5.504212,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,2.930145,2.930145,11.73014,0,3.303726,2.930145,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1841981,3.223159,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.175819,4.175819,12,0,3.372,4.175819,0,0,0,0,0,0,0,7.824181,7.432971,24.52775,7.524,7.432971,0,7.432971,22.78254,58.41666,0.1842673,4.593401,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,7.278607,7.278607,12,0,3.372,7.278607,29.38076,0,0,0,2.13851,0,0,4.721393,4.485323,17.09478,14.21367,6.623833,0,6.623833,29.06646,74.52924,0.1843236,8.006468,1.710808,12,16.35218
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.188247,4.188247,9.658154,0,2.779513,4.188247,112.5328,0,0,0,4.713152,0,0,5.469907,5.196411,10.47095,20.17512,9.909564,0,9.909564,38.4675,98.63442,0.1843274,4.607072,3.770522,12,24.88828
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,12.59077,8.36,0,-1,0,8.36,87.8248,0,4.230769,5.489845,7.342153,8.8,8.36,0,0,0.5613852,29.09373,0,1.457847,-1.457847,36.9308,94.69416,0.1843274,13.84985,5.873723,0,36.43589
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.577057,3.577057,0,-1,0,3.577057,273.3806,3.83244,0,0,9.778978,3.765323,3.577057,0,0,2.181215,27.63589,2.181215,0,2.181215,39.00008,100,0.184294,3.934762,7.823183,0,37.41486
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,4.985243,4.985243,0,-1,0,4.985243,230.0547,6.221162,0,0,11.46879,5.247624,4.985243,0,0,0,29.59898,0,0,0,39.00008,100,0.184294,5.483767,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,12.14579,8.36,0,-1,0,8.36,136.6201,2.621437,3.785794,5.000374,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184294,13.36037,9.13715,0,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,8.304991,8.304991,0,-1,0,8.304991,122.1053,1.39874,0,0.7754894,10.14083,8.742095,8.304991,0,0,0,29.59898,0,0,0,39.00008,100,0.184294,9.135489,8.112668,0,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,11.68187,8.36,0,-1,0,8.36,111.3751,0.5109593,3.321874,4.490062,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184294,12.85006,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.399095,5.399095,0,-1,0,5.399095,115.0417,0.527952,0,0,6.211209,5.683257,5.399095,0,0,0,29.59898,0,0,0,39.00008,100,0.184294,5.939004,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,6.285261,6.285261,0,-1,0,6.285261,75.11672,0,0,0,4.721282,6.616064,6.285261,0,0,0,29.59898,0,1.894782,-1.894782,37.0028,94.87879,0.184294,6.913787,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,2.987791,2.987791,0,-1,0,2.987791,81.66749,0,0,0,2.440053,3.145043,2.987791,0,0,2.105314,27.7042,0,0.7049893,-0.7049893,36.25968,92.97335,0.184294,3.28657,1.952043,0,30.14425
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,17.23912,8.36,0,-1,0,8.36,0,0,8.879122,10.60303,0,8.8,8.36,0,0,2.888635,26.99921,0,8.8,-8.8,26.98366,69.18874,0.184294,18.96303,0,0,26.99921
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,8.819644,8.36,0,-1,0,8.36,0,0,0.4596435,1.341608,0,8.8,8.36,0,0,12.66641,18.19921,0,8.8,-8.8,17.70765,45.40414,0.184294,9.701608,0,0,18.19921
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,4.730644,4.730644,0,-1,0,4.730644,0,0,8.881784E-16,0,0,4.979625,4.730644,0,0,22.44419,9.399207,0,4.979625,-4.979625,12.45866,31.94523,0.184294,5.203708,0,0,9.399207
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,2.854469,2.854469,0,-1,0,2.854469,0,0,0,0,0,3.004704,2.854469,0,0,27.97711,4.419582,0,3.004704,-3.004704,9.291428,23.82413,0.184294,3.139916,0,0,4.419582
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31567,1.414877,0,0,0,9.291428,23.82413,0.184294,0,0,0,1.414877
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.31567,1.414877,0,0,0,9.291428,23.82413,0.184294,0,0,0,1.414877
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,4.659996,1.344133,0,-1,0,1.344133,0,0,3.315862,3.781862,0,1.414877,1.344133,0,0,31.31567,1.414877,0,1.414877,-1.414877,7.800015,20,0.184294,5.125996,0,0,1.414877
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.206496,0,0,-1,0,0,0,0,1.206496,1.327146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184294,1.327146,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.485179,0,0,-1,0,0,0,0,1.485179,1.633697,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184294,1.633697,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.347297,0,0,-1,0,0,0,0,2.347297,2.582026,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184294,2.582026,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.374189,0,0,-1,0,0,0,0,1.374189,1.511608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184294,1.511608,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.283485,3.283485,12,0,3.372,3.283485,0,0,0,0,0,0,0,8.716515,8.280689,32.88775,0,8.280689,0,8.280689,15.65577,40.14291,0.1843707,3.611834,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.60707,7.45262,8.36,0,8.36,23.58676,60.47875,0.1843781,0,0,12,7.45262
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,11.38368,11.38368,12,0,3.372,11.38368,15.36736,0,0,0,1.749371,0,0,0.6163207,0.5855047,16.24706,14.97662,2.334876,0,2.334876,25.80182,66.15837,0.1843955,12.52205,1.399497,12,16.72599
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,13.91219,17.07801,13.61066,0,13.61066,38.71403,99.26654,0.1843227,0,4.200532,12,22.32867
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,19.33043,8.36,0,-1,0,8.36,86.2149,0,10.97043,12.90347,7.207566,8.8,8.36,0,0,0.3015237,29.32761,0,1.592434,-1.592434,37.03545,94.96252,0.1843227,21.26347,5.766053,0,36.53517
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,5.996461,5.996461,0,-1,0,5.996461,165.7544,1.556441,0,0,9.939401,6.312065,5.996461,0,0,2.070895,27.73517,2.070895,0,2.070895,39.00008,100,0.184291,6.596107,7.951521,0,37.67457
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.8344215,0.8344215,0,-1,0,0.8344215,1349.673,10.38363,0,0,11.26197,0.8783384,0.8344215,0,0,0,29.59898,0,0,0,39.00008,100,0.184291,0.9178636,9.009572,0,40.86094
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.435202,5.435202,0,-1,0,5.435202,232.1172,6.894773,0,0,12.61604,5.721265,5.435202,0,0,0,29.59898,0,0,0,39.00008,100,0.184291,5.978722,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.460729,5.460729,0,-1,0,5.460729,206.4224,5.52403,0,0,11.27217,5.748136,5.460729,0,0,0,29.59898,0,0,0,39.00008,100,0.184291,6.006802,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,12.39485,8.36,0,-1,0,8.36,116.0439,0.9012702,4.034853,5.274339,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.184291,13.63434,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.02127,3.02127,0,-1,0,3.02127,246.4722,4.266306,0,0,7.44659,3.180284,3.02127,0,0,0,29.59898,0,0,0,39.00008,100,0.184291,3.323397,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.184291,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,9.870028,8.36,0,-1,0,8.36,21.36349,0,1.510029,2.497032,1.785988,8.8,8.36,0,0,0,29.59898,0,7.014012,-7.014012,31.60666,81.04256,0.184291,10.85703,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,19.02877,8.36,0,-1,0,8.36,0,0,10.66878,12.57165,0,8.8,8.36,0,0,7.793347,22.58497,0,8.8,-8.8,22.33064,57.25795,0.184291,20.93165,0,0,22.58497
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.105725,2.105725,0,-1,0,2.105725,0,0,4.440892E-16,0,0,2.216552,2.105725,0,0,17.57113,13.78497,0,2.216552,-2.216552,19.99419,51.26706,0.184291,2.316297,0,0,13.78497
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.063751,3.063751,0,-1,0,3.063751,0,0,0,0,0,3.225001,3.063751,0,0,20.03396,11.56841,0,3.225001,-3.225001,16.59475,42.55054,0.184291,3.370126,0,0,11.56841
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,17.79014,7.926242,0,-1,0,7.926242,0,0,9.863897,11.64291,0,8.343413,7.926242,0,0,23.61729,8.343413,0,8.343413,-8.343413,7.800015,20,0.184291,19.56915,0,0,8.343413
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.144924,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.144924,1.259416,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184291,1.259416,0,0,8.426001E-16
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.623074,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.623074,2.885381,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184291,2.885381,0,0,8.426001E-16
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.581119,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.581119,1.739231,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184291,1.739231,0,0,8.426001E-16
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,2.940464,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.940464,3.23451,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184291,3.23451,0,0,8.426001E-16
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.536351,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.536351,1.689986,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184291,1.689986,0,0,8.426001E-16
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.401966,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.401966,1.542163,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184291,1.542163,0,0,8.426001E-16
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.065343,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.065343,1.171878,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.184291,1.171878,0,0,8.426001E-16
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.093376,1.093376,9.893375,0,2.839024,1.093376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1843239,1.202713,0,12,8.426001E-16
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1843313,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,10.4577,10.4577,12,0,3.372,10.4577,3.795605,0,0,0,0.3969329,0,0,1.542301,1.465186,16.16775,15.048,1.862119,0,1.862119,25.42856,65.20131,0.1843476,11.50347,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,7.64096,7.64096,12,0,3.372,7.64096,12.78769,0,0,0,0.9771022,0,0,4.35904,4.141088,14.30563,16.72391,5.11819,0,5.11819,30.2841,77.65139,0.1843925,8.405056,0.7816818,12,17.70101
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.26215,1.26215,0,-1,0,1.26215,114.6572,0,0,0,1.447146,1.328579,1.26215,0,0,9.187445,21.33028,0.1185669,0,0.1185669,30.39659,77.9398,0.1843906,1.388365,1.157717,0,22.77742
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,11.64853,8.36,0,-1,0,8.36,29.07665,0,3.288533,4.453386,2.430808,8.8,8.36,0,0,9.068877,21.43699,0,6.369192,-6.369192,23.68287,60.72518,0.1843906,12.81339,1.944646,0,23.8678
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,3.808874,3.808874,0,-1,0,3.808874,93.24911,0,0,0,3.551741,4.009341,3.808874,0,0,16.14576,15.0678,0,0.4576001,-0.4576001,23.20051,59.48838,0.1843906,4.189762,2.841393,0,18.61954
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,-1,0,0,0,0,0,0,2.351907,0,0,0,0,16.6542,14.6102,2.351907,0,2.351907,25.43173,65.20943,0.1843548,0,1.881526,0,16.9621
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,7.985136,7.985136,0,-1,0,7.985136,9.389336,0,1.776357E-15,0.4236498,0.7497512,8.405407,7.985136,0,0,14.30229,16.72691,0,7.655655,-7.655655,17.36196,44.51776,0.1843548,8.783649,0.599801,0,17.47666
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0,0,0,0.0552393,0,0,0,0,22.80858,9.071258,0.0552393,0,0.0552393,17.41437,44.65213,0.1843539,0,0.04419144,0,9.126496
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,13.36275,8.36,0,-1,0,8.36,8.865215,0,5.002755,6.33903,0.741132,8.8,8.36,0,0,22.75334,9.120973,0,8.058868,-8.058868,8.919572,22.87065,0.1843539,14.69903,0.5929056,0,9.862104
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,5.85808,1.04698,0,-1,0,1.04698,3.818579,0,4.8111,5.427292,0.03997977,1.102085,1.04698,0,0,31.70764,1.062105,0,1.062105,-1.062105,7.800015,20,0.1843539,6.443888,0.03198382,0,1.102085
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,32.88775,0,0.1359952,0,0.1359952,7.929032,20.33081,0.1843519,0,0.1087962,0,0.1359952
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.75176,0.1223957,0,0,0,7.929032,20.33081,0.1843519,0,0,0,0.1223957
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.591318,0.1162759,0,-1,0,0.1162759,0,0,1.475042,1.634174,0,0.1223957,0.1162759,0,0,32.75176,0.1223957,0,0.1223957,-0.1223957,7.800015,20,0.1843519,1.75045,0,0,0.1223957
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.274637,0,0,-1,0,0,0,0,6.274637,6.902101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,6.902101,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3360492,0,0,-1,0,0,0,0,0.3360492,0.3696541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,0.3696541,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.8561042,0,0,-1,0,0,0,0,0.8561042,0.9417146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,0.9417146,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,3.864292,0,0,-1,0,0,0,0,3.864292,4.250721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,4.250721,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.092767,0,0,-1,0,0,0,0,4.092767,4.502044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,4.502044,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.343065,0,0,-1,0,0,0,0,5.343065,5.877372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,5.877372,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.571411,0,0,-1,0,0,0,0,1.571411,1.728552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,1.728552,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.03453,0,0,-1,0,0,0,0,2.03453,2.237983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843519,2.237983,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.442529,3.442529,12,0,3.372,3.442529,0,0,0,0,0,0,0,8.55747,8.129597,32.88775,0,8.129597,0,8.129597,15.51243,39.77538,0.1844268,3.786783,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.8700258,0.8700258,9.670026,0,2.782516,0.8700258,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.75816,7.316638,8.36,0,8.36,23.44342,60.11121,0.1844543,0.9570283,0,12,7.316638
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.39816,14.84064,10.41157,0,10.41157,33.32071,85.43754,0.1844304,0,1.641259,12,16.89221
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,10.05699,10.05699,12,0,3.372,10.05699,30.94279,0,0,0,3.111914,0,0,1.943007,1.845857,5.986582,24.21105,4.957771,0,4.957771,38.02406,97.4974,0.1844686,11.06269,2.489531,12,27.32297
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,3.57188,0,0,4.600692,0,0,0,0,1.028812,28.67305,1.028812,0,1.028812,39.00008,100,0.1844529,0,3.680553,0,33.27374
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6437693,0.6437693,0,-1,0,0.6437693,1067.915,6.197258,0,0,6.87491,0.6776519,0.6437693,0,0,0,29.59898,0,0,0,39.00008,100,0.1844529,0.7081463,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,10.12939,8.36,0,-1,0,8.36,78.73164,0,1.769387,2.782326,6.581965,8.8,8.36,0,0,0,29.59898,0,2.218035,-2.218035,36.66206,94.0051,0.1844529,11.14233,5.265572,0,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,6.340732,6.340732,0,-1,0,6.340732,111.3015,0,0,0,7.05733,6.674454,6.340732,0,0,2.464483,27.38094,0.3828762,0,0.3828762,37.02529,94.93645,0.1844471,6.974804,5.645864,0,34.43827
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,9.795939,8.36,0,-1,0,8.36,88.28802,0,1.435939,2.415533,7.380878,8.8,8.36,0,0,2.081607,27.72553,0,1.419122,-1.419122,35.52941,91.10086,0.1844471,10.77553,5.904703,0,35.10641
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,12.47938,8.36,0,-1,0,8.36,108.2922,0,4.119377,5.367315,9.053227,8.8,8.36,0,0,3.658409,26.30641,0.2532272,0,0.2532272,35.76964,91.71684,0.1844433,13.72731,7.242582,0,35.35964
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,21.99863,8.36,0,-1,0,8.36,89.6029,0,13.63863,15.83849,7.490802,8.8,8.36,0,0,3.405182,26.53432,0,1.309198,-1.309198,34.38962,88.17834,0.1844433,24.19849,5.992642,0,34.02512
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.245006,4.245006,0,-1,0,4.245006,80.31814,0,0,0,3.40951,4.468428,4.245006,0,0,4.859846,25.22512,0,1.058918,-1.058918,33.27343,85.31631,0.1844433,4.669507,2.727608,0,28.63463
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2305474,0.2305474,0,-1,0,0.2305474,900.0218,0,0,0,2.074976,0.2426814,0.2305474,0,0,6.036421,24.1662,1.832295,0,1.832295,35.01169,89.77339,0.1844154,0.2536021,1.659981,0,26.24117
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.304685,3.304685,0,-1,0,3.304685,0,0,0,0,0,3.478616,3.304685,0,0,4.204126,25.81526,0,3.478616,-3.478616,31.34491,80.37141,0.1844154,3.635153,0,0,25.81526
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.109071,6.109071,0,-1,0,6.109071,0,0,8.881784E-16,0,0,6.430601,6.109071,0,0,8.069255,22.33665,0,6.430601,-6.430601,24.56646,62.9908,0.1844154,6.719978,0,0,22.33665
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,7.900815,7.900815,0,-1,0,7.900815,0,0,1.776357E-15,0.3308969,0,8.316648,7.900815,0,0,15.21437,15.90605,0,8.316648,-8.316648,15.79995,40.5126,0.1844154,8.690897,0,0,15.90605
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,30.94549,7.20993,0,-1,0,7.20993,0,0,23.73556,26.83011,0,7.5894,7.20993,0,0,24.45509,7.5894,0,7.5894,-7.5894,7.800015,20,0.1844154,34.04004,0,0,7.5894
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.307146,0,0,-1,0,0,0,0,2.307146,2.537861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844154,2.537861,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.049941,0,0,-1,0,0,0,0,5.049941,5.554935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844154,5.554935,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.03027,0,0,-1,0,0,0,0,1.03027,1.133297,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844154,1.133297,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.618799,0,0,-1,0,0,0,0,1.618799,1.780679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844154,1.780679,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.21376,0,0,-1,0,0,0,0,2.21376,2.435136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844154,2.435136,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844154,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.071534,0,0,-1,0,0,0,0,3.071534,3.378687,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844154,3.378687,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,6.979121,6.979121,12,0,3.372,6.979121,0,0,0,0,0,0,0,5.020879,4.769835,32.88775,0,4.769835,0,4.769835,12.32508,31.6027,0.1844592,7.677033,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.082555,5.082555,12,0,3.372,5.082555,0,0,0,0,0,0,0,6.917445,6.571573,28.11792,4.292852,6.571573,0,6.571573,18.55942,47.58816,0.1845195,5.59081,0,12,4.292852
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.287732,5.287732,12,0,3.372,5.287732,19.48166,0,0,0,1.030138,0,0,6.712268,6.376655,21.54634,10.20727,7.406793,0,7.406793,25.58612,65.60531,0.184585,5.816504,0.8241103,12,11.2374
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,9.183059,9.183059,12,0,3.372,9.183059,20.07775,-4.440892E-16,0,0,1.843752,0,0,2.816942,2.676095,14.13955,16.87338,4.519846,0,4.519846,29.87402,76.59991,0.184622,10.10136,1.475001,12,18.71713
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.60948,1.60948,0,-1,0,1.60948,271.6883,0,0,0,4.372769,1.694189,1.60948,0,0,9.619706,20.94124,2.67858,0,2.67858,32.41515,83.11559,0.1845813,1.770428,3.498215,0,25.31401
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,4.829659,4.829659,0,-1,0,4.829659,158.4534,0,0,0,7.652761,5.083852,4.829659,0,0,6.941126,23.35196,2.568909,0,2.568909,34.85223,89.36451,0.1845423,5.312625,6.122209,0,31.00472
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,15.71653,8.36,0,-1,0,8.36,101.3003,0,7.356535,8.928188,8.468704,8.8,8.36,0,0,4.372218,25.66398,0,0.3312955,-0.3312955,34.50301,88.46909,0.1845423,17.28819,6.774963,0,34.13269
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,-1,0,0,0,3.130804,0,0,7.871128,0,0,0,0,4.740324,25.33269,4.740324,0,4.740324,39.00008,100,0.1844704,0,6.296903,0,33.20382
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,7.32049,7.32049,0,-1,0,7.32049,95.09479,0,0,0,6.961404,7.705779,7.32049,0,0,0,29.59898,0,0.7443745,-0.7443745,38.21544,97.98811,0.1844704,8.052539,5.569123,0,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.481184,4.481184,0,-1,0,4.481184,198.5298,3.352367,0,0,8.896485,4.717036,4.481184,0,0,0.8270828,28.8546,0.8270828,0,0.8270828,39.00008,100,0.1844579,4.929302,7.117188,0,37.75109
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.209666,5.209666,0,-1,0,5.209666,112.9631,0.4011434,0,0,5.885003,5.483859,5.209666,0,0,0,29.59898,0,0,0,39.00008,100,0.1844579,5.730633,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,14.14008,8.36,0,-1,0,8.36,20.06661,0,5.780084,7.194092,1.677568,8.8,8.36,0,0,0,29.59898,0,7.122432,-7.122432,31.49238,80.74952,0.1844579,15.55409,1.342055,0,31.27655
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.422016,4.422016,0,-1,0,4.422016,16.40741,0,0,0,0.7255384,4.654754,4.422016,0,0,7.913813,22.47655,0,3.929215,-3.929215,27.35062,70.12965,0.1844579,4.864218,0.5804307,0,23.20209
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,12.21989,8.36,0,-1,0,8.36,0,0,3.859891,5.08188,0,8.8,8.36,0,0,12.27961,18.54733,0,8.8,-8.8,18.0746,46.34505,0.1844579,13.44188,0,0,18.54733
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.422379,4.422379,0,-1,0,4.422379,0,0,8.881784E-16,0,0,4.655135,4.422379,0,0,22.05739,9.747332,0,4.655135,-4.655135,13.16766,33.76317,0.1844579,4.864616,0,0,9.747332
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22976,5.092196,0,0,0,13.16766,33.76317,0.1844579,0,0,0,5.092196
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.079915,4.837586,0,-1,0,4.837586,0,0,0.2423285,0.75032,0,5.092196,4.837586,0,0,27.22976,5.092196,0,5.092196,-5.092196,7.800015,20,0.1844579,5.587906,0,0,5.092196
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.4802819,0,0,-1,0,0,0,0,0.4802819,0.5283101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844579,0.5283101,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.769149,0,0,-1,0,0,0,0,1.769149,1.946063,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844579,1.946063,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.169506,0,0,-1,0,0,0,0,1.169506,1.286456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844579,1.286456,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844579,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.1053076,0,0,-1,0,0,0,0,0.1053076,0.1158384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844579,0.1158384,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.322956,0,0,-1,0,0,0,0,3.322956,3.655252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844579,3.655252,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,1.900729,0,0,-1,0,0,0,0,1.900729,2.090802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1844579,2.090802,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.462743,5.462743,12,0,3.372,5.462743,0,0,0,0,0,0,0,6.537257,6.210393,32.88775,0,6.210393,0,6.210393,13.69171,35.10688,0.1845147,6.009018,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.152368,4.152368,12,0,3.372,4.152368,0,0,0,0,0,0,0,7.847632,7.45525,26.67736,5.589355,7.45525,0,7.45525,20.76438,53.2419,0.1845829,4.567605,0,12,5.589355
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,13.54559,13.54559,12,0,3.372,13.54559,9.621041,0,0,0,1.303227,1.62694,1.545593,0,0,19.22211,12.29908,0,0.323713,-0.323713,20.42316,52.36697,0.1845829,14.90015,1.042582,12,13.60231
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,12.4609,12.4609,12,0,3.372,12.4609,27.28218,0,0,0,3.399604,0.4851543,0.4608966,0,0,19.58179,11.97537,2.91445,0,2.91445,23.18805,59.45642,0.1846027,13.70699,2.719683,12,15.37497
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,6.597431,6.597431,0,-1,0,6.597431,119.7532,0,0,0,7.900635,6.944664,6.597431,0,0,16.66734,14.59837,0.9559706,0,0.9559706,24.09496,61.78183,0.1845882,7.257174,6.320508,0,22.49901
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,11.84099,8.36,0,-1,0,8.36,121.8472,0,3.480988,4.665087,10.18642,8.8,8.36,0,0,15.71137,15.45875,1.386422,0,1.386422,25.41024,65.15433,0.1845672,13.02509,8.149137,0,25.64517
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,11.55561,8.36,0,-1,0,8.36,102.6391,0,3.195608,4.351169,8.580632,8.8,8.36,0,0,14.32495,16.70652,0,0.2193679,-0.2193679,25.179,64.56142,0.1845672,12.71117,6.864506,0,25.28716
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,9.017662,8.36,0,-1,0,8.36,103.0992,0,0.6576618,1.559428,8.61909,8.8,8.36,0,0,14.56869,16.48716,0,0.1809103,-0.1809103,24.98831,64.07246,0.1845672,9.919428,6.895272,0,25.10625
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,9.793971,8.36,0,-1,0,8.36,83.90868,0,1.433971,2.413368,7.014765,8.8,8.36,0,0,14.7697,16.30625,0,1.785234,-1.785234,23.10651,59.24733,0.1845672,10.77337,5.611813,0,23.32101
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,7.574222,7.574222,0,-1,0,7.574222,81.41615,0,0,0,6.16664,7.972865,7.574222,0,0,16.7533,14.52101,0,1.806225,-1.806225,21.20258,54.36547,0.1845672,8.331644,4.933312,0,20.68765
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,9.631599,8.36,0,-1,0,8.36,79.19196,0,1.271599,2.234759,6.620447,8.8,8.36,0,0,18.76021,12.71479,0,2.179553,-2.179553,18.90513,48.47459,0.1845672,10.59476,5.296358,0,19.33523
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,13.74501,8.36,0,-1,0,8.36,41.21998,0,5.385012,6.759513,3.44599,8.8,8.36,0,0,21.18194,10.53523,0,5.35401,-5.35401,13.26151,34.00379,0.1845672,15.11951,2.756792,0,13.98122
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,27.13084,5.181224,1.892461,0,1.892461,15.05685,38.60723,0.1845385,0,1.513969,0,7.073685
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23838,6.884439,0,0,0,15.05685,38.60723,0.1845385,0,0,0,6.884439
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,8.915714,6.540217,0,-1,0,6.540217,0,0,2.375497,3.267068,0,6.884439,6.540217,0,0,25.23838,6.884439,0,6.884439,-6.884439,7.800015,20,0.1845385,9.807285,0,0,6.884439
