Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,20.77131,0,0,-1,0,0,0,0,20.77131,22.84844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,22.84844,0,0,0
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.832041,0,0,-1,0,0,0,0,1.832041,2.015245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,2.015245,0,0,0
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.582189,0,0,-1,0,0,0,0,2.582189,2.840407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,2.840407,0,0,0
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.422564,0,0,-1,0,0,0,0,4.422564,4.86482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,4.86482,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.041499,0,0,-1,0,0,0,0,4.041499,4.445649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,4.445649,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.017222,0,0,-1,0,0,0,0,2.017222,2.218944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,2.218944,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.779635,0,0,-1,0,0,0,0,1.779635,1.957599,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,1.957599,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5222701,0,0,-1,0,0,0,0,0.5222701,0.5744971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1845385,0.5744971,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6241971,0.6241971,9.424197,0,2.720322,0.6241971,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845601,0.6866168,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.456185,2.456185,11.25618,0,3.183815,2.456185,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1846239,2.701803,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.019768,5.019768,12,0,3.372,5.019768,45.25872,0,0,0,2.271883,0,0,6.980232,6.631221,16.16775,15.048,8.903103,0,8.903103,32.10823,82.32862,0.1846965,5.521745,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,16.87533,16.87533,12,0,3.372,16.87533,33.74728,0,0,0,5.694965,5.131926,4.87533,0,0,7.26465,23.06079,0.5630388,0,0.5630388,32.64237,83.69822,0.1847003,18.56286,4.555972,12,28.75576
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,16.19815,8.36,0,-1,0,8.36,98.51527,0,7.838151,9.457966,8.235877,8.8,8.36,0,0,6.701612,23.56753,0,0.564123,-0.564123,32.04773,82.17351,0.1847003,17.81796,6.588702,0,31.8034
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.469954,3.469954,0,-1,0,3.469954,314.2213,0,0,0,10.90334,3.652583,3.469954,0,0,7.328415,23.0034,7.250753,0,7.250753,38.9264,99.81109,0.1845906,3.816949,8.722669,0,33.90674
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,14.00484,8.36,0,-1,0,8.36,147.0947,3.419452,5.644837,7.045321,12.29711,8.8,8.36,0,0,0.07766215,29.52908,0.07766215,0,0.07766215,39.00008,100,0.1845895,15.40532,9.837691,0,41.8262
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,7.540037,7.540037,0,-1,0,7.540037,161.5307,4.242591,0,0,12.17947,7.936881,7.540037,0,0,0,29.59898,0,0,0,39.00008,100,0.1845895,8.294041,9.743578,0,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.009226,1.009226,0,-1,0,1.009226,1116.093,10.20155,0,0,11.2639,1.062343,1.009226,0,0,0,29.59898,0,0,0,39.00008,100,0.1845895,1.110148,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845895,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845895,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1845895,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,4.989978,4.989978,0,-1,0,4.989978,46.37978,0,8.881784E-16,0,2.314341,5.252609,4.989978,0,0,0,29.59898,0,2.938267,-2.938267,35.90287,92.05846,0.1845895,5.488976,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.186527,3.186527,0,-1,0,3.186527,0,0,4.440892E-16,0,0,3.354239,3.186527,0,0,3.264742,26.66071,0,3.354239,-3.354239,32.3672,82.99264,0.1845895,3.50518,0,0,26.66071
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,15.51348,8.36,0,-1,0,8.36,0,0,7.153482,8.70483,0,8.8,8.36,0,0,6.991674,23.30647,0,8.8,-8.8,23.09118,59.20803,0.1845895,17.06483,0,0,23.30647
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.76945,14.50647,0,0,0,23.09118,59.20803,0.1845895,0,0,0,14.50647
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.509816,4.509816,0,-1,0,4.509816,0,0,8.881784E-16,0,0,4.747175,4.509816,0,0,16.76945,14.50647,0,4.747175,-4.747175,18.08722,46.37739,0.1845895,4.960798,0,0,14.50647
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7032027,0.7032027,0,-1,0,0.7032027,0,0,1.110223E-16,0,0,0.7402133,0.7032027,0,0,22.04409,9.759296,0,0.7402133,-0.7402133,17.30696,44.37674,0.1845895,0.7735229,0,0,9.759296
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.2796919,0.2796919,0,-1,0,0.2796919,0,0,5.551115E-17,0,0,0.2944125,0.2796919,0,0,22.86655,9.019083,0,0.2944125,-0.2944125,16.99663,43.58101,0.1845895,0.3076611,0,0,9.019083
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.19367,8.724671,0,0,0,16.99663,43.58101,0.1845895,0,0,0,8.724671
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.290553,1.290553,0,-1,0,1.290553,0,0,0,0,0,1.358477,1.290553,0,0,23.19367,8.724671,0,1.358477,-1.358477,15.56467,39.90932,0.1845895,1.419608,0,0,8.724671
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70309,7.366194,0,0,0,15.56467,39.90932,0.1845895,0,0,0,7.366194
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70309,7.366194,0,0,0,15.56467,39.90932,0.1845895,0,0,0,7.366194
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.130926,2.130926,0,-1,0,2.130926,0,0,4.440892E-16,0,0,2.24308,2.130926,0,0,24.70309,7.366194,0,2.24308,-2.24308,13.20025,33.84673,0.1845895,2.344018,0,0,7.366194
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.441433,2.441433,0,0,0,2.441433,0,0,4.440892E-16,0,0,2.569929,2.441433,0,0,27.1954,5.123115,0,2.569929,-2.569929,10.49131,26.90074,0.1845895,2.685576,0,0,5.123115
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.472623,2.472623,11.27262,0,3.187974,2.472623,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.05088,2.553185,8.36,0,8.36,18.4223,47.23658,0.1846534,2.719885,0,12,2.553185
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.540159,4.540159,12,0,3.372,4.540159,61.40583,0,0,0,2.787922,0,0,7.459841,7.086849,21.69088,10.07718,9.874771,0,9.874771,27.79033,71.25712,0.1847112,4.994175,2.230338,12,12.86511
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,6.612735,0,2.009022,0,0,0,0,0,5.534011,0,0,6.612735,6.282099,11.81611,18.96448,11.81611,0,11.81611,39.00008,100,0.1846159,0,4.427209,12,24.49849
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,0.9931095,0.9931095,0,-1,0,0.9931095,750.6979,6.409873,0,0,7.455252,1.045378,0.9931095,0,0,0,29.59898,0,0,0,39.00008,100,0.1846159,1.09242,5.964201,0,37.05423
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,5.891143,5.891143,0,-1,0,5.891143,143.8032,2.270448,0,0,8.471651,6.201203,5.891143,0,0,0,29.59898,0,0,0,39.00008,100,0.1846159,6.480257,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,5.710274,5.710274,0,-1,0,5.710274,135.1349,1.705758,0,0,7.716573,6.010815,5.710274,0,0,0,29.59898,0,0,0,39.00008,100,0.1846159,6.281301,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,-1,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846159,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,9.902804,8.36,0,-1,0,8.36,97.76659,0,1.542804,2.533085,8.173287,8.8,8.36,0,0,0,29.59898,0,0.6267126,-0.6267126,38.33947,98.30612,0.1846159,10.89308,6.53863,0,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,0.9404824,0.9404824,0,-1,0,0.9404824,1148.13,9.111632,0,0,10.79796,0.9899814,0.9404824,0,0,0.6963473,28.97227,0.6963473,0,0.6963473,39.00008,100,0.1846054,1.034531,8.638369,0,39.77023
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.133634,7.133634,0,-1,0,7.133634,110.1993,0.3521249,0,0,7.861213,7.509089,7.133634,0,0,0,29.59898,0,0,0,39.00008,100,0.1846054,7.846997,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,13.3988,8.36,0,-1,0,8.36,69.24093,0,5.038795,6.378675,5.788542,8.8,8.36,0,0,0,29.59898,0,3.011458,-3.011458,35.82572,91.86064,0.1846054,14.73868,4.630833,0,35.38752
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,0,0,0,2.550618,0,0,0,0,3.346065,26.58752,2.550618,0,2.550618,38.24545,98.06506,0.184567,0,2.040495,0,29.13814
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7954465,28.88308,0,0,0,38.24545,98.06506,0.184567,0,0,0,28.88308
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,21.00109,8.36,0,-1,0,8.36,0,0,12.64109,14.7412,0,8.8,8.36,0,0,0.7954465,28.88308,0,8.8,-8.8,28.96944,74.28046,0.184567,23.1012,0,0,28.88308
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,18.64647,8.36,0,-1,0,8.36,0,0,10.28647,12.15111,0,8.8,8.36,0,0,10.57322,20.08308,0,8.8,-8.8,19.69342,50.49585,0.184567,20.51111,0,0,20.08308
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,21.25821,8.36,0,-1,0,8.36,0,0,12.89821,15.02403,0,8.8,8.36,0,0,20.351,11.28308,0,8.8,-8.8,10.41741,26.71125,0.184567,23.38403,0,0,11.28308
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12878,2.483076,0,0,0,10.41741,26.71125,0.184567,0,0,0,2.483076
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.071345,1.071345,0,-1,0,1.071345,0,0,0,0,0,1.127732,1.071345,0,0,30.12878,2.483076,0,1.127732,-1.127732,9.228674,23.66322,0.184567,1.178479,0,0,2.483076
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.771093,1.287578,0,-1,0,1.287578,0,0,0.4835155,0.6606249,0,1.355345,1.287578,0,0,31.38181,1.355345,0,1.355345,-1.355345,7.800015,20,0.184567,1.948202,0,0,1.355345
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.181088,0,0,-1,0,0,0,0,2.181088,2.399197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184567,2.399197,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.500469,0,0,-1,0,0,0,0,2.500469,2.750516,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184567,2.750516,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,1.969127,0,0,-1,0,0,0,0,1.969127,2.166039,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184567,2.166039,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,2.843925,0,0,-1,0,0,0,0,2.843925,3.128317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.184567,3.128317,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.195718,2.195718,10.99572,0,3.117917,2.195718,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1846245,2.415289,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,2.927343,2.927343,11.72734,0,3.303018,2.927343,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1846986,3.220078,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.563703,4.563703,12,0,3.372,4.563703,47.18991,0,0,0,2.153608,0,0,7.436297,7.064482,16.16775,15.048,9.218089,0,9.218089,32.40705,83.09483,0.184766,5.020073,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,5.562726,5.562726,0,0,0,5.562726,89.55508,8.881784E-16,0,0,4.981704,5.855502,5.562726,0,0,6.949664,23.34428,0,0.8737973,-0.8737973,31.48598,80.73313,0.184766,6.118999,3.985363,0,28.32598
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.5976766,0.5976766,0,-1,0,0.5976766,1101.421,0,0,0,6.582938,0.6291333,0.5976766,0,0,7.92055,22.47048,5.953804,0,5.953804,37.13426,95.21586,0.1846765,0.6574443,5.26635,0,29.05342
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,5.548388,5.548388,0,-1,0,5.548388,173.1234,1.798402,0,0,9.605556,5.840408,5.548388,0,0,1.966745,27.82891,1.966745,0,1.966745,39.00008,100,0.1846469,6.103227,7.684444,0,37.43446
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,18.28188,8.36,0,-1,0,8.36,127.4044,1.851004,9.921877,11.75006,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846469,20.11006,8.520803,0,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.518752,2.518752,0,-1,0,2.518752,479.4997,9.426091,0,0,12.07741,2.651318,2.518752,0,0,0,29.59898,0,0,0,39.00008,100,0.1846469,2.770627,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,11.48193,8.36,0,-1,0,8.36,127.1161,1.826907,3.12193,4.270123,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846469,12.63012,8.501526,0,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,12.2845,8.36,0,-1,0,8.36,129.6982,2.042771,3.924503,5.152954,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846469,13.51295,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,18.89532,8.36,0,-1,0,8.36,105.8278,0.04720181,10.53532,12.42486,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1846469,20.78485,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846469,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1846469,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.624832,1.624832,0,-1,0,1.624832,0,0,2.220446E-16,0,0,1.710349,1.624832,0,0,0,29.59898,0,1.710349,-1.710349,37.19721,95.37727,0.1846469,1.787315,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,9.230238,8.36,0,-1,0,8.36,0,0,0.8702378,1.793262,0,8.8,8.36,0,0,1.900388,27.88863,0,8.8,-8.8,27.9212,71.59267,0.1846469,10.15326,0,0,27.88863
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,7.211111,7.211111,0,-1,0,7.211111,0,0,8.881784E-16,0,0,7.590642,7.211111,0,0,11.67817,19.08863,0,7.590642,-7.590642,19.91996,51.07671,0.1846469,7.932221,0,0,19.08863
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.6952983,0.6952983,0,-1,0,0.6952983,0,0,0,0,0,0.7318929,0.6952983,0,0,20.11221,11.49799,0,0.7318929,-0.7318929,19.14847,49.09855,0.1846469,0.7648281,0,0,11.49799
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,2.800933,2.800933,0,-1,0,2.800933,0,0,0,0,0,2.948351,2.800933,0,0,20.92543,10.76609,0,2.948351,-2.948351,16.04064,41.12976,0.1846469,3.081026,0,0,10.76609
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.7212494,0.7212494,0,-1,0,0.7212494,0,0,0,0,0,0.7592099,0.7212494,0,0,24.20137,7.817743,0,0.7592099,-0.7592099,15.24036,39.07777,0.1846469,0.7933744,0,0,7.817743
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.713704,2.713704,0,-1,0,2.713704,0,0,4.440892E-16,0,0,2.85653,2.713704,0,0,25.04494,7.058533,0,2.85653,-2.85653,12.22932,31.35716,0.1846469,2.985074,0,0,7.058533
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.372323,3.991903,0,-1,0,3.991903,0,0,0.3804207,0.817653,0,4.202003,3.991903,0,0,28.21886,4.202003,0,4.202003,-4.202003,7.800015,20,0.1846469,4.809556,0,0,4.202003
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.435605,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.435605,3.779166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1846469,3.779166,0,0,8.426001E-16
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.624605,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.624605,1.787066,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1846469,1.787066,0,0,8.426001E-16
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,2.971689,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.971689,3.268858,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1846469,3.268858,0,0,8.426001E-16
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.686201,1.686201,10.4862,0,2.989009,1.686201,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1846925,1.854821,0,12,8.426001E-16
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.219523,2.219523,11.01952,0,3.123939,2.219523,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1847503,2.441475,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,10.05236,10.05236,12,0,3.372,10.05236,21.84992,0,0,0,2.196431,0,0,1.947644,1.850262,16.16775,15.048,4.046693,0,4.046693,27.50103,70.51532,0.1847817,11.05759,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,10.12925,10.12925,12,0,3.372,10.12925,57.69458,0,0,0,5.844028,0,0,1.87075,1.777212,12.12106,18.69002,7.621241,0,7.621241,34.73117,89.05412,0.1848368,11.14217,4.675222,12,24.53405
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,7.390019,7.390019,0,-1,0,7.390019,119.1298,0,0,0,8.803715,7.778968,7.390019,0,0,4.49982,25.54914,1.024747,0,1.024747,35.70333,91.54683,0.1848214,8.129022,7.042972,0,34.35286
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,5.925451,5.925451,0,-1,0,5.925451,171.4119,0.4445366,0,0,10.15693,6.237318,5.925451,0,0,3.475073,26.47141,3.475073,0,3.475073,39.00008,100,0.1847692,6.517997,8.125542,0,36.62834
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.5752362,0.5752362,0,-1,0,0.5752362,1840.786,9.983358,0,0,10.58887,0.6055118,0.5752362,0,0,0,29.59898,0,0,0,39.00008,100,0.1847692,0.6327598,8.471096,0,40.18785
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,11.56816,8.36,0,-1,0,8.36,140.3633,2.93437,3.208157,4.364973,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847692,12.72497,9.387496,0,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,17.48567,8.36,0,-1,0,8.36,137.3302,2.680802,9.125669,10.87424,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847692,19.23424,9.184642,0,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,11.47028,8.36,0,-1,0,8.36,120.7002,1.29054,3.110278,4.257306,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847692,12.61731,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,14.60481,8.36,0,-1,0,8.36,107.9835,0.227422,6.244811,7.705292,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1847692,16.06529,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1847692,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.323149,3.323149,0,-1,0,3.323149,82.00685,0,0,0,2.72521,3.498052,3.323149,0,0,0,29.59898,0,0.7728419,-0.7728419,38.18543,97.91116,0.1847692,3.655464,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.616892,1.616892,0,-1,0,1.616892,0,0,2.220446E-16,0,0,1.701992,1.616892,0,0,0.8587132,28.82614,0,1.701992,-1.701992,36.39137,93.31103,0.1847692,1.778582,0,0,28.82614
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,10.94813,8.36,0,-1,0,8.36,0,0,2.588128,3.682941,0,8.8,8.36,0,0,2.749815,27.12414,0,8.8,-8.8,27.11536,69.52642,0.1847692,12.04294,0,0,27.12414
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,8.545185,8.36,0,-1,0,8.36,0,0,0.1851846,1.039703,0,8.8,8.36,0,0,12.52759,18.32414,0,8.8,-8.8,17.83935,45.74182,0.1847692,9.399703,0,0,18.32414
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.451303,3.451303,0,-1,0,3.451303,0,0,4.440892E-16,0,0,3.632951,3.451303,0,0,22.30537,9.524144,0,3.632951,-3.632951,14.00988,35.9227,0.1847692,3.796433,0,0,9.524144
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.367676,1.367676,0,-1,0,1.367676,0,0,2.220446E-16,0,0,1.439659,1.367676,0,0,26.34198,5.891193,0,1.439659,-1.439659,12.49234,32.03159,0.1847692,1.504444,0,0,5.891193
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.648934,1.648934,0,-1,0,1.648934,0,0,2.220446E-16,0,0,1.73572,1.648934,0,0,27.9416,4.451535,0,1.73572,-1.73572,10.66274,27.34029,0.1847692,1.813827,0,0,4.451535
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.287978,2.580024,0,-1,0,2.580024,0,0,0.7079539,1.036752,0,2.715815,2.580024,0,0,29.87018,2.715815,0,2.715815,-2.715815,7.800015,20,0.1847692,3.616776,0,0,2.715815
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,3.704025,0,0,-1,0,0,0,0,3.704025,4.074428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847692,4.074428,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,5.988863,0,0,-1,0,0,0,0,5.988863,6.587749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847692,6.587749,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,5.585405,0,0,-1,0,0,0,0,5.585405,6.143945,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847692,6.143945,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,4.677617,0,0,-1,0,0,0,0,4.677617,5.145379,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1847692,5.145379,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,2.844869,2.844869,11.64487,0,3.282152,2.844869,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1848411,3.129356,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.635898,2.635898,11.4359,0,3.229282,2.635898,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.184908,2.899488,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,9.368306,9.368306,12,0,3.372,9.368306,29.11628,0,0,0,2.727702,0,0,2.631694,2.500109,16.16775,15.048,5.227811,0,5.227811,28.62154,73.38841,0.1849487,10.30514,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,17.10603,17.10603,12,0,3.372,17.10603,31.23876,0,0,0,5.343712,5.374768,5.10603,0,0,10.93994,19.75303,0,0.03105576,-0.03105576,28.5888,73.30447,0.1849487,18.81663,4.27497,12,25.09674
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,16.06737,8.36,0,-1,0,8.36,70.6674,0,7.707374,9.314112,5.907795,8.8,8.36,0,0,10.97445,19.72197,0,2.892205,-2.892205,25.54015,65.48743,0.1849487,17.67411,4.726236,0,25.62977
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,13.4927,8.36,0,-1,0,8.36,91.04311,0,5.132704,6.481974,7.611204,8.8,8.36,0,0,14.18801,16.82977,0,1.188796,-1.188796,24.28705,62.27436,0.1849487,14.84197,6.088963,0,24.44097
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,17.41643,8.36,0,-1,0,8.36,87.92736,0,9.056426,10.79807,7.350728,8.8,8.36,0,0,15.50889,15.64097,0,1.449273,-1.449273,22.75938,58.35727,0.1849487,19.15807,5.880582,0,22.9917
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,4.914654,4.914654,0,-1,0,4.914654,188.8864,0,0,0,9.283112,5.173319,4.914654,0,0,17.1192,14.1917,4.109792,0,4.109792,26.65827,68.35441,0.1848871,5.406119,7.426489,0,23.47481
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,8.920339,8.36,0,-1,0,8.36,90.16307,0,0.560339,1.452373,7.537632,8.8,8.36,0,0,13.00941,17.89051,0,1.262368,-1.262368,25.32762,64.94249,0.1848871,9.812373,6.030106,0,25.42815
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,10.69266,8.36,0,-1,0,8.36,96.67824,0,2.332659,3.401924,8.0823,8.8,8.36,0,0,14.41204,16.62815,0,0.7176995,-0.7176995,24.5711,63.00269,0.1848871,11.76192,6.46584,0,24.71045
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,7.656261,7.656261,0,-1,0,7.656261,110.5371,0,0,0.0618877,8.463011,8.059222,7.656261,0,0,15.20948,15.91045,0.4037879,0,0.4037879,24.95416,63.98491,0.1848811,8.421887,6.770409,0,24.37346
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,15.33102,8.36,0,-1,0,8.36,68.7029,0,6.971015,8.504117,5.743562,8.8,8.36,0,0,14.80569,16.27386,0,3.056438,-3.056438,21.7324,55.72398,0.1848811,16.86412,4.59485,0,22.01742
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,10.39985,8.36,0,-1,0,8.36,29.26649,0,2.039854,3.079839,2.446679,8.8,8.36,0,0,18.20173,13.21742,0,6.353322,-6.353322,15.03541,38.55225,0.1848811,11.43984,1.957343,0,15.6641
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,9.303709,6.520891,0,-1,0,6.520891,0,0,2.782818,3.713189,0,6.864096,6.520891,0,0,25.26098,6.864096,0,6.864096,-6.864096,7.800015,20,0.1848811,10.23408,0,0,6.864096
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,24.79781,0,0,-1,0,0,0,0,24.79781,27.27759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,27.27759,0,0,0
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,13.7894,0,0,-1,0,0,0,0,13.7894,15.16834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,15.16834,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,17.98168,0,0,-1,0,0,0,0,17.98168,19.77985,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,19.77985,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.562197,0,0,-1,0,0,0,0,1.562197,1.718417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,1.718417,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.138678,0,0,-1,0,0,0,0,1.138678,1.252546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,1.252546,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.4797809,0,0,-1,0,0,0,0,0.4797809,0.527759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,0.527759,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.214668,0,0,-1,0,0,0,0,3.214668,3.536135,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,3.536135,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.455083,0,0,-1,0,0,0,0,1.455083,1.600592,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,1.600592,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2405,0,0,-1,0,0,0,0,0.2405,0.2645501,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,0.2645501,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,3.898245,0,0,-1,0,0,0,0,3.898245,4.288069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848811,4.288069,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.093505,2.093505,10.89351,0,3.092057,2.093505,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849356,2.302856,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.7518644,0.7518644,9.551865,0,2.752622,0.7518644,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1849595,0.8270508,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,5.878749,5.878749,12,0,3.372,5.878749,16.9319,8.881784E-16,0,0,0.9953842,0,0,6.121251,5.815188,16.16775,15.048,6.810572,0,6.810572,30.12308,77.2385,0.1850183,6.466624,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.05986,3.05986,9.921189,0,2.846061,3.05986,69.76558,0,0,0,2.134729,0,0,6.86133,6.518263,9.357182,21.17752,8.652992,0,8.652992,38.33203,98.28705,0.1850461,3.365845,1.707783,12,23.31224
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.029074,8.029074,0,-1,0,8.029074,67.00652,0,0,0.4719815,5.380002,8.451657,8.029074,0,0,0.7041891,28.96521,0,3.071654,-3.071654,35.09422,89.98499,0.1850461,8.831982,4.304002,0,34.34521
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,10.42171,8.36,0,-1,0,8.36,80.65589,0,2.061707,3.103878,6.742832,8.8,8.36,0,0,4.117138,25.89355,0,2.057168,-2.057168,32.92577,84.42489,0.1850461,11.46388,5.394266,0,32.63639
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,-1,0,0,0,1.7696,0,0,8.17248,0,0,0,0,6.40288,23.83639,6.40288,0,6.40288,39.00008,100,0.1849505,0,6.537984,0,32.00887
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,5.946607,5.946607,0,-1,0,5.946607,168.7038,3.772563,0,0,10.03215,6.259587,5.946607,0,0,0,29.59898,0,0,0,39.00008,100,0.1849505,6.541268,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,7.703973,7.703973,0,-1,0,7.703973,110.1845,0.3791365,0,0.1143708,8.488583,8.109446,7.703973,0,0,0,29.59898,0,0,0,39.00008,100,0.1849505,8.474371,6.790866,0,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.713623,1.713623,0,-1,0,1.713623,370.8134,4.55053,0,0,6.354344,1.803814,1.713623,0,0,0,29.59898,0,0,0,39.00008,100,0.1849505,1.884985,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,12.45626,8.36,0,-1,0,8.36,89.44537,0,4.096257,5.341883,7.477633,8.8,8.36,0,0,0,29.59898,0,1.322368,-1.322368,37.60618,96.42591,0.1849505,13.70188,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4056125,0.4056125,0,-1,0,0.4056125,865.6166,1.614792,0,0,3.51105,0.4269605,0.4056125,0,0,1.469297,28.27661,1.469297,0,1.469297,39.00008,100,0.1849285,0.4461738,2.80884,0,31.78766
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.482677,1.482677,0,-1,0,1.482677,88.67984,0,2.220446E-16,0,1.314836,1.560713,1.482677,0,0,0,29.59898,0,0.2458771,-0.2458771,38.7409,99.33544,0.1849285,1.630945,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,9.862304,8.36,0,-1,0,8.36,0,0,1.502304,2.488534,0,8.8,8.36,0,0,0.2731968,29.3531,0,8.8,-8.8,29.46489,75.55084,0.1849285,10.84853,0,0,29.3531
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,9.997953,8.36,0,-1,0,8.36,0,0,1.637954,2.637749,0,8.8,8.36,0,0,10.05097,20.5531,0,8.8,-8.8,20.18887,51.76624,0.1849285,10.99775,0,0,20.5531
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,11.14375,8.36,0,-1,0,8.36,0,0,2.783749,3.898124,0,8.8,8.36,0,0,19.82875,11.7531,0,8.8,-8.8,10.91286,27.98163,0.1849285,12.25812,0,0,11.7531
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,3.965813,2.805446,0,-1,0,2.805446,0,0,1.160367,1.556948,0,2.953101,2.805446,0,0,29.60653,2.953101,0,2.953101,-2.953101,7.800015,20,0.1849285,4.362394,0,0,2.953101
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.21472,0,0,-1,0,0,0,0,4.21472,4.636192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849285,4.636192,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.124102,0,0,-1,0,0,0,0,1.124102,1.236512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1849285,1.236512,0,0,0
