Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,2.048364,2.048364,0,-1,0,2.048364,0,0,0,0,0,2.156173,2.048364,0,0,0,29.59898,0,2.156173,-2.156173,36.72727,94.1723,0,2.253201,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,3.767873,3.767873,0,-1,0,3.767873,0,0,4.440892E-16,0,0,3.966182,3.767873,0,0,2.395748,27.4428,0,3.966182,-3.966182,32.54655,83.45252,0,4.14466,0,0,27.4428
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,3.805938,3.805938,0,-1,0,3.805938,0,0,4.440892E-16,0,0,4.006251,3.805938,0,0,6.802616,23.47662,0,4.006251,-4.006251,28.32359,72.62444,0,4.186532,0,0,23.47662
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,3.47695,3.47695,0,0,0,3.47695,0,0,4.440892E-16,0,0,3.659948,3.47695,0,0,11.25401,19.47037,0,3.659948,-3.659948,24.46567,62.73235,0,3.824646,0,0,19.47037
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,1.171794,1.171794,0,0,0,1.171794,0,0,2.220446E-16,0,0,1.233468,1.171794,0,0,15.32061,15.81042,0,1.233468,-1.233468,23.16548,59.39854,0,1.288974,0,0,15.81042
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7466863,3.22078,3.22078,0,0,0,3.22078,23.1834,0,4.440892E-16,0,0.7466863,3.390295,3.22078,0,0,16.69113,14.57696,0,2.643609,-2.643609,20.37887,52.25341,0,3.542858,0.597349,0,15.32364
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.675651,3.300497,3.300497,0,0,0,3.300497,50.76965,0,4.440892E-16,0,1.675651,3.474208,3.300497,0,0,19.62848,11.93335,0,1.798557,-1.798557,18.48302,47.39227,0,3.630547,1.340521,0,13.609
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.267714,6.851753,6.851753,0,-1,0,6.851753,47.69165,0,0,0,3.267714,7.212372,6.851753,0,0,21.62687,10.13479,0,3.944658,-3.944658,14.32499,36.73067,0,7.536929,2.614171,0,13.40251
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7963266,2.062434,2.062434,0,0,0,2.062434,38.611,0,0,0,0.7963266,2.170984,2.062434,0,0,26.00983,6.190134,0,1.374657,-1.374657,12.87597,33.01525,0,2.268678,0.6370612,0,6.98646
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6443101,8.299637,8.299637,3.11284,0,1.123549,8.299637,7.763112,0,0,0,0.6443101,5.459786,5.186797,0,0,27.53722,4.815476,0,4.815476,-4.815476,7.800015,20,0,9.129601,0.5154481,12,5.459786
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.500231,7.200528,7.200528,12,0,3.372,7.200528,48.61075,0,0,0,3.500231,0,0,4.799472,4.559498,32.88775,0,8.059729,0,8.059729,15.44615,39.60542,0.2833769,7.920581,2.800185,12,3.500231
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,3.092585,5.466828,5.466828,12,0,3.372,5.466828,56.57,0,0,0,3.092585,0,0,6.533172,6.206513,24.82802,7.253756,9.299098,0,9.299098,24.26805,62.22563,0.2773195,6.013511,2.474068,12,10.34634
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.309943,3.320985,3.320985,0,-1,0,3.320985,39.4444,0,0,0,1.309943,3.495774,3.320985,0,0,15.52893,15.62294,0,2.185831,-2.185831,21.96398,56.31778,0.2773195,3.653084,1.047954,0,16.93289
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.7423225,0,0,0,-1,0,0,0,0,0,0,0.7423225,0,0,0,0,17.95763,13.43711,0.7423225,0,0.7423225,22.66821,58.12349,0.2659467,0,0.593858,0,14.17944
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.46379,4.440123,4.440123,0,-1,0,4.440123,32.96733,0,8.881784E-16,0,1.46379,4.673813,4.440123,0,0,17.21531,14.1052,0,3.210023,-3.210023,19.28454,49.44745,0.2659467,4.884135,1.171032,0,15.56899
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7700023,0,0,0,-1,0,0,0,0,0,0,0.7700023,0,0,0,0,20.782,10.89518,0.7700023,0,0.7700023,20.01503,51.32049,0.2550952,0,0.6160018,0,11.66518
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,4.648094,4.648094,0,-1,0,4.648094,0,0,8.881784E-16,0,0,4.892731,4.648094,0,0,20.012,11.58818,0,4.892731,-4.892731,14.85764,38.09644,0.2550952,5.112904,0,0,11.58818
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,6.428102,6.360679,0,-1,0,6.360679,0,0,0.06742389,0.7102341,0,6.695451,6.360679,0,0,25.44836,6.695451,0,6.695451,-6.695451,7.800015,20,0.2550952,7.070913,0,0,6.695451
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,8.966652,0,0,-1,0,0,0,0,8.966652,9.863317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,9.863317,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,10.59809,0,0,-1,0,0,0,0,10.59809,11.6579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,11.6579,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.1661822,0,0,-1,0,0,0,0,0.1661822,0.1828004,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,0.1828004,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.689283,0,0,-1,0,0,0,0,0.689283,0.7582113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,0.7582113,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,2.108069,0,0,-1,0,0,0,0,2.108069,2.318876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,2.318876,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.8692525,0,0,-1,0,0,0,0,0.8692525,0.9561778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,0.9561778,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,3.064979,0,0,-1,0,0,0,0,3.064979,3.371477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,3.371477,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2550952,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.4987601,0.4987601,9.29876,0,2.688586,0.4987601,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2418037,0.5486361,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2308168,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.140823,2.105349,2.105349,10.90535,0,3.095053,2.105349,54.18687,0,0,0,1.140823,0,0,8.8,8.36,16.16775,15.048,9.500823,0,9.500823,32.67527,83.78259,0.2314673,2.315884,0.9126584,12,16.18882
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.157528,1.393952,1.393952,0,0,0,1.393952,226.5162,0,0,0,3.157528,1.467318,1.393952,0,0,6.666931,23.59874,1.69021,0,1.69021,34.27875,87.89404,0.2231046,1.533348,2.526022,0,26.75627
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.822294,1.643653,1.643653,0,-1,0,1.643653,354.2289,0,0,0,5.822294,1.730161,1.643653,0,0,4.976721,25.11993,4.092133,0,4.092133,38.16088,97.84822,0.2051589,1.808019,4.657835,0,30.94222
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,9.449057,0,0,0,0,0,0,0,8.564468,0,0,9.449057,0,0,0,0,0.8845885,28.80285,0.8845885,0,0.8845885,39.00008,100,0.2016526,0,7.559246,0,38.2519
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,11.95178,0,0,0,0,0,0,0,11.95178,0,0,11.95178,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2016526,0,9.561425,0,41.55076
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,12.68682,4.462353,4.462353,0,0,0,4.462353,284.3079,7.989606,0,0,12.68682,4.697214,4.462353,0,0,0,29.59898,0,0,0,39.00008,100,0.2016526,4.908588,10.14946,0,42.2858
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,11.60608,8.108399,8.108399,3,0,1.095,8.108399,143.1366,6.228823,0,0,11.60608,5.377262,5.108399,0,0,0,29.59898,0,0,0,39.00008,100,0.2016526,8.919239,9.284868,12,41.20506
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,11.46641,7.835937,7.835937,0,-1,0,7.835937,146.3311,3.218055,0,0.2595302,11.46641,8.248354,7.835937,0,0,0,29.59898,0,0,0,39.00008,100,0.2016526,8.61953,9.173127,0,41.06539
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,8.159541,2.077499,2.077499,0,-1,0,2.077499,392.7578,5.9727,0,0,8.159541,2.186841,2.077499,0,0,0,29.59898,0,0,0,39.00008,100,0.2016526,2.285249,6.527633,0,37.75852
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,3.13357,4.842566,4.842566,0,-1,0,4.842566,64.70889,0,8.881784E-16,0,3.13357,5.097437,4.842566,0,0,0,29.59898,0,1.963867,-1.963867,36.92998,94.69207,0.2016526,5.326822,2.506856,0,32.73255
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.337784,6.807217,6.807217,0,-1,0,6.807217,34.34272,0,0,0,2.337784,7.165492,6.807217,0,0,2.182075,27.63511,0,4.827708,-4.827708,31.84113,81.64376,0.2016526,7.487938,1.870227,0,29.97289
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546195,22.8074,0,0,0,31.84113,81.64376,0.2016526,0,0,0,22.8074
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.821059,1.821059,0,-1,0,1.821059,0,0,2.220446E-16,0,0,1.916905,1.821059,0,0,7.546195,22.8074,0,1.916905,-1.916905,29.82053,76.46275,0.2016526,2.003165,0,0,22.8074
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,4.79538,4.79538,0,-1,0,4.79538,0,0,8.881784E-16,0,0,5.047768,4.79538,0,0,9.676088,20.8905,0,5.047768,-5.047768,24.49972,62.81967,0.2016526,5.274918,0,0,20.8905
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28472,15.84273,0,0,0,24.49972,62.81967,0.2016526,0,0,0,15.84273
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.28472,15.84273,0,0,0,24.49972,62.81967,0.2016526,0,0,0,15.84273
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,1.794367,1.794367,0,-1,0,1.794367,0,0,2.220446E-16,0,0,1.888807,1.794367,0,0,15.28472,15.84273,0,1.888807,-1.888807,22.50874,57.71461,0.2016526,1.973803,0,0,15.84273
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,2.188708,2.188708,0,-1,0,2.188708,0,0,4.440892E-16,0,0,2.303903,2.188708,0,0,17.38339,13.95392,0,2.303903,-2.303903,20.08022,51.48763,0.2016526,2.407578,0,0,13.95392
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.2334413,0.2334413,0,-1,0,0.2334413,0,0,2.775558E-17,0,0,0.2457277,0.2334413,0,0,19.94329,11.65002,0,0.2457277,-0.2457277,19.8212,50.82347,0.2016526,0.2567855,0,0,11.65002
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.580416,0.580416,0,-1,0,0.580416,0,0,0,0,0,0.6109641,0.580416,0,0,20.21632,11.40429,0,0.6109641,-0.6109641,19.17718,49.17216,0.2016526,0.6384575,0,0,11.40429
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,3.159797,3.159797,0,-1,0,3.159797,0,0,0,0,0,3.326102,3.159797,0,0,20.89517,10.79333,0,3.326102,-3.326102,15.67116,40.18239,0.2016526,3.475777,0,0,10.79333
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,2.189502,2.189502,0,-1,0,2.189502,0,0,0,0,0,2.304739,2.189502,0,0,24.59084,7.467226,0,2.304739,-2.304739,13.24176,33.95315,0.2016526,2.408452,0,0,7.467226
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,3.316668,3.316668,0,0,0,3.316668,0,0,0,0,0,3.491229,3.316668,0,0,27.15166,5.162488,0,3.491229,-3.491229,9.561676,24.51707,0.2016526,3.648335,0,0,5.162488
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,1.284506,1.284506,0,0,0,1.284506,0,0,0,0,0,1.352112,1.284506,0,0,31.0308,1.671258,0,1.352112,-1.352112,8.136426,20.86259,0.2016526,1.412957,0,0,1.671258
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.478571,0,0,0,0,0,0,0,0,0,0,2.478571,0,0,0,0,32.53315,0.3191465,2.478571,0,2.478571,10.4878,26.89175,0.1924374,0,1.982857,0,2.797718
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,5.131004,4.481033,4.481033,11.8862,0,3.343209,4.481033,114.5049,8.881784E-16,0,0,5.131004,0,0,7.405168,7.034909,30.05457,2.549861,12.16591,0,12.16591,22.0294,56.48554,0.1947992,4.929137,4.104804,12,7.680865
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,7.559095,5.98931,5.98931,0,-1,0,5.98931,126.2098,0,0,0,7.559095,6.304537,5.98931,0,0,17.88866,13.49918,1.254559,0,1.254559,23.21958,59.53727,0.1911871,6.588241,6.047276,0,21.05828
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,10.81844,4.016206,4.016206,0,0,0,4.016206,269.3697,0,0,0,10.81844,4.227585,4.016206,0,0,16.6341,14.62829,6.590857,0,6.590857,29.47222,75.56964,0.174216,4.417826,8.654754,0,25.44673
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,12.9018,11.46539,11.46539,8.74977,0,2.549692,11.46539,112.5282,0,0,0,12.9018,2.85855,2.715622,0,0,10.04325,20.56006,10.04325,0,10.04325,39.00008,100,0.1722823,12.61193,10.32144,12,33.46185
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,13.57942,2.45597,2.45597,0,0,0,2.45597,552.9148,10.99419,0,0,13.57942,2.585231,2.45597,0,0,0,29.59898,0,0,0,39.00008,100,0.1722823,2.701567,10.86354,0,43.1784
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,13.22657,4.032897,4.032897,0,0,0,4.032897,327.9671,8.981421,0,0,13.22657,4.245154,4.032897,0,0,0,29.59898,0,0,0,39.00008,100,0.1722823,4.436187,10.58126,0,42.82555
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,11.69151,2.550873,2.550873,0,-1,0,2.550873,458.3337,9.006383,0,0,11.69151,2.68513,2.550873,0,0,0,29.59898,0,0,0,39.00008,100,0.1722823,2.805961,9.35321,0,41.29049
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,8.760775,7.061745,7.061745,0,-1,0,7.061745,124.0596,1.327359,0,0,8.760775,7.433415,7.061745,0,0,0,29.59898,0,0,0,39.00008,100,0.1722823,7.767919,7.00862,0,38.35975
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.880845,5.983109,5.983109,0,-1,0,5.983109,98.29079,0,0,0,5.880845,6.29801,5.983109,0,0,0,29.59898,0,0.4171647,-0.4171647,38.56035,98.87249,0.1722823,6.58142,4.704676,0,35.47982
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.678019,14.33997,8.36,0,-1,0,8.36,32.03371,0,5.979973,7.413971,2.678019,8.8,8.36,0,0,0.4635163,29.18181,0,6.121982,-6.121982,32.10721,82.32602,0.1722823,15.77397,2.142415,0,31.85983
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,7.208389,7.208389,0,-1,0,7.208389,0,0,8.881784E-16,0,0,7.587778,7.208389,0,0,7.265718,23.05983,0,7.587778,-7.587778,24.10899,61.81781,0.1722823,7.929228,0,0,23.05983
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.69658,15.47205,0,0,0,24.10899,61.81781,0.1722823,0,0,0,15.47205
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,7.078721,7.078721,0,-1,0,7.078721,0,0,8.881784E-16,0,0,7.451285,7.078721,0,0,15.69658,15.47205,0,7.451285,-7.451285,16.25465,41.6785,0.1722823,7.786593,0,0,15.47205
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,7.807323,7.61973,0,-1,0,7.61973,0,0,0.1875919,0.9683242,0,8.020769,7.61973,0,0,23.97579,8.020769,0,8.020769,-8.020769,7.800015,20,0.1722823,8.588055,0,0,8.020769
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,3.53687,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.53687,3.890557,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722823,3.890557,0,0,8.426001E-16
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,2.303622,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.303622,2.533984,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722823,2.533984,0,0,8.426001E-16
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.8503836,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8503836,0.935422,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722823,0.935422,0,0,8.426001E-16
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,3.1711,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.1711,3.48821,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722823,3.48821,0,0,8.426001E-16
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,2.741628,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.741628,3.015791,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722823,3.015791,0,0,8.426001E-16
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.5633328,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5633328,0.6196661,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722823,0.6196661,0,0,8.426001E-16
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.02074111,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.02074111,0.02281521,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1722823,0.02281521,0,0,8.426001E-16
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,1.283542,1.283542,10.08354,0,2.887136,1.283542,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1782291,1.411896,0,12,8.426001E-16
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,2.176581,2.176581,10.97658,0,3.113075,2.176581,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1856768,2.394239,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6525381,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6525381,0,0,8.8,8.36,16.16775,15.048,9.012538,0,9.012538,32.21204,82.59482,0.1852862,0,0.5220305,12,15.70054
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.348476,0.1023632,0.1023632,0,0,0,0.1023632,2294.26,0,0,0,2.348476,0.1077507,0.1023632,0,0,7.155215,23.15928,2.240726,0,2.240726,34.33778,88.04543,0.181588,0.1125995,1.878781,0,25.50776
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.823226,0,0,0,-1,0,0,0,0,0,0,4.823226,0,0,0,0,4.91449,25.17594,4.823226,0,4.823226,38.9135,99.778,0.1741079,0,3.858581,0,29.99916
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.653798,13.25107,13.25107,9.866661,0,2.832265,13.25107,27.57361,1.956768E-15,0,0,3.653798,3.562535,3.384408,0,0,0.09126302,29.51684,0.09126302,0,0.09126302,39.00008,100,0.1741803,14.57618,2.923039,12,33.17064
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.378913,5.705767,5.705767,0,0,0,5.705767,24.167,0,8.881784E-16,0,1.378913,6.00607,5.705767,0,0,0,29.59898,0,4.627157,-4.627157,34.12263,87.49374,0.1741803,6.276343,1.10313,0,30.97789
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.624177,1.486979,1.486979,0,0,0,1.486979,243.7275,0,0,0,3.624177,1.565241,1.486979,0,0,5.141286,24.97182,2.058936,0,2.058936,36.0759,92.50214,0.1711726,1.635677,2.899341,0,28.596
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,6.342516,4.68108,4.68108,0,0,0,4.68108,135.4926,0,0,0,6.342516,4.927453,4.68108,0,0,3.08235,26.82486,1.415063,0,1.415063,37.41835,95.9443,0.1691651,5.149189,5.074013,0,33.16738
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.401511,6.329705,6.329705,0,-1,0,6.329705,22.1418,0,0,0,1.401511,6.662848,6.329705,0,0,1.667287,28.09842,0,5.261337,-5.261337,31.87242,81.72398,0.1691651,6.962676,1.121209,0,29.49993
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.678755,1.949562,1.949562,0,-1,0,1.949562,86.10934,0,0,0,1.678755,2.052171,1.949562,0,0,7.513216,22.83708,0,0.3734155,-0.3734155,31.4788,80.71471,0.1691651,2.144518,1.343004,0,24.51584
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,1.069994,0,0,0,-1,0,0,0,0,0,0,1.069994,0,0,0,0,7.928123,22.46367,1.069994,0,1.069994,32.49389,83.31749,0.1676781,0,0.8559952,0,23.53366
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.6276017,1.770119,1.770119,0,-1,0,1.770119,35.45534,0,0,0,0.6276017,1.863283,1.770119,0,0,6.858129,23.42666,0,1.235682,-1.235682,31.19136,79.97769,0.1676781,1.947131,0.5020813,0,24.05426
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,9.197268,8.36,0,-1,0,8.36,0,0,0.8372679,1.756995,0,8.8,8.36,0,0,8.231109,22.19098,0,8.8,-8.8,21.91535,56.19309,0.1676781,10.11699,0,0,22.19098
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,5.668522,5.668522,0,-1,0,5.668522,0,0,8.881784E-16,0,0,5.966866,5.668522,0,0,18.00889,13.39098,0,5.966866,-5.966866,15.62572,40.06587,0.1676781,6.235375,0,0,13.39098
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,1.34176,1.34176,0,-1,0,1.34176,0,0,0,0,0,1.412379,1.34176,0,0,24.63874,7.424115,0,1.412379,-1.412379,14.13694,36.2485,0.1676781,1.475936,0,0,7.424115
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,6.671144,5.711149,0,-1,0,5.711149,0,0,0.9599953,1.62711,0,6.011736,5.711149,0,0,26.20805,6.011736,0,6.011736,-6.011736,7.800015,20,0.1676781,7.338259,0,0,6.011736
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,1.866499,0,0,-1,0,0,0,0,1.866499,2.053149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676781,2.053149,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,1.869244,0,0,-1,0,0,0,0,1.869244,2.056168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676781,2.056168,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.1889385,0,0,-1,0,0,0,0,0.1889385,0.2078323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676781,0.2078323,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,1.401635,0,0,-1,0,0,0,0,1.401635,1.541798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676781,1.541798,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.9231958,0,0,-1,0,0,0,0,0.9231958,1.015515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676781,1.015515,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,3.645774,0,0,-1,0,0,0,0,3.645774,4.010351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676781,4.010351,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.5634394,0,0,-1,0,0,0,0,0.5634394,0.6197833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1676781,0.6197833,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,3.170456,3.170456,11.97046,0,3.364525,3.170456,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1759188,3.487501,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.6076855,0.6076855,9.407685,0,2.716144,0.6076855,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1783067,0.6684541,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9702734,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9702734,0,0,8.8,8.36,16.16775,15.048,9.330274,0,9.330274,32.51347,83.36771,0.178082,0,0.7762187,12,16.01827
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.112875,4.218959,4.218959,0,0,0,4.218959,50.08049,0,0,0,2.112875,4.441009,4.218959,0,0,6.83748,23.44525,0,2.328134,-2.328134,30.05941,77.07525,0.178082,4.640854,1.6903,0,25.55812
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.346423,3.913396,3.913396,0,-1,0,3.913396,59.95874,0,4.440892E-16,0,2.346423,4.119364,3.913396,0,0,9.424295,21.11711,0,1.772941,-1.772941,28.19056,72.28335,0.178082,4.304736,1.877139,0,23.46354
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.711228,2.716055,2.716055,0,0,0,2.716055,136.6404,0,0,0,3.711228,2.859005,2.716055,0,0,11.39423,19.34417,0.8522227,0,0.8522227,28.99905,74.35639,0.1770609,2.98766,2.968982,0,23.0554
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.266713,0.6138422,0.6138422,0,0,0,0.6138422,532.1746,0,0,0,3.266713,0.6461497,0.6138422,0,0,10.54201,20.11117,2.620563,0,2.620563,31.48514,80.73096,0.1739931,0.6752264,2.61337,0,23.37788
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,5.266679,0,0,0,0,0,0,0,0,0,0,5.266679,0,0,0,0,7.921444,22.46968,5.266679,0,5.266679,36.48154,93.54224,0.1681382,0,4.213343,0,27.73636
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,1.014992,9.269091,9.269091,10.82688,0,3.0752,9.269091,10.95028,2.220446E-16,0,0,1.014992,0,0,1.557785,1.479896,2.654766,27.20969,2.494888,0,2.494888,38.8484,99.61109,0.1699588,10.196,0.8119935,12,28.22468
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,3.32663,0,0,0,-1,0,0,0,3.166752,0,0,3.32663,0,0,0,0,0.1598779,29.45509,0.1598779,0,0.1598779,39.00008,100,0.169788,0,2.661304,0,32.78172
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.504945,12.11977,8.36,0,-1,0,8.36,41.92518,0,3.759768,4.971744,3.504945,8.8,8.36,0,0,0,29.59898,0,5.295055,-5.295055,33.4186,85.68855,0.169788,13.33174,2.803956,0,33.10392
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.613567,0,0,0,-1,0,0,0,0,0,0,2.613567,0,0,0,0,5.883395,24.30392,2.613567,0,2.613567,35.89805,92.04609,0.1670451,0,2.090854,0,26.91749
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,1.027211,3.497773,3.497773,0,-1,0,3.497773,29.36758,0,0,0,1.027211,3.681867,3.497773,0,0,3.269827,26.65613,0,2.654655,-2.654655,33.0998,84.8711,0.1670451,3.847551,0.8217691,0,27.68335
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.4626641,0.4626641,0,-1,0,0.4626641,0,0,5.551115E-17,0,0,0.4870148,0.4626641,0,0,6.219444,24.00148,0,0.4870148,-0.4870148,32.58644,83.55479,0.1670451,0.5089305,0,0,24.00148
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,3.542393,3.542393,0,-1,0,3.542393,0,0,4.440892E-16,0,0,3.728834,3.542393,0,0,6.760572,23.51446,0,3.728834,-3.728834,28.6559,73.47652,0.1670451,3.896632,0,0,23.51446
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,2.952913,2.952913,0,-1,0,2.952913,0,0,0,0,0,3.108329,2.952913,0,0,10.90372,19.78563,0,3.108329,-3.108329,25.37943,65.07534,0.1670451,3.248204,0,0,19.78563
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.35742,16.6773,0,0,0,25.37943,65.07534,0.1670451,0,0,0,16.6773
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,1.208569,1.208569,0,-1,0,1.208569,0,0,2.220446E-16,0,0,1.272177,1.208569,0,0,14.35742,16.6773,0,1.272177,-1.272177,24.03844,61.6369,0.1670451,1.329425,0,0,16.6773
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,1.615292,1.615292,0,-1,0,1.615292,0,0,0,0,0,1.700307,1.615292,0,0,15.77095,15.40512,0,1.700307,-1.700307,22.24616,57.04132,0.1670451,1.776821,0,0,15.40512
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,2.31867,2.31867,0,-1,0,2.31867,0,0,4.440892E-16,0,0,2.440705,2.31867,0,0,17.66018,13.70481,0,2.440705,-2.440705,19.67343,50.44459,0.1670451,2.550536,0,0,13.70481
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,1.20383,1.20383,0,-1,0,1.20383,0,0,2.220446E-16,0,0,1.267189,1.20383,0,0,20.37208,11.26411,0,1.267189,-1.267189,18.3377,47.01964,0.1670451,1.324213,0,0,11.26411
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,1.765823,1.765823,0,-1,0,1.765823,0,0,2.220446E-16,0,0,1.858761,1.765823,0,0,21.78006,9.996921,0,1.858761,-1.858761,16.37839,41.99578,0.1670451,1.942405,0,0,9.996921
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.1372315,0.1372315,0,-1,0,0.1372315,0,0,0,0,0,0.1444543,0.1372315,0,0,23.84535,8.13816,0,0.1444543,-0.1444543,16.22612,41.60535,0.1670451,0.1509547,0,0,8.13816
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,3.734724,3.734724,0,-1,0,3.734724,0,0,4.440892E-16,0,0,3.931288,3.734724,0,0,24.00586,7.993706,0,3.931288,-3.931288,12.08218,30.97989,0.1670451,4.108196,0,0,7.993706
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,2.63686,2.63686,0,0,0,2.63686,0,0,0,0,0,2.775642,2.63686,0,0,28.37396,4.062418,0,2.775642,-2.775642,9.156395,23.47789,0.1670451,2.900546,0,0,4.062418
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,2.275918,2.275918,11.07592,0,3.138207,2.275918,0,0,0,0,0,0,0,8.8,8.36,31.458,1.286775,8.36,0,8.36,17.08739,43.81373,0.1721805,2.50351,0,12,1.286775
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.063138,0.7650167,0.7650167,9.565017,0,2.755949,0.7650167,269.6854,1.776357E-15,0,0,2.063138,0,0,8.8,8.36,23.098,8.810775,10.42314,0,10.42314,26.97565,69.16818,0.172462,0.8415183,1.650511,12,10.87391
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.731556,0,0,7.308746,0,2.185113,0,0,0,0,0,5.731556,0,0,7.308746,6.943309,12.67487,18.1916,12.67487,0,12.67487,39.00008,100,0.167418,0,4.585245,12,23.92315
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,9.118032,0,0,0,-1,0,0,0,9.118032,0,0,9.118032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,0,7.294426,0,38.71701
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,10.70747,4.008954,4.008954,0,0,0,4.008954,267.0888,6.487516,0,0,10.70747,4.219951,4.008954,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,4.409849,8.565973,0,40.30645
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,11.54099,0,0,0,0,0,0,0,11.54099,0,0,11.54099,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,0,9.232793,0,41.13997
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,12.15878,0,0,0,0,0,0,0,12.15878,0,0,12.15878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,0,9.727024,0,41.75776
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,12.70731,5.753683,5.753683,0,0,0,5.753683,220.8553,6.650805,0,0,12.70731,6.056508,5.753683,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,6.329051,10.16585,0,42.30629
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,11.18635,1.013022,1.013022,0,-1,0,1.013022,1104.256,10.12002,0,0,11.18635,1.066339,1.013022,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,1.114324,8.949083,0,40.78533
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,9.432689,8.41328,8.36,0,-1,0,8.36,112.8312,0.6326892,0.05328083,0.8946089,9.432689,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,9.254609,7.546151,0,39.03167
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,6.814095,2.526076,2.526076,0,-1,0,2.526076,269.7502,4.155067,0,0,6.814095,2.659028,2.526076,0,0,0,29.59898,0,0,0,39.00008,100,0.167418,2.778684,5.451276,0,36.41307
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.859852,4.627518,4.627518,0,-1,0,4.627518,61.80099,0,0,0,2.859852,4.871071,4.627518,0,0,0,29.59898,0,2.01122,-2.01122,36.88007,94.56409,0.167418,5.09027,2.287882,0,32.45883
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.234689,27.58776,0,0,0,36.88007,94.56409,0.167418,0,0,0,27.58776
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,4.625826,4.625826,0,-1,0,4.625826,0,0,0,0,0,4.869291,4.625826,0,0,2.234689,27.58776,0,4.869291,-4.869291,31.74738,81.40338,0.167418,5.088409,0,0,27.58776
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.4879095,0.4879095,0,-1,0,0.4879095,0,0,5.551115E-17,0,0,0.513589,0.4879095,0,0,7.645012,22.71847,0,0.513589,-0.513589,31.20601,80.01526,0.167418,0.5367005,0,0,22.71847
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.215667,22.20488,0,0,0,31.20601,80.01526,0.167418,0,0,0,22.20488
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,1.927185,1.927185,0,-1,0,1.927185,0,0,4.440892E-16,0,0,2.028615,1.927185,0,0,8.215667,22.20488,0,2.028615,-2.028615,29.06766,74.53233,0.167418,2.119903,0,0,22.20488
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.6324451,0.6324451,0,-1,0,0.6324451,0,0,1.110223E-16,0,0,0.6657317,0.6324451,0,0,10.46968,20.17626,0,0.6657317,-0.6657317,28.36592,72.73299,0.167418,0.6956896,0,0,20.17626
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.5469537,0.5469537,0,-1,0,0.5469537,0,0,0,0,0,0.5757408,0.5469537,0,0,11.20938,19.51053,0,0.5757408,-0.5757408,27.75904,71.17688,0.167418,0.6016491,0,0,19.51053
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,1.228884,1.228884,0,-1,0,1.228884,0,0,2.220446E-16,0,0,1.293562,1.228884,0,0,11.8491,18.93479,0,1.293562,-1.293562,26.3955,67.68064,0.167418,1.351772,0,0,18.93479
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,3.223008,3.223008,0,-1,0,3.223008,0,0,4.440892E-16,0,0,3.39264,3.223008,0,0,13.28639,17.64123,0,3.39264,-3.39264,22.81935,58.51103,0.167418,3.545309,0,0,17.64123
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.5854891,0.5854891,0,-1,0,0.5854891,0,0,0,0,0,0.6163043,0.5854891,0,0,17.05599,14.24859,0,0.6163043,-0.6163043,22.1697,56.84528,0.167418,0.644038,0,0,14.24859
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,1.417695,1.417695,0,-1,0,1.417695,0,0,2.220446E-16,0,0,1.49231,1.417695,0,0,17.74077,13.63228,0,1.49231,-1.49231,20.59667,52.81187,0.167418,1.559464,0,0,13.63228
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,1.578526,1.578526,0,0,0,1.578526,0,0,2.220446E-16,0,0,1.661606,1.578526,0,0,19.39889,12.13997,0,1.661606,-1.661606,18.84518,48.32089,0.167418,1.736378,0,0,12.13997
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.24512,10.47837,0,0,0,18.84518,48.32089,0.167418,0,0,0,10.47837
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.574391,0,0,0,0,0,0,0,0,0,0,1.574391,0,0,0,0,21.24512,10.47837,1.574391,0,1.574391,20.33878,52.15062,0.1660651,0,1.259512,0,12.05276
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.850656,2.154766,2.154766,0,0,0,2.154766,178.7042,0,0,0,3.850656,2.268174,2.154766,0,0,19.67073,11.89532,1.582481,0,1.582481,21.84006,56.00003,0.164727,2.370242,3.080524,0,15.74597
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,7.145879,1.87564,1.87564,0,-1,0,1.87564,380.9836,0,0,0,7.145879,1.974357,1.87564,0,0,18.08825,13.31955,5.171522,0,5.171522,26.74619,68.57984,0.1605007,2.063204,5.716703,0,20.46543
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,10.45257,9.312419,9.312419,11.65337,0,3.284303,9.312419,112.2433,0,0,0,10.45257,0,0,2.340955,2.223907,12.91673,17.97392,12.67647,0,12.67647,38.77215,99.41557,0.1623582,10.24366,8.362053,12,28.42649
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,9.850413,0.5927725,0.5927725,0,0,0,0.5927725,1661.753,8.986186,0,0,9.850413,0.6239711,0.5927725,0,0,0.2402559,29.38275,0.2402559,0,0.2402559,39.00008,100,0.1621764,0.6520498,7.880331,0,39.23316
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,11.71262,0,0,0,0,0,0,0,11.71262,0,0,11.71262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621764,0,9.370094,0,41.3116
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,11.44499,0,0,0,0,0,0,0,11.44499,0,0,11.44499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1621764,0,9.15599,0,41.04396
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,10.80879,1.393704,1.393704,0,-1,0,1.393704,775.5445,9.341738,0,0,10.80879,1.467057,1.393704,0,0,0,29.59898,0,0,0,39.00008,100,0.1621764,1.533074,8.647036,0,40.40777
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,9.006416,0.1453142,0.1453142,0,-1,0,0.1453142,6197.89,8.853454,0,0,9.006416,0.1529624,0.1453142,0,0,0,29.59898,0,0,0,39.00008,100,0.1621764,0.1598457,7.205133,0,38.6054
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,6.40396,9.0536,8.36,0,-1,0,8.36,76.60239,0,0.6936001,1.59896,6.40396,8.8,8.36,0,0,0,29.59898,0,2.39604,-2.39604,36.47443,93.52399,0.1621764,9.958961,5.123168,0,36.00294
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,3.013247,1.239923,1.239923,0,-1,0,1.239923,243.0188,0,0,0,3.013247,1.305182,1.239923,0,0,2.662267,27.20294,1.708065,0,1.708065,38.09484,97.67889,0.1608951,1.363916,2.410598,0,30.21618
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9542021,28.7402,0,0,0,38.09484,97.67889,0.1608951,0,0,0,28.7402
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,3.965783,3.965783,0,-1,0,3.965783,0,0,4.440892E-16,0,0,4.174509,3.965783,0,0,0.9542021,28.7402,0,4.174509,-4.174509,33.69452,86.39604,0.1608951,4.362361,0,0,28.7402
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,3.845209,3.845209,0,-1,0,3.845209,0,0,8.881784E-16,0,0,4.047588,3.845209,0,0,5.592545,24.56569,0,4.047588,-4.047588,29.42799,75.45624,0.1608951,4.22973,0,0,24.56569
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08987,20.5181,0,0,0,29.42799,75.45624,0.1608951,0,0,0,20.5181
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.7552488,0.7552488,0,-1,0,0.7552488,0,0,1.110223E-16,0,0,0.7949988,0.7552488,0,0,10.08987,20.5181,0,0.7949988,-0.7949988,28.58999,73.30752,0.1608951,0.8307737,0,0,20.5181
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.251159,0.251159,0,-1,0,0.251159,0,0,5.551115E-17,0,0,0.2643778,0.251159,0,0,10.9732,19.7231,0,0.2643778,-0.2643778,28.31131,72.59296,0.1608951,0.2762748,0,0,19.7231
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.8870524,0.8870524,0,-1,0,0.8870524,0,0,1.110223E-16,0,0,0.9337394,0.8870524,0,0,11.26695,19.45872,0,0.9337394,-0.9337394,27.32706,70.06925,0.1608951,0.9757577,0,0,19.45872
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,2.170911,2.170911,0,-1,0,2.170911,0,0,0,0,0,2.28517,2.170911,0,0,12.30444,18.52498,0,2.28517,-2.28517,24.91828,63.8929,0.1608951,2.388002,0,0,18.52498
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.9676601,0.9676601,0,-1,0,0.9676601,0,0,0,0,0,1.01859,0.9676601,0,0,14.84352,16.23981,0,1.01859,-1.01859,23.84459,61.13986,0.1608951,1.064426,0,0,16.23981
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.7369829,0.7369829,0,-1,0,0.7369829,0,0,1.110223E-16,0,0,0.7757715,0.7369829,0,0,15.97528,15.22122,0,0.7757715,-0.7757715,23.02686,59.04311,0.1608951,0.8106812,0,0,15.22122
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,2.060848,2.060848,0,-1,0,2.060848,0,0,0,0,0,2.169313,2.060848,0,0,16.83725,14.44545,0,2.169313,-2.169313,20.7402,53.1799,0.1608951,2.266932,0,0,14.44545
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.2476,12.27614,0,0,0,20.7402,53.1799,0.1608951,0,0,0,12.27614
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,1.764156,1.764156,0,0,0,1.764156,0,0,0,0,0,1.857007,1.764156,0,0,19.2476,12.27614,0,1.857007,-1.857007,18.78275,48.16079,0.1608951,1.940572,0,0,12.27614
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.506489,1.418545,1.418545,0,0,0,1.418545,176.6944,0,0,0,2.506489,1.493205,1.418545,0,0,21.31094,10.41913,1.013284,0,1.013284,19.74403,50.62562,0.1601445,1.560399,2.005191,0,12.92562
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,5.090811,4.367783,4.367783,0,0,0,4.367783,116.5537,0,0,0,5.090811,4.597666,4.367783,0,0,20.29766,11.33109,0.4931452,0,0.4931452,20.21187,51.8252,0.1597817,4.804561,4.072649,0,16.4219
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,6.428916,4.608909,4.608909,0,-1,0,4.608909,139.4889,0,0,0,6.428916,4.851483,4.608909,0,0,19.80451,11.77492,1.577432,0,1.577432,21.70835,55.66233,0.1586323,5.0698,5.143132,0,18.20383
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,8.992547,9.703671,9.703671,12,0,3.372,9.703671,92.67159,0,0,0,8.992547,0,0,2.296328,2.181512,18.22708,13.19461,11.17406,0,11.17406,32.30899,82.84341,0.161919,10.67404,7.194037,12,22.18715
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,9.78033,10.80107,10.80107,8.210122,0,2.413161,10.80107,90.54967,0,0,0,9.78033,2.72731,2.590944,0,0,7.05302,23.25126,7.05302,0,7.05302,39.00008,100,0.1632773,11.88117,7.824264,12,33.03159
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,11.69919,0.1666205,0.1666205,0,0,0,0.1666205,7021.462,11.5238,0,0,11.69919,0.17539,0.1666205,0,0,0,29.59898,0,0,0,39.00008,100,0.1632773,0.1832825,9.359354,0,41.29817
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,11.94306,8.450712,8.450712,3,0,1.095,8.450712,141.3261,6.205472,0,0,11.94306,5.737592,5.450712,0,0,0,29.59898,0,0,0,39.00008,100,0.1632773,9.295783,9.55445,12,41.54204
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,10.79169,6.598274,6.598274,0,-1,0,6.598274,163.5532,3.846135,0,0,10.79169,6.945552,6.598274,0,0,0,29.59898,0,0,0,39.00008,100,0.1632773,7.258101,8.633349,0,40.39066
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,8.173987,4.346728,4.346728,0,-1,0,4.346728,188.0492,3.598485,0,0,8.173987,4.575503,4.346728,0,0,0,29.59898,0,0,0,39.00008,100,0.1632773,4.781401,6.53919,0,37.77296
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,5.345286,7.955031,7.955031,0,-1,0,7.955031,67.19379,0,0,0.390534,5.345286,8.373716,7.955031,0,0,0,29.59898,0,3.02843,-3.02843,35.80783,91.81477,0.1632773,8.750534,4.276229,0,34.94426
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.70067,5.196463,5.196463,0,-1,0,5.196463,51.9713,0,0,0,2.70067,5.469961,5.196463,0,0,3.364923,26.57055,0,2.769292,-2.769292,32.88874,84.32994,0.1632773,5.716109,2.160536,0,29.27122
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,6.394973,6.394973,0,-1,0,6.394973,0,0,8.881784E-16,0,0,6.731551,6.394973,0,0,6.441914,23.80126,0,6.731551,-6.731551,25.79306,66.13593,0.1632773,7.034471,0,0,23.80126
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,12.40409,8.36,0,-1,0,8.36,0,0,4.04409,5.284499,0,8.8,8.36,0,0,13.92141,17.0697,0,8.8,-8.8,16.51705,42.35133,0.1632773,13.6445,0,0,17.0697
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,10.76962,7.85622,0,-1,0,7.85622,0,0,2.9134,3.990361,0,8.269705,7.85622,0,0,23.69919,8.269705,0,8.269705,-8.269705,7.800015,20,0.1632773,11.84658,0,0,8.269705
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,6.182886,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.182886,6.801174,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1632773,6.801174,0,0,8.426001E-16
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,2.374788,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.374788,2.612267,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1632773,2.612267,0,0,8.426001E-16
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1632773,0,0,0,8.426001E-16
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,1.643442,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.643442,1.807787,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1632773,1.807787,0,0,8.426001E-16
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,1.810465,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.810465,1.991512,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1632773,1.991512,0,0,8.426001E-16
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,2.036213,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.036213,2.239834,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1632773,2.239834,0,0,8.426001E-16
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,2.088972,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.088972,2.297869,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1632773,2.297869,0,0,8.426001E-16
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,2.639216,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.639216,2.903137,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1632773,2.903137,0,0,8.426001E-16
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1632773,0,0,0,8.426001E-16
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,2.095727,2.095727,10.89573,0,3.092619,2.095727,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1667532,2.3053,0,12,8.426001E-16
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.610611,6.96804,6.96804,12,0,3.372,6.96804,23.11426,0,0,0,1.610611,0,0,5.03196,4.780362,24.52775,7.524,6.390973,0,6.390973,21.79402,55.88198,0.1698411,7.664845,1.288489,12,9.134611
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,4.035348,6.178008,6.178008,12,0,3.372,6.178008,65.31796,-8.881784E-16,0,0,4.035348,0,0,5.821992,5.530893,18.13678,13.27588,9.566241,0,9.566241,30.86935,79.15202,0.1732986,6.795808,3.228279,12,17.31122
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.60351,7.019733,7.019733,0,-1,0,7.019733,94.07067,0,0,0,6.60351,7.389193,7.019733,0,0,8.570539,21.88549,0,0.7856825,-0.7856825,30.04117,77.02848,0.1732986,7.721706,5.282808,0,28.489
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,10.3614,1.784994,1.784994,0,0,0,1.784994,580.4724,0,0,0,10.3614,1.878941,1.784994,0,0,9.443521,21.09981,8.482457,0,8.482457,38.08833,97.6622,0.1678603,1.963494,8.289119,0,31.46121
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,11.17059,2.646499,2.646499,0,0,0,2.646499,422.0893,7.423739,0,0,11.17059,2.785789,2.646499,0,0,0.961063,28.73402,0.961063,0,0.961063,39.00008,100,0.1672656,2.911149,8.936473,0,39.90461
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,13.04774,10.89524,10.89524,3,0,1.095,10.89524,119.7563,4.736959,0,0,13.04774,8.310778,7.895239,0,0,0,29.59898,0,0,0,39.00008,100,0.1672656,11.98476,10.43819,12,42.64671
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,13.22251,3.622632,3.622632,0,0,0,3.622632,364.9975,9.409217,0,0,13.22251,3.813297,3.622632,0,0,0,29.59898,0,0,0,39.00008,100,0.1672656,3.984895,10.57801,0,42.82149
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,11.2213,3.076768,3.076768,0,-1,0,3.076768,364.7107,7.982598,0,0,11.2213,3.238703,3.076768,0,0,0,29.59898,0,0,0,39.00008,100,0.1672656,3.384445,8.97704,0,40.82028
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,8.847226,10.22386,8.36,0,-1,0,8.36,105.8281,0.04722612,1.863865,2.886251,8.847226,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1672656,11.24625,7.077781,0,38.44621
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.865539,9.73088,8.36,0,-1,0,8.36,70.16194,0,1.37088,2.343968,5.865539,8.8,8.36,0,0,0,29.59898,0,2.934462,-2.934462,35.90688,92.06875,0.1672656,10.70397,4.692431,0,35.46452
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.907535,2.442532,2.442532,0,-1,0,2.442532,119.0378,0,0,0,2.907535,2.571086,2.442532,0,0,3.260513,26.66452,0.3364494,0,0.3364494,36.22607,92.88717,0.1670584,2.686785,2.326028,0,29.57205
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,14.5991,8.36,0,-1,0,8.36,0,0,6.239095,7.699005,0,8.8,8.36,0,0,2.924063,26.96732,0,8.8,-8.8,26.95005,69.10256,0.1670584,16.059,0,0,26.96732
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,16.61244,8.36,0,-1,0,8.36,0,0,8.252438,9.913681,0,8.8,8.36,0,0,12.70184,18.16732,0,8.8,-8.8,17.67404,45.31796,0.1670584,18.27368,0,0,18.16732
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,14.26035,8.36,0,-1,0,8.36,0,0,5.90035,7.326385,0,8.8,8.36,0,0,22.47962,9.367321,0,8.8,-8.8,8.398025,21.53335,0.1670584,15.68639,0,0,9.367321
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.2574,0.567321,0,0,0,8.398025,21.53335,0.1670584,0,0,0,0.567321
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,1.920224,0.5389549,0,-1,0,0.5389549,0,0,1.381269,1.573291,0,0.567321,0.5389549,0,0,32.2574,0.567321,0,0.567321,-0.567321,7.800015,20,0.1670584,2.112246,0,0,0.567321
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,1.343313,0,0,-1,0,0,0,0,1.343313,1.477645,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670584,1.477645,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670584,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670584,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.8502649,0,0,-1,0,0,0,0,0.8502649,0.9352914,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670584,0.9352914,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,1.194482,0,0,-1,0,0,0,0,1.194482,1.31393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670584,1.31393,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.5852144,0,0,-1,0,0,0,0,0.5852144,0.6437358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1670584,0.6437358,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,1.053264,1.053264,9.853264,0,2.828876,1.053264,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1689512,1.15859,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,1.052926,1.052926,9.852926,0,2.82879,1.052926,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.170734,1.158219,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.155172,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155172,0,0,8.8,8.36,16.16775,15.048,10.51517,0,10.51517,33.63757,86.25,0.1701823,0,1.724137,12,17.20317
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.82023,4.457798,4.457798,0,0,0,4.457798,108.1303,0,0,0,4.82023,4.692419,4.457798,0,0,5.652582,24.51165,0.1278108,0,0.1278108,33.75882,86.56091,0.1701096,4.903578,3.856184,0,29.33188
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,7.499916,2.794556,2.794556,0,-1,0,2.794556,268.376,0,0,0,7.499916,2.941638,2.794556,0,0,5.524771,24.62668,4.558279,0,4.558279,38.08318,97.64899,0.1675549,3.074011,5.999933,0,32.1266
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,10.78487,7.007771,7.007771,0,0,0,7.007771,153.8987,2.441776,0,0,10.78487,7.376602,7.007771,0,0,0.9664925,28.72914,0.9664925,0,0.9664925,39.00008,100,0.167023,7.708549,8.627896,0,39.514
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,11.62356,12.25684,12.25684,3.896841,0,1.321901,12.25684,94.83324,2.823559,0,0,11.62356,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.167023,13.48253,9.298847,12,41.22254
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,11.28064,0,0,0,0,0,0,0,11.28064,0,0,11.28064,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167023,0,9.02451,0,40.87962
