Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,10.05255,6.547119,6.547119,0,0,0,6.547119,153.5415,3.160842,0,0,10.05255,6.891704,6.547119,0,0,0,29.59898,0,0,0,39.00008,100,0.167023,7.201831,8.042037,0,39.65152
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,9.362192,3.791462,3.791462,0,-1,0,3.791462,246.9283,5.37118,0,0,9.362192,3.991013,3.791462,0,0,0,29.59898,0,0,0,39.00008,100,0.167023,4.170609,7.489754,0,38.96117
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,7.506045,6.497686,6.497686,0,-1,0,6.497686,115.5187,0.6663753,0,0,7.506045,6.83967,6.497686,0,0,0,29.59898,0,0,0,39.00008,100,0.167023,7.147455,6.004837,0,37.10502
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,5.635492,0,0,0,-1,0,0,0,5.635492,0,0,5.635492,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.167023,0,4.508393,0,35.23447
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,3.138429,4.956928,4.956928,0,-1,0,4.956928,63.31399,0,0,0,3.138429,5.217819,4.956928,0,0,0,29.59898,0,2.07939,-2.07939,36.80821,94.37984,0.167023,5.452621,2.510743,0,32.73741
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,7.383653,7.383653,0,-1,0,7.383653,0,0,8.881784E-16,0,0,7.772266,7.383653,0,0,2.310433,27.51959,0,7.772266,-7.772266,28.61552,73.37299,0.167023,8.122019,0,0,27.51959
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,12.47375,8.36,0,-1,0,8.36,0,0,4.113755,5.36113,0,8.8,8.36,0,0,10.94628,19.74732,0,8.8,-8.8,19.33951,49.58838,0.167023,13.72113,0,0,19.74732
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.72406,10.94732,0,0,0,19.33951,49.58838,0.167023,0,0,0,10.94732
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,11.85699,8.36,0,-1,0,8.36,0,0,3.496991,4.68269,0,8.8,8.36,0,0,20.72406,10.94732,0,8.8,-8.8,10.06349,25.80377,0.167023,13.04269,0,0,10.94732
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.8332995,0.8332995,0,-1,0,0.8332995,0,0,1.110223E-16,0,0,0.8771574,0.8332995,0,0,30.50184,2.147322,0,0.8771574,-0.8771574,9.138886,23.43299,0.167023,0.9166295,0,0,2.147322
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.47646,1.270164,0,0,0,9.138886,23.43299,0.167023,0,0,0,1.270164
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.47646,1.270164,0,0,0,9.138886,23.43299,0.167023,0,0,0,1.270164
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,3.215559,1.206656,0,-1,0,1.206656,0,0,2.008903,2.330459,0,1.270164,1.206656,0,0,31.47646,1.270164,0,1.270164,-1.270164,7.800015,20,0.167023,3.537115,0,0,1.270164
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,2.23326,0,0,-1,0,0,0,0,2.23326,2.456586,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167023,2.456586,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.8206671,0,0,-1,0,0,0,0,0.8206671,0.9027339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167023,0.9027339,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.167023,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,2.667202,2.667202,11.4672,0,3.237202,2.667202,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.170168,2.933922,0,12,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,3.748239,3.748239,12,0,3.372,3.748239,0,0,0,0,0,0,0,8.251761,7.839173,24.52775,7.524,7.839173,0,7.839173,23.1679,59.40475,0.1732417,4.123063,0,12,7.524
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4797486,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4797486,0,0,8.8,8.36,16.68858,14.57926,8.839748,0,8.839748,31.55402,80.90759,0.1735422,0,0.3837989,12,15.059
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.580077,0.2078438,0.2078438,0,0,0,0.2078438,1722.484,0,0,0,3.580077,0.218783,0.2078438,0,0,7.848832,22.53503,3.361294,0,3.361294,34.74282,89.08399,0.1717899,0.2286282,2.864061,0,26.11511
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,6.450094,7.731342,7.731342,0,-1,0,7.731342,83.42787,0,0,0.1444759,6.450094,8.138254,7.731342,0,0,4.487538,25.56019,0,1.688161,-1.688161,32.96335,84.52124,0.1717899,8.504476,5.160075,0,32.01029
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.778677,0,0,0,0,0,0,0,0.4154054,0,0,6.778677,0,0,0,0,6.363272,23.87203,6.363272,0,6.363272,39.00008,100,0.1685677,0,5.422942,0,30.65071
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,8.577735,4.608154,4.608154,0,0,0,4.608154,186.1425,3.727047,0,0,8.577735,4.850688,4.608154,0,0,0,29.59898,0,0,0,39.00008,100,0.1685677,5.068969,6.862188,0,38.17671
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,8.801853,1.438015,1.438015,0,0,0,1.438015,612.0836,7.288154,0,0,8.801853,1.5137,1.438015,0,0,0,29.59898,0,0,0,39.00008,100,0.1685677,1.581816,7.041483,0,38.40083
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,4.281739,5.913443,5.913443,0,0,0,5.913443,72.40688,0,8.881784E-16,0,4.281739,6.224677,5.913443,0,0,0,29.59898,0,1.942937,-1.942937,36.95204,94.74863,0.1685677,6.504787,3.425391,0,33.88072
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.85422,6.365168,6.365168,0,-1,0,6.365168,60.55174,0,0,0,3.85422,6.700177,6.365168,0,0,2.158819,27.65604,0,2.845957,-2.845957,33.95214,87.05659,0.1685677,7.001685,3.083376,0,31.51026
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.579944,3.22891,3.22891,0,-1,0,3.22891,110.8716,0,0,0,3.579944,3.398853,3.22891,0,0,5.320993,24.81008,0.1810909,0,0.1810909,34.12394,87.4971,0.1684778,3.551801,2.863955,0,28.39003
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,2.19936,1.939947,1.939947,0,-1,0,1.939947,113.3722,0,0,0,2.19936,2.042049,1.939947,0,0,5.139903,24.97307,0.1573104,0,0.1573104,34.27317,87.87976,0.1683997,2.133942,1.759488,0,27.17243
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.562364,6.639507,6.639507,0,-1,0,6.639507,23.53133,0,8.881784E-16,0,1.562364,6.988955,6.639507,0,0,4.982592,25.11465,0,5.42659,-5.42659,28.55305,73.2128,0.1683997,7.303457,1.249892,0,26.67701
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,10.8103,8.36,0,-1,0,8.36,0,0,2.450296,3.531326,0,8.8,8.36,0,0,11.01214,19.68806,0,8.8,-8.8,19.27703,49.42819,0.1683997,11.89133,0,0,19.68806
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,8.954315,8.36,0,-1,0,8.36,0,0,0.5943148,1.489746,0,8.8,8.36,0,0,20.78992,10.88805,0,8.8,-8.8,10.00102,25.64359,0.1683997,9.849747,0,0,10.88805
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,9.186868,1.983652,0,-1,0,1.983652,0,0,7.203216,8.121902,0,2.088055,1.983652,0,0,30.56769,2.088055,0,2.088055,-2.088055,7.800015,20,0.1683997,10.10555,0,0,2.088055
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.2575131,0,0,-1,0,0,0,0,0.2575131,0.2832644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,0.2832644,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,1.651816,0,0,-1,0,0,0,0,1.651816,1.816998,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,1.816998,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,1.000125,0,0,-1,0,0,0,0,1.000125,1.100137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,1.100137,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.9782569,0,0,-1,0,0,0,0,0.9782569,1.076083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,1.076083,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,1.295158,0,0,-1,0,0,0,0,1.295158,1.424674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,1.424674,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.8404772,0,0,-1,0,0,0,0,0.8404772,0.9245249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,0.9245249,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,1.857966,0,0,-1,0,0,0,0,1.857966,2.043762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,2.043762,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1683997,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,2.388541,2.388541,11.18854,0,3.166701,2.388541,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1709692,2.627395,0,12,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.200359,1.830007,1.830007,10.63001,0,3.025392,1.830007,65.59313,1.776357E-15,0,0,1.200359,0,0,8.8,8.36,24.52775,7.524,9.560359,0,9.560359,24.80076,63.59157,0.1723967,2.013007,0.9602869,12,8.724359
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.765641,0.7538681,0.7538681,9.553868,0,2.753129,0.7538681,366.86,1.776357E-15,0,0,2.765641,0,0,8.8,8.36,14.96739,16.12832,11.12564,0,11.12564,35.35547,90.65487,0.1721915,0.8292549,2.212513,12,18.89396
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.91827,7.149618,7.149618,0,-1,0,7.149618,96.76419,0,8.881784E-16,0,6.91827,7.525914,7.149618,0,0,3.841754,26.1414,0,0.607644,-0.607644,34.71496,89.01254,0.1721915,7.86458,5.534616,0,33.05967
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,7.858552,0,0,0,0,0,0,0,3.341638,0,0,7.858552,0,0,0,0,4.516914,25.53376,4.516914,0,4.516914,39.00008,100,0.1701072,0,6.286841,0,33.39231
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.967759,5.784097,5.784097,0,0,0,5.784097,103.1753,0,0,0,5.967759,6.088523,5.784097,0,0,0,29.59898,0,0.1207646,-0.1207646,38.87278,99.6736,0.1701072,6.362507,4.774207,0,35.56674
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.430231,9.361426,9.361426,5.28018,0,1.671886,9.361426,47.32432,0,0,0,4.430231,4.296049,4.081246,0,0,0.1341829,29.47821,0.1341829,0,0.1341829,39.00008,100,0.170142,10.29757,3.544185,12,33.90844
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,6.339477,15.11081,15.11081,9.088304,0,2.635341,15.11081,41.95327,0,0,0,6.339477,6.339477,6.022503,0,0,0,29.59898,0,0,0,39.00008,100,0.170142,16.62189,5.071581,12,35.93845
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,3.040781,4.232589,4.232589,0,-1,0,4.232589,71.84212,0,8.881784E-16,0,3.040781,4.455357,4.232589,0,0,0,29.59898,0,1.414575,-1.414575,37.50898,96.17669,0.170142,4.655848,2.432625,0,32.63976
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.279689,9.03638,8.36,0,-1,0,8.36,27.26901,0,0.6763794,1.580017,2.279689,8.8,8.36,0,0,1.57175,28.1844,0,6.520311,-6.520311,30.63597,78.55362,0.170142,9.940018,1.823751,0,30.46409
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.106044,3.019012,3.019012,0,-1,0,3.019012,36.63595,0,0,0,1.106044,3.177908,3.019012,0,0,8.81654,21.66409,0,2.071864,-2.071864,28.45204,72.9538,0.170142,3.320914,0.8848351,0,22.77014
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7823357,0,0,0,-1,0,0,0,0,0,0,0.7823357,0,0,0,0,11.11861,19.59223,0.7823357,0,0.7823357,29.19423,74.85684,0.1697862,0,0.6258686,0,20.37457
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,4.966965,4.966965,0,-1,0,4.966965,0,0,0,0,0,5.228384,4.966965,0,0,10.33628,20.29633,0,5.228384,-5.228384,23.68303,60.72559,0.1697862,5.463661,0,0,20.29633
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,13.92561,8.36,0,-1,0,8.36,0,0,5.565609,6.958169,0,8.8,8.36,0,0,16.14559,15.06795,0,8.8,-8.8,14.40701,36.94098,0.1697862,15.31817,0,0,15.06795
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,9.887443,5.954549,0,-1,0,5.954549,0,0,3.932893,4.921637,0,6.267947,5.954549,0,0,25.92337,6.267947,0,6.267947,-6.267947,7.800015,20,0.1697862,10.87619,0,0,6.267947
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,7.729157,0,0,-1,0,0,0,0,7.729157,8.502073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,8.502073,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,1.821403,0,0,-1,0,0,0,0,1.821403,2.003543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,2.003543,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.606358,0,0,-1,0,0,0,0,0.606358,0.6669938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,0.6669938,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.5670172,0,0,-1,0,0,0,0,0.5670172,0.6237189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,0.6237189,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,2.961088,0,0,-1,0,0,0,0,2.961088,3.257197,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,3.257197,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,1.159756,0,0,-1,0,0,0,0,1.159756,1.275731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,1.275731,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.48149,0,0,-1,0,0,0,0,0.48149,0.529639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,0.529639,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1697862,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,3.723885,3.723885,12,0,3.372,3.723885,0,0,0,0,0,0,0,8.276115,7.862309,32.88775,0,7.862309,0,7.862309,15.25886,39.12519,0.1723825,4.096273,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.126811,0.936938,0.936938,9.736938,0,2.799445,0.936938,226.9959,1.776357E-15,0,0,2.126811,0,0,8.8,8.36,25.02544,7.076078,10.48681,0,10.48681,25.20752,64.63454,0.1726018,1.030632,1.701448,12,9.202888
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.241268,6.716807,6.716807,12,0,3.372,6.716807,63.14411,0,0,0,4.241268,0,0,5.283193,5.019033,14.53863,16.51421,9.260302,0,9.260302,33.99261,87.16037,0.1749212,7.388488,3.393014,12,20.75548
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,6.139767,0,0,0,-1,0,0,0,0.8614345,0,0,6.139767,0,0,0,0,5.278333,24.84848,5.278333,0,5.278333,39.00008,100,0.1726525,0,4.911814,0,30.98825
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,8.231018,4.293137,4.293137,0,0,0,4.293137,191.725,3.711927,0,0,8.231018,4.519092,4.293137,0,0,0,29.59898,0,0,0,39.00008,100,0.1726525,4.722451,6.584815,0,37.83
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,11.43795,0.5122783,0.5122783,0,0,0,0.5122783,2232.761,10.89871,0,0,11.43795,0.5392404,0.5122783,0,0,0,29.59898,0,0,0,39.00008,100,0.1726525,0.5635062,9.15036,0,41.03693
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,11.85803,0,0,0,0,0,0,0,11.85803,0,0,11.85803,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726525,0,9.486426,0,41.45701
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,11.81328,0,0,0,0,0,0,0,11.81328,0,0,11.81328,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726525,0,9.450624,0,41.41226
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,9.651052,3.565756,3.565756,0,-1,0,3.565756,270.6594,5.897625,0,0,9.651052,3.753427,3.565756,0,0,0,29.59898,0,0,0,39.00008,100,0.1726525,3.922331,7.720842,0,39.25003
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,6.941213,0,0,0,-1,0,0,0,6.941213,0,0,6.941213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726525,0,5.55297,0,36.54019
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,3.19799,0,0,0,-1,0,0,0,3.19799,0,0,3.19799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1726525,0,2.558392,0,32.79697
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.813841,10.61524,8.36,0,-1,0,8.36,21.69666,0,2.255244,3.316769,1.813841,8.8,8.36,0,0,0,29.59898,0,6.986159,-6.986159,31.63602,81.11784,0.1726525,11.67677,1.451073,0,31.41282
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,5.063409,5.063409,0,-1,0,5.063409,0,0,8.881784E-16,0,0,5.329905,5.063409,0,0,7.762399,22.61282,0,5.329905,-5.329905,26.01781,66.7122,0.1726525,5.56975,0,0,22.61282
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,10.16713,8.36,0,-1,0,8.36,0,0,1.807133,2.823846,0,8.8,8.36,0,0,13.68451,17.28292,0,8.8,-8.8,16.74179,42.92759,0.1726525,11.18385,0,0,17.28292
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,6.308824,6.308824,0,-1,0,6.308824,0,0,8.881784E-16,0,0,6.640868,6.308824,0,0,23.46229,8.482915,0,6.640868,-6.640868,9.741704,24.97868,0.1726525,6.939706,0,0,8.482915
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,6.993028,1.749945,0,-1,0,1.749945,0,0,5.243083,5.942386,0,1.842047,1.749945,0,0,30.84103,1.842047,0,1.842047,-1.842047,7.800015,20,0.1726525,7.692331,0,0,1.842047
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.238464,0,0,-1,0,0,0,0,0.238464,0.2623104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726525,0.2623104,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,2.094271,0,0,-1,0,0,0,0,2.094271,2.303698,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726525,2.303698,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,3.183802,0,0,-1,0,0,0,0,3.183802,3.502182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726525,3.502182,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,1.188447,0,0,-1,0,0,0,0,1.188447,1.307291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726525,1.307291,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,1.062001,0,0,-1,0,0,0,0,1.062001,1.168201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726525,1.168201,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.5580968,0,0,-1,0,0,0,0,0.5580968,0.6139064,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726525,0.6139064,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,2.055676,0,0,-1,0,0,0,0,2.055676,2.261243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1726525,2.261243,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.05135705,0.05135705,8.851357,0,2.575393,0.05135705,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1731376,0.05649275,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,2.932283,2.932283,11.73228,0,3.304268,2.932283,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1755152,3.225511,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12081,7.860337,7.860337,12,0,3.372,7.860337,14.25905,0,0,0,1.12081,0,0,4.139663,3.932679,16.16775,15.048,5.053489,0,5.053489,28.45616,72.96437,0.1768588,8.646371,0.8966478,12,16.16881
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.560825,8.864535,8.864535,12,0,3.372,8.864535,51.45024,0,0,0,4.560825,0,0,3.135464,2.978691,11.11426,19.59614,7.539516,0,7.539516,35.60877,91.30437,0.1786146,9.750989,3.64866,12,24.15697
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,6.111829,3.068581,3.068581,0,-1,0,3.068581,199.1745,0,0,0,6.111829,3.230085,3.068581,0,0,3.574748,26.3817,2.881744,0,2.881744,38.34264,98.31425,0.1774425,3.375439,4.889463,0,32.49353
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,5.030624,0.5025862,0.5025862,0,0,0,0.5025862,1000.947,3.808582,0,0,5.030624,0.5290382,0.5025862,0,0,0.6930042,28.97528,0.6930042,0,0.6930042,39.00008,100,0.1771629,0.5528449,4.024499,0,34.0059
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,5.255542,0,0,0,0,0,0,0,5.255542,0,0,5.255542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771629,0,4.204433,0,34.85452
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,8.355504,0,0,0,0,0,0,0,8.355504,0,0,8.355504,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771629,0,6.684403,0,37.95448
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,9.162794,4.306177,4.306177,0,0,0,4.306177,212.7826,4.629976,0,0,9.162794,4.532818,4.306177,0,0,0,29.59898,0,0,0,39.00008,100,0.1771629,4.736794,7.330235,0,38.76177
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,7.746525,3.824711,3.824711,0,-1,0,3.824711,202.5388,3.720513,0,0,7.746525,4.026011,3.824711,0,0,0,29.59898,0,0,0,39.00008,100,0.1771629,4.207182,6.19722,0,37.3455
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.797062,3.824041,3.824041,0,-1,0,3.824041,125.4448,0.7717556,0,0,4.797062,4.025307,3.824041,0,0,0,29.59898,0,0,0,39.00008,100,0.1771629,4.206445,3.83765,0,34.39604
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.395195,0,0,0,-1,0,0,0,3.395195,0,0,3.395195,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1771629,0,2.716156,0,32.99417
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.696886,5.915154,5.915154,0,-1,0,5.915154,28.6871,0,0,0,1.696886,6.226477,5.915154,0,0,0,29.59898,0,4.529592,-4.529592,34.22547,87.75744,0.1771629,6.506669,1.357509,0,31.29586
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,6.156751,6.156751,0,-1,0,6.156751,0,0,8.881784E-16,0,0,6.480791,6.156751,0,0,5.032879,25.06939,0,6.480791,-6.480791,27.39412,70.24118,0.1771629,6.772426,0,0,25.06939
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.23376,18.5886,0,0,0,27.39412,70.24118,0.1771629,0,0,0,18.5886
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,14.75584,8.36,0,-1,0,8.36,0,0,6.395841,7.871425,0,8.8,8.36,0,0,12.23376,18.5886,0,8.8,-8.8,18.1181,46.45658,0.1771629,16.23142,0,0,18.5886
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,16.53427,8.36,0,-1,0,8.36,0,0,8.17427,9.827697,0,8.8,8.36,0,0,22.01154,9.788596,0,8.8,-8.8,8.842088,22.67197,0.1771629,18.1877,0,0,9.788596
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,2.681646,0.9391665,0,-1,0,0.9391665,0,0,1.742479,2.010644,0,0.9885963,0.9391665,0,0,31.78931,0.9885963,0,0.9885963,-0.9885963,7.800015,20,0.1771629,2.949811,0,0,0.9885963
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771629,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.3642566,0,0,-1,0,0,0,0,0.3642566,0.4006823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771629,0.4006823,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,2.761399,0,0,-1,0,0,0,0,2.761399,3.037539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771629,3.037539,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.8668163,0,0,-1,0,0,0,0,0.8668163,0.9534979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771629,0.9534979,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,2.075971,0,0,-1,0,0,0,0,2.075971,2.283568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771629,2.283568,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,2.750961,0,0,-1,0,0,0,0,2.750961,3.026057,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1771629,3.026057,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,1.445238,1.445238,10.24524,0,2.928045,1.445238,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1784026,1.589762,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,1.807189,1.807189,10.60719,0,3.019619,1.807189,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1798197,1.987908,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.395153,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.395153,0,0,8.8,8.36,16.16775,15.048,10.75515,0,10.75515,33.86523,86.83376,0.1791702,0,1.916123,12,17.44315
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.821006,8.560157,8.560157,8.172172,0,2.403559,8.560157,68.00116,1.776357E-15,0,0,5.821006,0.4084056,0.3879853,0,0,5.4126,24.72764,5.4126,0,5.4126,39.00008,100,0.1801765,9.416173,4.656805,12,30.54864
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,8.12283,1.08612,1.08612,0,-1,0,1.08612,747.8759,6.979546,0,0,8.12283,1.143284,1.08612,0,0,0,29.59898,0,0,0,39.00008,100,0.1801765,1.194732,6.498264,0,37.72181
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,9.495383,8.259306,8.259306,3,0,1.095,8.259306,114.9659,3.959272,0,0,9.495383,5.536111,5.259306,0,0,0,29.59898,0,0,0,39.00008,100,0.1801765,9.085237,7.596307,12,39.09436
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,11.52241,0.7856053,0.7856053,0,0,0,0.7856053,1466.692,10.69545,0,0,11.52241,0.8269529,0.7856053,0,0,0,29.59898,0,0,0,39.00008,100,0.1801765,0.8641658,9.217926,0,41.12138
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,10.4558,5.298797,5.298797,0,0,0,5.298797,197.3241,4.87812,0,0,10.4558,5.577681,5.298797,0,0,0,29.59898,0,0,0,39.00008,100,0.1801765,5.828676,8.364641,0,40.05478
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,11.39503,0,0,0,0,0,0,0,11.39503,0,0,11.39503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801765,0,9.116022,0,40.99401
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,10.1435,3.201085,3.201085,0,-1,0,3.201085,316.8768,6.773933,0,0,10.1435,3.369563,3.201085,0,0,0,29.59898,0,0,0,39.00008,100,0.1801765,3.521193,8.114797,0,39.74247
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,6.575756,7.92426,7.92426,0,-1,0,7.92426,82.98258,0,0,0.356686,6.575756,8.341327,7.92426,0,0,0,29.59898,0,1.765571,-1.765571,37.139,95.22802,0.1801765,8.716686,5.260604,0,36.17473
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,5.711314,1.510802,1.510802,0,-1,0,1.510802,378.0318,2.15925,0,0,5.711314,1.590318,1.510802,0,0,1.961745,27.83341,1.961745,0,1.961745,39.00008,100,0.1794319,1.661883,4.569051,0,33.54472
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.871624,9.347252,8.36,0,-1,0,8.36,34.34956,0,0.9872518,1.921977,2.871624,8.8,8.36,0,0,0,29.59898,0,5.928377,-5.928377,32.75102,83.97681,0.1794319,10.28198,2.297299,0,32.4706
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,6.878485,6.878485,0,-1,0,6.878485,0,0,8.881784E-16,0,0,7.240511,6.878485,0,0,6.587085,23.6706,0,7.240511,-7.240511,25.11885,64.40718,0.1794319,7.566334,0,0,23.6706
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,14.05579,8.36,0,-1,0,8.36,0,0,5.695792,7.101371,0,8.8,8.36,0,0,14.6321,16.43009,0,8.8,-8.8,15.84284,40.62258,0.1794319,15.46137,0,0,16.43009
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,10.1312,7.248586,0,-1,0,7.248586,0,0,2.882609,3.895729,0,7.630091,7.248586,0,0,24.40988,7.630091,0,7.630091,-7.630091,7.800015,20,0.1794319,11.14431,0,0,7.630091
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,4.070158,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.070158,4.477174,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1794319,4.477174,0,0,8.426001E-16
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.7435352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7435352,0.8178887,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1794319,0.8178887,0,0,8.426001E-16
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,1.65541,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.65541,1.820951,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1794319,1.820951,0,0,8.426001E-16
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,1.317429,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.317429,1.449172,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1794319,1.449172,0,0,8.426001E-16
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,1.548465,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.548465,1.703312,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1794319,1.703312,0,0,8.426001E-16
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1794319,0,0,0,8.426001E-16
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1794319,0,0,0,8.426001E-16
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,2.696895,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.696895,2.966584,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1794319,2.966584,0,0,8.426001E-16
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.8589818,0.8589818,9.658982,0,2.779722,0.8589818,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1802017,0.9448801,0,12,8.426001E-16
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1804539,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.615782,4.562362,4.562362,12,0,3.372,4.562362,35.41547,0,0,0,1.615782,0,0,7.437638,7.065756,16.16775,15.048,8.681538,0,8.681538,31.89803,81.78966,0.1823649,5.018598,1.292625,12,16.66378
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,4.122978,0,0,0,0,0,0,0,0,0,0,4.122978,0,0,0,0,7.486216,22.86138,4.122978,0,4.122978,35.80943,91.81887,0.1808737,0,3.298382,0,26.98436
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,4.138151,3.012122,3.012122,0,-1,0,3.012122,137.3832,0,0,0,4.138151,3.170655,3.012122,0,0,3.363238,26.57206,0.9674959,0,0.9674959,36.72728,94.17232,0.1805273,3.313334,3.31052,0,30.71021
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.930716,2.539124,2.539124,0,0,0,2.539124,154.806,0,0,0,3.930716,2.672762,2.539124,0,0,2.395742,27.44281,1.257954,0,1.257954,37.92068,97.23232,0.1800789,2.793036,3.144573,0,31.37353
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,7.592675,0,0,0,0,0,0,0,6.454888,0,0,7.592675,0,0,0,0,1.137788,28.57497,1.137788,0,1.137788,39.00008,100,0.1796753,0,6.074141,0,36.16764
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,8.160732,3.02317,3.02317,0,0,0,3.02317,269.9396,4.978448,0,0,8.160732,3.182284,3.02317,0,0,0,29.59898,0,0,0,39.00008,100,0.1796753,3.325487,6.528586,0,37.75971
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.526254,0,0,0,0,0,0,0,2.526254,0,0,2.526254,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1796753,0,2.021003,0,32.12523
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.510652,1.725096,1.725096,0,-1,0,1.725096,87.56915,0,0,0,1.510652,1.815891,1.725096,0,0,0,29.59898,0,0.3052387,-0.3052387,38.67833,99.175,0.1796753,1.897606,1.208522,0,31.10963
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,2.09502,0,0,0,-1,0,0,0,1.755866,0,0,2.09502,0,0,0,0,0.3391541,29.29374,0.3391541,0,0.3391541,39.00008,100,0.1795553,0,1.676016,0,31.38876
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.272438,0,0,0,-1,0,0,0,2.272438,0,0,2.272438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1795553,0,1.81795,0,31.87142
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.9556212,4.424369,4.424369,0,-1,0,4.424369,21.59904,0,0,0,0.9556212,4.65723,4.424369,0,0,0,29.59898,0,3.701609,-3.701609,35.09824,89.99531,0.1795553,4.866806,0.7644969,0,30.5546
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,5.068283,5.068283,0,-1,0,5.068283,0,0,8.881784E-16,0,0,5.335034,5.068283,0,0,4.112899,25.89737,0,5.335034,-5.335034,29.47462,75.5758,0.1795553,5.575111,0,0,25.89737
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,7.975954,7.975954,0,-1,0,7.975954,0,0,0,0.4135491,0,8.395741,7.975954,0,0,10.04072,20.56233,0,8.395741,-8.395741,20.62473,52.88382,0.1795553,8.773549,0,0,20.56233
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,4.790659,4.790659,0,-1,0,4.790659,0,0,8.881784E-16,0,0,5.042799,4.790659,0,0,19.36932,12.16659,0,5.042799,-5.042799,15.30915,39.25416,0.1795553,5.269725,0,0,12.16659
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.97243,7.123794,0,0,0,15.30915,39.25416,0.1795553,0,0,0,7.123794
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.4724036,0.4724036,0,-1,0,0.4724036,0,0,5.551115E-17,0,0,0.4972669,0.4724036,0,0,24.97243,7.123794,0,0.4972669,-0.4972669,14.78499,37.91015,0.1795553,0.5196439,0,0,7.123794
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52495,6.626527,0,0,0,14.78499,37.91015,0.1795553,0,0,0,6.626527
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.9333293,0.9333293,0,-1,0,0.9333293,0,0,1.110223E-16,0,0,0.982452,0.9333293,0,0,25.52495,6.626527,0,0.982452,-0.982452,13.74939,35.25478,0.1795553,1.026662,0,0,6.626527
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,1.299988,1.299988,0,-1,0,1.299988,0,0,0,0,0,1.368408,1.299988,0,0,26.61656,5.644075,0,1.368408,-1.368408,12.30696,31.55626,0.1795553,1.429987,0,0,5.644075
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.13701,4.275667,0,0,0,12.30696,31.55626,0.1795553,0,0,0,4.275667
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.557543,0.557543,0,-1,0,0.557543,0,0,1.110223E-16,0,0,0.5868874,0.557543,0,0,28.13701,4.275667,0,0.5868874,-0.5868874,11.68833,29.97002,0.1795553,0.6132973,0,0,4.275667
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,1.028182,1.028182,0,-1,0,1.028182,0,0,2.220446E-16,0,0,1.082296,1.028182,0,0,28.78911,3.68878,0,1.082296,-1.082296,10.54749,27.04479,0.1795553,1.131,0,0,3.68878
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.99166,2.606483,0,0,0,10.54749,27.04479,0.1795553,0,0,0,2.606483
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.8519897,0.8519897,0,0,0,0.8519897,0,0,1.110223E-16,0,0,0.8968313,0.8519897,0,0,29.99166,2.606483,0,0.8968313,-0.8968313,9.602147,24.62084,0.1795553,0.9371887,0,0,2.606483
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.136642,0.4990117,0.4990117,0,0,0,0.4990117,428.1747,0,0,0,2.136642,0.5252754,0.4990117,0,0,30.98814,1.709652,1.611366,0,1.611366,11.13082,28.54052,0.1789875,0.5489128,1.709313,0,3.846293
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,5.246742,8.737637,8.737637,12,0,3.372,8.737637,60.04762,0,0,0,5.246742,0,0,3.262363,3.099245,29.37677,3.159882,8.345987,0,8.345987,19.04852,48.84227,0.1805794,9.611401,4.197394,12,8.406624
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,8.374029,8.269808,8.269808,0,-1,0,8.269808,101.2603,0,0,0.7367886,8.374029,8.705061,8.269808,0,0,21.03079,10.67127,0,0.3310317,-0.3310317,18.69958,47.94756,0.1805794,9.096788,6.699223,0,19.0453
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,10.27198,0,0,0,0,0,0,0,0,0,0,10.27198,0,0,0,0,21.3986,10.34024,10.27198,0,10.27198,28.44444,72.93433,0.1770673,0,8.217587,0,20.61222
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,12.11903,6.706027,6.706027,0,0,0,6.706027,180.7185,0,0,0,12.11903,7.058975,6.706027,0,0,11.12661,19.58502,5.060052,0,5.060052,33.24483,85.24299,0.175387,7.376629,9.695222,0,31.70405
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,11.91058,0,0,0,0,0,0,0,5.844019,0,0,11.91058,0,0,0,0,6.066563,24.13907,6.066563,0,6.066563,39.00008,100,0.173414,0,9.528465,0,36.04965
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,10.71217,3.293052,3.293052,0,0,0,3.293052,325.2961,7.2458,0,0,10.71217,3.466371,3.293052,0,0,0,29.59898,0,0,0,39.00008,100,0.173414,3.622358,8.569737,0,40.31115
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,11.84622,0.6426229,0.6426229,0,-1,0,0.6426229,1843.417,11.16978,0,0,11.84622,0.6764451,0.6426229,0,0,0,29.59898,0,0,0,39.00008,100,0.173414,0.7068852,9.476976,0,41.4452
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,9.223941,7.014224,7.014224,0,-1,0,7.014224,131.5034,1.840547,0,0,9.223941,7.383394,7.014224,0,0,0,29.59898,0,0,0,39.00008,100,0.173414,7.715646,7.379153,0,38.82292
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,6.918667,1.776253,1.776253,0,-1,0,1.776253,389.5091,5.048927,0,0,6.918667,1.86974,1.776253,0,0,0,29.59898,0,0,0,39.00008,100,0.173414,1.953879,5.534934,0,36.51765
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,3.327616,10.18305,8.36,0,-1,0,8.36,39.80402,0,1.823054,2.841359,3.327616,8.8,8.36,0,0,0,29.59898,0,5.472384,-5.472384,33.23168,85.20926,0.173414,11.20136,2.662093,0,32.92659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,6.244479,6.244479,0,-1,0,6.244479,0,0,8.881784E-16,0,0,6.573136,6.244479,0,0,6.080427,24.12659,0,6.573136,-6.573136,26.30299,67.44342,0.173414,6.868927,0,0,24.12659
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,7.29669,7.29669,0,-1,0,7.29669,0,0,8.881784E-16,0,0,7.680726,7.29669,0,0,13.38391,17.55346,0,7.680726,-7.680726,18.20679,46.68398,0.173414,8.026359,0,0,17.55346
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,6.704324,6.704324,0,-1,0,6.704324,0,0,8.881784E-16,0,0,7.057183,6.704324,0,0,21.91805,9.872733,0,7.057183,-7.057183,10.76787,27.60986,0.173414,7.374757,0,0,9.872733
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.3077386,0.3077386,0,-1,0,0.3077386,0,0,0,0,0,0.3239354,0.3077386,0,0,29.75937,2.815549,0,0.3239354,-0.3239354,10.42641,26.73432,0.173414,0.3385125,0,0,2.815549
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.9935462,0.9935462,0,-1,0,0.9935462,0,0,0,0,0,1.045838,0.9935462,0,0,30.11929,2.491614,0,1.045838,-1.045838,9.323997,23.90764,0.173414,1.092901,0,0,2.491614
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.28134,1.445776,0,0,0,9.323997,23.90764,0.173414,0,0,0,1.445776
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,2.155488,1.373487,0,-1,0,1.373487,0,0,0.7820014,0.9975502,0,1.445776,1.373487,0,0,31.28134,1.445776,0,1.445776,-1.445776,7.800015,20,0.173414,2.371037,0,0,1.445776
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,2.057632,0,0,-1,0,0,0,0,2.057632,2.263395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173414,2.263395,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,2.479882,0,0,-1,0,0,0,0,2.479882,2.72787,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173414,2.72787,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.5280021,0,0,-1,0,0,0,0,0.5280021,0.5808023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173414,0.5808023,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,2.295521,0,0,-1,0,0,0,0,2.295521,2.525074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.173414,2.525074,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.2852442,0.2852442,9.085244,0,2.634567,0.2852442,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1738904,0.3137687,0,12,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,2.685425,2.685425,11.48542,0,3.241812,2.685425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.175566,2.953968,0,12,7.524
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.839421,7.47975,7.47975,12,0,3.372,7.47975,24.59201,0,0,0,1.839421,0,0,4.52025,4.294238,16.16775,15.048,6.133658,0,6.133658,29.4809,75.5919,0.1767846,8.227725,1.471537,12,16.88742
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.552709,4.896024,4.896024,9.153341,0,2.651795,4.896024,113.4126,0,0,0,5.552709,0,0,4.257317,4.044451,10.03409,20.56829,9.59716,0,9.59716,38.58556,98.93715,0.1768426,5.385627,4.442167,12,26.121
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,8.798397,2.285101,2.285101,0,-1,0,2.285101,385.0332,5.956093,0,0,8.798397,2.405369,2.285101,0,0,0.4369352,29.20574,0.4369352,0,0.4369352,39.00008,100,0.1767076,2.513611,7.038718,0,38.00414
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,11.10675,6.942997,6.942997,0,0,0,6.942997,159.9705,3.79833,0,0,11.10675,7.308417,6.942997,0,0,0,29.59898,0,0,0,39.00008,100,0.1767076,7.637296,8.885398,0,40.70573
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,12.47733,7.659798,7.659798,3,0,1.095,7.659798,162.8937,7.572279,0,0,12.47733,4.90505,4.659798,0,0,0,29.59898,0,0,0,39.00008,100,0.1767076,8.425777,9.981863,12,42.07631
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,13.34704,10.75402,10.75402,3,0,1.095,10.75402,124.1121,5.184909,0,0,13.34704,8.162127,7.754021,0,0,0,29.59898,0,0,0,39.00008,100,0.1767076,11.82942,10.67763,12,42.94601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,12.56168,2.340494,2.340494,0,0,0,2.340494,536.7105,10.098,0,0,12.56168,2.463677,2.340494,0,0,0,29.59898,0,0,0,39.00008,100,0.1767076,2.574543,10.04934,0,42.16065
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,10.42344,9.273705,8.36,0,-1,0,8.36,124.6823,1.623441,0.9137055,1.841076,10.42344,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1767076,10.20108,8.338753,0,40.02242
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,7.716545,5.676555,5.676555,0,-1,0,5.676555,135.9371,1.741224,0,0,7.716545,5.975321,5.676555,0,0,0,29.59898,0,0,0,39.00008,100,0.1767076,6.24421,6.173236,0,37.31553
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,6.402951,1.313156,1.313156,0,-1,0,1.313156,487.6002,5.020682,0,0,6.402951,1.38227,1.313156,0,0,0,29.59898,0,0,0,39.00008,100,0.1767076,1.444472,5.122361,0,36.00193
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.689405,14.20917,8.36,0,-1,0,8.36,44.13163,0,5.849167,7.270084,3.689405,8.8,8.36,0,0,0,29.59898,0,5.110595,-5.110595,33.61304,86.1871,0.1767076,15.63008,2.951524,0,33.28838
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678439,24.48838,0,0,0,33.61304,86.1871,0.1767076,0,0,0,24.48838
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,3.111241,3.111241,0,-1,0,3.111241,0,0,4.440892E-16,0,0,3.27499,3.111241,0,0,5.678439,24.48838,0,3.27499,-3.27499,30.16089,77.33547,0.1767076,3.422365,0,0,24.48838
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,6.669061,6.669061,0,-1,0,6.669061,0,0,0,0,0,7.020064,6.669061,0,0,9.317317,21.21339,0,7.020064,-7.020064,22.7611,58.36167,0.1767076,7.335967,0,0,21.21339
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,12.88954,8.36,0,-1,0,8.36,0,0,4.529543,5.818498,0,8.8,8.36,0,0,17.11739,14.19333,0,8.8,-8.8,13.48508,34.57707,0.1767076,14.1785,0,0,14.19333
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.2699255,0.2699255,0,-1,0,0.2699255,0,0,0,0,0,0.2841321,0.2699255,0,0,26.89517,5.393329,0,0.2841321,-0.2841321,13.18558,33.80912,0.1767076,0.296918,0,0,5.393329
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.7463301,0.7463301,0,-1,0,0.7463301,0,0,1.110223E-16,0,0,0.7856106,0.7463301,0,0,27.21087,5.109197,0,0.7856106,-0.7856106,12.35748,31.68577,0.1767076,0.8209631,0,0,5.109197
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,1.075723,1.075723,0,-1,0,1.075723,0,0,0,0,0,1.13234,1.075723,0,0,28.08377,4.323586,0,1.13234,-1.13234,11.16388,28.62529,0.1767076,1.183295,0,0,4.323586
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,3.669033,3.031684,0,-1,0,3.031684,0,0,0.6373488,1.004252,0,3.191246,3.031684,0,0,29.34192,3.191246,0,3.191246,-3.191246,7.800015,20,0.1767076,4.035936,0,0,3.191246
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767076,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,2.376971,0,0,-1,0,0,0,0,2.376971,2.614668,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767076,2.614668,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,2.949075,0,0,-1,0,0,0,0,2.949075,3.243982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1767076,3.243982,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.6859581,0.6859581,9.485958,0,2.735947,0.6859581,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1773036,0.7545539,0,12,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,1.654999,1.654999,10.455,0,2.981115,1.654999,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1783452,1.820499,0,12,7.524
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.115634,7.017316,7.017316,12,0,3.372,7.017316,30.14876,0,0,0,2.115634,0,0,4.982684,4.73355,16.16775,15.048,6.849183,0,6.849183,30.15971,77.33243,0.1795944,7.719048,1.692507,12,17.16363
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.569372,0,0,3.946524,0,1.334471,0,0,8.881784E-16,0,0,5.569372,0,0,3.946524,3.749198,9.31857,21.21227,9.31857,0,9.31857,39.00008,100,0.1772682,0,4.455498,12,26.78164
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,8.235258,5.898917,5.898917,0,-1,0,5.898917,139.6063,2.025872,0,0,8.235258,6.209386,5.898917,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,6.488808,6.588206,0,37.83424
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,9.644585,0,0,0,0,0,0,0,9.644585,0,0,9.644585,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,0,7.715668,0,39.24356
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,11.72329,12.3658,12.3658,4.005799,0,1.349467,12.3658,94.80411,2.923285,0,0,11.72329,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,13.60238,9.378629,12,41.32226
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,13.15753,4.20793,4.20793,0,0,0,4.20793,312.6842,8.728132,0,0,13.15753,4.429399,4.20793,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,4.628723,10.52602,0,42.75651
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,11.54321,1.552038,1.552038,0,0,0,1.552038,743.7451,9.909484,0,0,11.54321,1.633724,1.552038,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,1.707242,9.234567,0,41.14219
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,11.10662,0,0,0,-1,0,0,0,11.10662,0,0,11.10662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,0,8.8853,0,40.7056
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,9.066323,9.575011,8.36,0,-1,0,8.36,108.4488,0.266323,1.215011,2.172513,9.066323,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,10.53251,7.253058,0,38.6653
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,5.477455,2.634576,2.634576,0,-1,0,2.634576,207.9065,2.704217,0,0,5.477455,2.773238,2.634576,0,0,0,29.59898,0,0,0,39.00008,100,0.1772682,2.898033,4.381964,0,35.07643
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.743256,6.21943,6.21943,0,-1,0,6.21943,44.10783,0,8.881784E-16,0,2.743256,6.546769,6.21943,0,0,0,29.59898,0,3.803513,-3.803513,34.99082,89.71988,0.1772682,6.841373,2.194604,0,32.34224
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4429983,7.25021,7.25021,0,-1,0,7.25021,6.110145,0,8.881784E-16,0,0.4429983,7.6318,7.25021,0,0,4.226126,25.79547,0,7.188801,-7.188801,27.41316,70.29002,0.1772682,7.975231,0.3543986,0,26.23846
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,9.57738,8.36,0,-1,0,8.36,0,0,1.21738,2.175118,0,8.8,8.36,0,0,12.21368,18.60666,0,8.8,-8.8,18.13715,46.50541,0.1772682,10.53512,0,0,18.60666
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.99146,9.806664,0,0,0,18.13715,46.50541,0.1772682,0,0,0,9.806664
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,4.235967,4.235967,0,-1,0,4.235967,0,0,0,0,0,4.458912,4.235967,0,0,21.99146,9.806664,0,4.458912,-4.458912,13.43704,34.45388,0.1772682,4.659563,0,0,9.806664
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.6797729,0.6797729,0,-1,0,0.6797729,0,0,1.110223E-16,0,0,0.7155504,0.6797729,0,0,26.94581,5.347752,0,0.7155504,-0.7155504,12.68278,32.51989,0.1772682,0.7477501,0,0,5.347752
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,3.609082,3.609082,0,-1,0,3.609082,0,0,0,0,0,3.799034,3.609082,0,0,27.74086,4.632201,0,3.799034,-3.799034,8.67825,22.25188,0.1772682,3.969991,0,0,4.632201
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.3716998,0.3716998,0,-1,0,0.3716998,0,0,0,0,0,0.3912629,0.3716998,0,0,31.96201,0.8331668,0,0.3912629,-0.3912629,8.265823,21.19438,0.1772682,0.4088697,0,0,0.8331668
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.5448726,0.4198087,0,-1,0,0.4198087,0,0,0.1250639,0.1795512,0,0.4419039,0.4198087,0,0,32.39675,0.4419039,0,0.4419039,-0.4419039,7.800015,20,0.1772682,0.5993599,0,0,0.4419039
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,2.451554,0,0,-1,0,0,0,0,2.451554,2.696709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772682,2.696709,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,2.993572,0,0,-1,0,0,0,0,2.993572,3.292929,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772682,3.292929,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,1.246901,0,0,-1,0,0,0,0,1.246901,1.371591,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1772682,1.371591,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,1.667013,1.667013,10.46701,0,2.984154,1.667013,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1782742,1.833715,0,12,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,3.042147,3.042147,11.84215,0,3.332063,3.042147,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1798558,3.346362,0,12,7.524
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.55364,0.873509,0.873509,9.673509,0,2.783398,0.873509,292.3427,1.776357E-15,0,0,2.55364,0,0,8.8,8.36,16.16775,15.048,10.91364,0,10.91364,34.01559,87.21928,0.1797185,0.9608599,2.042912,12,17.60164
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.388714,0.418337,0.418337,0,0,0,0.418337,1288.128,0,0,0,5.388714,0.4403547,0.418337,0,0,5.254114,24.87028,4.948359,0,4.948359,38.71001,99.25625,0.1783238,0.4601707,4.310971,0,30.25899
