Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,8.362928,2.082705,2.082705,0,-1,0,2.082705,401.5416,5.864853,0,0,8.362928,2.192321,2.082705,0,0,0.3057542,29.3238,0.3057542,0,0.3057542,39.00008,100,0.1782383,2.290976,6.690343,0,37.68673
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,10.96899,11.18003,11.18003,3,0,1.095,11.18003,98.11236,2.358433,0,0,10.96899,8.610553,8.180025,0,0,0,29.59898,0,0,0,39.00008,100,0.1782383,12.29803,8.775188,12,40.56796
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,11.7614,6.898678,6.898678,0,0,0,6.898678,170.4878,4.499638,0,0,11.7614,7.261766,6.898678,0,0,0,29.59898,0,0,0,39.00008,100,0.1782383,7.588546,9.409123,0,41.36038
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,12.33712,0,0,0,0,0,0,0,12.33712,0,0,12.33712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1782383,0,9.869698,0,41.9361
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,12.98205,2.812633,2.812633,0,0,0,2.812633,461.5622,10.02139,0,0,12.98205,2.960667,2.812633,0,0,0,29.59898,0,0,0,39.00008,100,0.1782383,3.093897,10.38564,0,42.58103
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,10.07355,1.980399,1.980399,0,-1,0,1.980399,508.6627,7.98892,0,0,10.07355,2.08463,1.980399,0,0,0,29.59898,0,0,0,39.00008,100,0.1782383,2.178439,8.058841,0,39.67253
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,9.094234,2.850007,2.850007,0,-1,0,2.850007,319.0952,6.094227,0,0,9.094234,3.000007,2.850007,0,0,0,29.59898,0,0,0,39.00008,100,0.1782383,3.135008,7.275387,0,38.69321
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,6.654598,0.2574577,0.2574577,0,-1,0,0.2574577,2584.735,6.38359,0,0,6.654598,0.2710081,0.2574577,0,0,0,29.59898,0,0,0,39.00008,100,0.1782383,0.2832034,5.323678,0,36.25357
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.429588,4.935944,4.935944,0,-1,0,4.935944,49.22235,0,0,0,2.429588,5.19573,4.935944,0,0,0,29.59898,0,2.766143,-2.766143,36.08431,92.52368,0.1782383,5.429538,1.94367,0,32.02856
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7659363,5.545806,5.545806,0,-1,0,5.545806,13.81109,0,8.881784E-16,0,0.7659363,5.83769,5.545806,0,0,3.073492,26.83284,0,5.071754,-5.071754,30.73821,78.81577,0.1782383,6.100386,0.612749,0,27.59877
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,9.534873,8.36,0,-1,0,8.36,0,0,1.174873,2.128361,0,8.8,8.36,0,0,8.708774,21.76108,0,8.8,-8.8,21.46219,55.03116,0.1782383,10.48836,0,0,21.76108
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,9.79612,8.36,0,-1,0,8.36,0,0,1.43612,2.415732,0,8.8,8.36,0,0,18.48655,12.96108,0,8.8,-8.8,12.18618,31.24656,0.1782383,10.77573,0,0,12.96108
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,3.60452,3.60452,0,-1,0,3.60452,0,0,4.440892E-16,0.01194472,0,3.794232,3.60452,0,0,28.26433,4.161081,0,3.794232,-3.794232,8.186709,20.99152,0.1782383,3.964972,0,0,4.161081
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,1.691989,0.3485073,0,-1,0,0.3485073,0,0,1.343482,1.512681,0,0.3668498,0.3485073,0,0,32.48014,0.3668498,0,0.3668498,-0.3668498,7.800015,20,0.1782383,1.861188,0,0,0.3668498
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.3832444,0,0,-1,0,0,0,0,0.3832444,0.4215688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782383,0.4215688,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,1.242655,0,0,-1,0,0,0,0,1.242655,1.36692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782383,1.36692,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,1.624636,0,0,-1,0,0,0,0,1.624636,1.7871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782383,1.7871,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.4799352,0,0,-1,0,0,0,0,0.4799352,0.5279288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782383,0.5279288,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.9228553,0,0,-1,0,0,0,0,0.9228553,1.015141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782383,1.015141,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,3.075403,0,0,-1,0,0,0,0,3.075403,3.382944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1782383,3.382944,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.5506926,0.5506926,9.350693,0,2.701725,0.5506926,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.178695,0.6057618,0,12,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,1.264132,1.264132,10.06413,0,2.882226,1.264132,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1794464,1.390545,0,12,7.524
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.680698,7.592733,7.592733,12,0,3.372,7.592733,22.13562,0,0,0,1.680698,0,0,4.407267,4.186903,16.16775,15.048,5.867602,0,5.867602,29.2285,74.94471,0.1804076,8.352006,1.344559,12,16.7287
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.463304,0,0,5.091419,0,1.624129,0,0,0,0,0,5.463304,0,0,5.091419,4.836848,10.30015,20.32884,10.30015,0,10.30015,39.00008,100,0.1785139,0,4.370643,12,25.79214
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.47691,1.545709,1.545709,0,-1,0,1.545709,419.025,4.849847,0,0,6.47691,1.627063,1.545709,0,0,0,29.59898,0,0,0,39.00008,100,0.1785139,1.70028,5.181528,0,36.07589
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,7.339746,5.227246,5.227246,0,0,0,5.227246,140.4133,1.837382,0,0,7.339746,5.502364,5.227246,0,0,0,29.59898,0,0,0,39.00008,100,0.1785139,5.74997,5.871797,0,36.93872
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,9.519547,1.507829,1.507829,0,0,0,1.507829,631.3413,7.932358,0,0,9.519547,1.587188,1.507829,0,0,0,29.59898,0,0,0,39.00008,100,0.1785139,1.658612,7.615637,0,39.11853
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,11.46563,5.088372,5.088372,0,0,0,5.088372,225.3301,6.109453,0,0,11.46563,5.356181,5.088372,0,0,0,29.59898,0,0,0,39.00008,100,0.1785139,5.597209,9.172507,0,41.06461
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,11.28438,0.8153639,0.8153639,0,0,0,0.8153639,1383.969,10.42611,0,0,11.28438,0.8582778,0.8153639,0,0,0,29.59898,0,0,0,39.00008,100,0.1785139,0.8969003,9.027507,0,40.88336
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,10.46446,8.579539,8.36,0,-1,0,8.36,125.1729,1.664456,0.2195393,1.077493,10.46446,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1785139,9.437493,8.371565,0,40.06343
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,6.070521,12.15527,8.36,0,-1,0,8.36,72.61389,0,3.795272,5.010799,6.070521,8.8,8.36,0,0,0,29.59898,0,2.729479,-2.729479,36.12296,92.62277,0.1785139,13.3708,4.856417,0,35.6695
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.746187,7.467187,7.467187,0,-1,0,7.467187,50.16865,0,0,0,3.746187,7.860197,7.467187,0,0,3.032754,26.8695,0,4.11401,-4.11401,31.78641,81.50345,0.1785139,8.213906,2.99695,0,30.61569
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.386289,2.173429,2.173429,0,-1,0,2.173429,109.7938,0,0,0,2.386289,2.287819,2.173429,0,0,7.603876,22.75549,0.09846971,0,0.09846971,31.87982,81.74297,0.1784877,2.390771,1.909031,0,25.14178
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.7496899,6.939237,6.939237,0,-1,0,6.939237,10.80364,0,8.881784E-16,0,0.7496899,7.30446,6.939237,0,0,7.505406,22.84411,0,6.55477,-6.55477,24.97049,64.02677,0.1784877,7.63316,0.5997519,0,23.5938
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,10.0762,8.36,0,-1,0,8.36,0,0,1.716199,2.723819,0,8.8,8.36,0,0,14.78848,16.28934,0,8.8,-8.8,15.69448,40.24216,0.1784877,11.08382,0,0,16.28934
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,6.828046,6.828046,0,-1,0,6.828046,0,0,0,0.3959752,0,7.187417,6.828046,0,0,24.56626,7.489343,0,7.187417,-7.187417,8.118273,20.81604,0.1784877,7.510851,0,0,7.489343
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,4.265129,0.2868294,0,-1,0,0.2868294,0,0,3.9783,4.404813,0,0.3019257,0.2868294,0,0,32.55228,0.3019257,0,0.3019257,-0.3019257,7.800015,20,0.1784877,4.691642,0,0,0.3019257
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.9044535,0,0,-1,0,0,0,0,0.9044535,0.9948989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784877,0.9948989,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,1.870688,0,0,-1,0,0,0,0,1.870688,2.057757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784877,2.057757,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,2.607087,0,0,-1,0,0,0,0,2.607087,2.867796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784877,2.867796,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,2.007917,0,0,-1,0,0,0,0,2.007917,2.208709,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784877,2.208709,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,5.474898,0,0,-1,0,0,0,0,5.474898,6.022388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784877,6.022388,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784877,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1784877,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,2.67074,2.67074,11.47074,0,3.238097,2.67074,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1797965,2.937814,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,1.086636,1.086636,9.886636,0,2.837319,1.086636,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1804259,1.1953,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.034196,10.06761,10.06761,12,0,3.372,10.06761,20.20535,0,0,0,2.034196,0,0,1.93239,1.835771,16.16775,15.048,3.869967,0,3.869967,27.33337,70.08543,0.1809873,11.07437,1.627357,12,17.0822
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.752584,7.316564,7.316564,11.63313,0,3.279181,7.316564,64.9565,0,0,0,4.752584,0,0,4.316564,4.100736,12.29779,18.53097,8.85332,0,8.85332,35.73237,91.62128,0.1821646,8.048221,3.802068,12,23.28355
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,6.342549,4.628106,4.628106,0,-1,0,4.628106,137.0442,0,0,0,6.342549,4.871691,4.628106,0,0,3.444467,26.49896,1.470858,0,1.470858,37.12775,95.19917,0.1817829,5.090917,5.074039,0,32.84151
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,9.485437,0,0,0,0,0,0,0,7.511829,0,0,9.485437,0,0,0,0,1.973608,27.82273,1.973608,0,1.973608,39.00008,100,0.1812731,0,7.58835,0,37.30817
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,11.63183,9.477918,9.477918,3,0,1.095,9.477918,122.7256,4.812967,0,0,11.63183,6.818861,6.477918,0,0,0,29.59898,0,0,0,39.00008,100,0.1812731,10.42571,9.305463,12,41.2308
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,10.19097,6.740882,6.740882,0,0,0,6.740882,151.1816,3.095309,0,0,10.19097,7.095665,6.740882,0,0,0,29.59898,0,0,0,39.00008,100,0.1812731,7.41497,8.15278,0,39.78995
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,11.74133,2.253462,2.253462,0,0,0,2.253462,521.0353,9.369267,0,0,11.74133,2.372065,2.253462,0,0,0,29.59898,0,0,0,39.00008,100,0.1812731,2.478808,9.393065,0,41.34031
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,10.78032,11.0342,8.36,0,-1,0,8.36,128.9512,1.980324,2.6742,3.77762,10.78032,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1812731,12.13762,8.624259,0,40.3793
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,8.460352,6.368709,6.368709,0,-1,0,6.368709,132.8425,1.756447,0,0,8.460352,6.703905,6.368709,0,0,0,29.59898,0,0,0,39.00008,100,0.1812731,7.00558,6.768281,0,38.05933
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.953573,0,0,0,-1,0,0,0,5.953573,0,0,5.953573,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812731,0,4.762858,0,35.55255
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,3.008645,8.597161,8.36,0,-1,0,8.36,35.98857,0,0.2371609,1.096877,3.008645,8.8,8.36,0,0,0,29.59898,0,5.791355,-5.791355,32.89545,84.34715,0.1812731,9.456877,2.406916,0,32.60762
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5368362,20.38675,8.36,0,-1,0,8.36,6.421485,0,12.02675,14.06542,0.5368362,8.8,8.36,0,0,6.434839,23.80762,0,8.263164,-8.263164,24.18531,62.0135,0.1812731,22.42542,0.429469,0,24.34446
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.61613,15.54446,0,0,0,24.18531,62.0135,0.1812731,0,0,0,15.54446
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,11.74694,8.36,0,-1,0,8.36,0,0,3.386942,4.561636,0,8.8,8.36,0,0,15.61613,15.54446,0,8.8,-8.8,14.9093,38.2289,0.1812731,12.92164,0,0,15.54446
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,10.94796,6.407236,0,-1,0,6.407236,0,0,4.540722,5.635518,0,6.744459,6.407236,0,0,25.39391,6.744459,0,6.744459,-6.744459,7.800015,20,0.1812731,12.04275,0,0,6.744459
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,1.761197,0,0,-1,0,0,0,0,1.761197,1.937316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812731,1.937316,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,1.315319,0,0,-1,0,0,0,0,1.315319,1.446851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812731,1.446851,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,1.576511,0,0,-1,0,0,0,0,1.576511,1.734162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812731,1.734162,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,1.447761,0,0,-1,0,0,0,0,1.447761,1.592537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812731,1.592537,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,1.033354,0,0,-1,0,0,0,0,1.033354,1.136689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812731,1.136689,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,2.177995,0,0,-1,0,0,0,0,2.177995,2.395795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812731,2.395795,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.657778,0,0,-1,0,0,0,0,0.657778,0.7235557,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812731,0.7235557,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.7959458,0.7959458,9.595945,0,2.763774,0.7959458,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817488,0.8755404,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,1.541519,1.541519,10.34152,0,2.952404,1.541519,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1825043,1.695671,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6074865,3.52277,3.52277,11.36432,0,3.211173,3.52277,17.24457,0,0,0,0.6074865,0,0,7.841549,7.449472,16.16775,15.048,8.056958,0,8.056958,31.3055,80.27036,0.1837133,3.875047,0.4859892,12,15.65549
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.963921,0.6425005,0.6425005,0,0,0,0.6425005,305.6684,0,0,0,1.963921,0.6763163,0.6425005,0,0,8.110795,22.29926,1.287604,0,1.287604,32.52703,83.40247,0.1833892,0.7067505,1.571136,0,24.26318
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.787295,0,0,0,-1,0,0,0,0,0,0,4.787295,0,0,0,0,6.823191,23.45811,4.787295,0,4.787295,37.06866,95.04765,0.1821942,0,3.829836,0,28.2454
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,9.532823,0,0,0,0,0,0,0,7.496928,0,0,9.532823,0,0,0,0,2.035895,27.76667,2.035895,0,2.035895,39.00008,100,0.1816907,0,7.626258,0,37.2995
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,10.4439,13.85148,13.85148,5.49148,0,1.725345,13.85148,75.39918,1.643902,0,0,10.4439,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1816907,15.23663,8.355122,12,40.04288
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,11.32159,1.599226,1.599226,0,0,0,1.599226,707.942,9.638195,0,0,11.32159,1.683396,1.599226,0,0,0,29.59898,0,0,0,39.00008,100,0.1816907,1.759148,9.057272,0,40.92057
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,7.497705,1.204485,1.204485,0,0,0,1.204485,622.4821,6.229826,0,0,7.497705,1.267879,1.204485,0,0,0,29.59898,0,0,0,39.00008,100,0.1816907,1.324934,5.998164,0,37.09668
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,6.551316,5.663977,5.663977,0,-1,0,5.663977,115.6664,0.5892347,0,0,6.551316,5.962081,5.663977,0,0,0,29.59898,0,0,0,39.00008,100,0.1816907,6.230375,5.241053,0,36.1503
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,6.275696,0,0,0,-1,0,0,0,6.275696,0,0,6.275696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816907,0,5.020557,0,35.87468
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,3.027514,7.584704,7.584704,0,-1,0,7.584704,39.91604,0,0,0,3.027514,7.983899,7.584704,0,0,0,29.59898,0,4.956385,-4.956385,33.77559,86.6039,0.1816907,8.343174,2.422011,0,32.62649
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3781803,2.280646,2.280646,0,-1,0,2.280646,16.58215,0,0,0,0.3781803,2.400681,2.280646,0,0,5.507095,24.64259,0,2.0225,-2.0225,31.64369,81.1375,0.1816907,2.508711,0.3025442,0,25.02077
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2829847,0,0,0,-1,0,0,0,0,0,0,0.2829847,0,0,0,0,7.754317,22.62009,0.2829847,0,0.2829847,31.91215,81.82586,0.1816209,0,0.2263878,0,22.90308
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,5.560174,5.560174,0,-1,0,5.560174,0,0,0,0,0,5.852815,5.560174,0,0,7.471333,22.87478,0,5.852815,-5.852815,25.74274,66.0069,0.1816209,6.116191,0,0,22.87478
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,11.68851,8.36,0,-1,0,8.36,0,0,3.328511,4.497362,0,8.8,8.36,0,0,13.97446,17.02197,0,8.8,-8.8,16.46673,42.22229,0.1816209,12.85736,0,0,17.02197
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.75224,8.221965,0,0,0,16.46673,42.22229,0.1816209,0,0,0,8.221965
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,2.488372,2.488372,0,-1,0,2.488372,0,0,4.440892E-16,0,0,2.619339,2.488372,0,0,23.75224,8.221965,0,2.619339,-2.619339,13.7057,35.14275,0.1816209,2.73721,0,0,8.221965
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,2.365319,2.365319,0,-1,0,2.365319,0,0,0,0,0,2.489809,2.365319,0,0,26.66261,5.602625,0,2.489809,-2.489809,11.08121,28.41331,0.1816209,2.601851,0,0,5.602625
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,1.436265,1.436265,0,-1,0,1.436265,0,0,2.220446E-16,0,0,1.511858,1.436265,0,0,29.42907,3.112816,0,1.511858,-1.511858,9.487574,24.32706,0.1816209,1.579891,0,0,3.112816
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.1786719,0.1786719,0,-1,0,0.1786719,0,0,2.775558E-17,0,0,0.1880757,0.1786719,0,0,31.10891,1.600958,0,0.1880757,-0.1880757,9.289325,23.81873,0.1816209,0.1965391,0,0,1.600958
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,2.189115,1.342238,0,-1,0,1.342238,0,0,0.846877,1.065789,0,1.412882,1.342238,0,0,31.31788,1.412882,0,1.412882,-1.412882,7.800015,20,0.1816209,2.408027,0,0,1.412882
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.7783111,0,0,-1,0,0,0,0,0.7783111,0.8561423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816209,0.8561423,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.962033,0,0,-1,0,0,0,0,1.962033,2.158236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816209,2.158236,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816209,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,1.103173,1.103173,9.903172,0,2.841503,1.103173,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1821874,1.21349,0,12,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.969814,3.866262,3.866262,11.66262,0,3.286642,3.866262,25.08402,-8.881784E-16,0,0,0.969814,0,0,7.796357,7.406538,24.52775,7.524,8.376352,0,8.376352,23.67751,60.71145,0.1833935,4.252888,0.7758512,12,8.493814
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.548587,7.985955,7.985955,12,0,3.372,7.985955,44.43535,0,0,0,3.548587,0,0,4.014045,3.813343,16.1514,15.06272,7.36193,0,7.36193,30.66165,78.61947,0.1843473,8.784551,2.83887,12,18.61131
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.817902,5.710591,5.710591,0,-1,0,5.710591,136.9018,0,0,0,7.817902,6.011148,5.710591,0,0,8.789471,21.68845,1.806754,0,1.806754,32.37569,83.01443,0.1839107,6.28165,6.254322,0,29.50636
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,8.473521,9.111273,9.111273,7.695009,0,2.282837,9.111273,93.00041,0,0,0,8.473521,1.490804,1.416264,0,0,6.982717,23.31453,6.982717,0,6.982717,39.00008,100,0.183957,10.0224,6.778817,12,31.78805
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,10.21338,0,0,0,0,0,0,0,10.21338,0,0,10.21338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183957,0,8.170705,0,39.81236
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,8.393439,0,0,0,0,0,0,0,8.393439,0,0,8.393439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.183957,0,6.714751,0,37.99242
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,6.65641,1.915374,1.915374,0,0,0,1.915374,347.5252,4.640226,0,0,6.65641,2.016184,1.915374,0,0,0,29.59898,0,0,0,39.00008,100,0.183957,2.106912,5.325128,0,36.25539
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,6.266896,8.293674,8.293674,0,-1,0,8.293674,75.56236,0,0,0.7630423,6.266896,8.730184,8.293674,0,0,0,29.59898,0,2.463288,-2.463288,36.40355,93.34224,0.183957,9.123042,5.013517,0,35.86588
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.747728,8.775168,8.36,0,-1,0,8.36,56.791,0,0.4151681,1.292685,4.747728,8.8,8.36,0,0,2.736986,27.13569,0,4.052272,-4.052272,32.13208,82.38977,0.183957,9.652685,3.798182,0,31.88342
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,2.07288,0,0,0,-1,0,0,0,0,0,0,2.07288,0,0,0,0,7.239511,23.08342,2.07288,0,2.07288,34.09858,87.43208,0.183463,0,1.658304,0,25.1563
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.272964,8.868331,8.36,0,-1,0,8.36,27.18857,0,0.5083311,1.395164,2.272964,8.8,8.36,0,0,5.166631,24.94901,0,6.527035,-6.527035,27.21848,69.79084,0.183463,9.755164,1.818372,0,27.22198
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6548684,9.664762,8.36,0,-1,0,8.36,7.833354,0,1.304762,2.271238,0.6548684,8.8,8.36,0,0,12.41889,18.42197,0,8.145131,-8.145131,18.63276,47.77621,0.183463,10.63124,0.5238947,0,19.07684
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,5.306984,5.306984,0,-1,0,5.306984,0,0,8.881784E-16,0,0,5.586299,5.306984,0,0,21.46904,10.27684,0,5.586299,-5.586299,12.74428,32.67759,0.183463,5.837683,0,0,10.27684
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,4.530517,4.456017,0,-1,0,4.456017,0,0,0.07449974,0.5275514,0,4.690544,4.456017,0,0,27.67604,4.690544,0,4.690544,-4.690544,7.800015,20,0.183463,4.983568,0,0,4.690544
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,4.652184,0,0,-1,0,0,0,0,4.652184,5.117403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,5.117403,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,1.651301,0,0,-1,0,0,0,0,1.651301,1.816431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,1.816431,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.1498067,0,0,-1,0,0,0,0,0.1498067,0.1647873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,0.1647873,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,2.632937,0,0,-1,0,0,0,0,2.632937,2.89623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,2.89623,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.183463,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,1.374833,1.374833,10.17483,0,2.910233,1.374833,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1840822,1.512317,0,12,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.5039006,0.5039006,9.303901,0,2.689887,0.5039006,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1843779,0.5542907,0,12,7.524
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.060837,3.135138,3.135138,11.37857,0,3.214779,3.135138,65.73353,0,0,0,2.060837,0,0,8.243437,7.831264,16.16775,15.048,9.892101,0,9.892101,33.04647,84.73438,0.1850434,3.448652,1.64867,12,17.10884
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.715542,12.15844,12.15844,12,0,3.372,12.15844,38.7841,0,0,0,4.715542,0.1667813,0.1584422,0,0,6.275652,23.95089,4.548761,0,4.548761,37.3618,95.79931,0.1855079,13.37429,3.772434,12,28.66643
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,7.119169,1.773545,1.773545,0,-1,0,1.773545,401.409,3.525388,0,0,7.119169,1.866889,1.773545,0,0,1.726891,28.04478,1.726891,0,1.726891,39.00008,100,0.1851098,1.950899,5.695335,0,35.16394
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,8.896819,0.7048931,0.7048931,0,0,0,0.7048931,1262.152,8.154826,0,0,8.896819,0.7419927,0.7048931,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,0.7753823,7.117455,0,38.4958
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,10.29015,8.141543,8.141543,3,0,1.095,8.141543,126.3907,4.877999,0,0,10.29015,5.412151,5.141544,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,8.955698,8.232121,12,39.88913
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,12.26519,11.05412,11.05412,3,0,1.095,11.05412,110.9558,3.78717,0,0,12.26519,8.478017,8.054116,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,12.15953,9.812149,12,41.86417
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,9.425693,1.932889,1.932889,0,0,0,1.932889,487.648,7.391073,0,0,9.425693,2.03462,1.932889,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,2.126178,7.540554,0,39.02467
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.708872,3.681403,3.681403,0,-1,0,3.681403,155.0733,1.833712,0,0,5.708872,3.875161,3.681403,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,4.049543,4.567098,0,35.30785
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,5.083147,0,0,0,-1,0,0,0,5.083147,0,0,5.083147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,0,4.066517,0,34.68213
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,5.628036,0,0,0,-1,0,0,0,5.628036,0,0,5.628036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,0,4.502429,0,35.22701
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.210231,0,0,0,-1,0,0,0,2.210231,0,0,2.210231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,0,1.768185,0,31.80921
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.185684,0,0,0,-1,0,0,0,1.185684,0,0,1.185684,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1851098,0,0.9485472,0,30.78466
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,7.408279,7.408279,0,-1,0,7.408279,0,0,8.881784E-16,0,0,7.798189,7.408279,0,0,0,29.59898,0,7.798189,-7.798189,30.78007,78.92309,0.1851098,8.149107,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,2.416604,2.416604,0,-1,0,2.416604,0,0,0,0,0,2.543794,2.416604,0,0,8.664655,21.80079,0,2.543794,-2.543794,28.09867,72.04773,0.1851098,2.658265,0,0,21.80079
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49109,19.257,0,0,0,28.09867,72.04773,0.1851098,0,0,0,19.257
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.6703359,0.6703359,0,-1,0,0.6703359,0,0,0,0,0,0.7056167,0.6703359,0,0,11.49109,19.257,0,0.7056167,-0.7056167,27.35489,70.14059,0.1851098,0.7373695,0,0,19.257
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,1.107991,1.107991,0,-1,0,1.107991,0,0,0,0,0,1.166306,1.107991,0,0,12.27511,18.55138,0,1.166306,-1.166306,26.12549,66.9883,0.1851098,1.21879,0,0,18.55138
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,2.576579,2.576579,0,-1,0,2.576579,0,0,0,0,0,2.712188,2.576579,0,0,13.57101,17.38507,0,2.712188,-2.712188,23.26659,59.65781,0.1851098,2.834237,0,0,17.38507
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.3740663,0.3740663,0,-1,0,0.3740663,0,0,5.551115E-17,0,0,0.393754,0.3740663,0,0,16.58455,14.67288,0,0.393754,-0.393754,22.85154,58.59357,0.1851098,0.4114729,0,0,14.67288
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.6508488,0.6508488,0,-1,0,0.6508488,0,0,0,0,0,0.685104,0.6508488,0,0,17.02205,14.27913,0,0.685104,-0.685104,22.12938,56.74188,0.1851098,0.7159337,0,0,14.27913
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,1.675965,1.675965,0,-1,0,1.675965,0,0,2.220446E-16,0,0,1.764173,1.675965,0,0,17.78328,13.59403,0,1.764173,-1.764173,20.26978,51.97368,0.1851098,1.843561,0,0,13.59403
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.74347,11.82985,0,0,0,20.26978,51.97368,0.1851098,0,0,0,11.82985
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.74347,11.82985,0,0,0,20.26978,51.97368,0.1851098,0,0,0,11.82985
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.9903882,0.9903882,0,0,0,0.9903882,0,0,0,0,0,1.042514,0.9903882,0,0,19.74347,11.82985,0,1.042514,-1.042514,19.17087,49.15598,0.1851098,1.089427,0,0,11.82985
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.060858,0,0,0,0,0,0,0,0,0,0,2.060858,0,0,0,0,20.90182,10.78734,2.060858,0,2.060858,21.12597,54.16905,0.1846371,0,1.648687,0,12.8482
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.89068,6.371101,6.371101,0,0,0,6.371101,76.76349,0,0,0,4.89068,6.706422,6.371101,0,0,18.84096,12.64211,0,1.815743,-1.815743,19.21201,49.26147,0.1846371,7.008212,3.912544,0,17.53279
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.665833,0.07435799,0.07435799,0,-1,0,0.07435799,10309.36,0,0,0,7.665833,0.07827158,0.07435799,0,0,20.85846,10.82637,7.587562,0,7.587562,26.4102,67.71834,0.182917,0.08179379,6.132667,0,18.4922
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,10.951,2.331915,2.331915,0,0,0,2.331915,469.6143,0,0,0,10.951,2.454647,2.331915,0,0,13.27089,17.65517,8.496356,0,8.496356,34.47055,88.38586,0.1810286,2.565106,8.760802,0,28.60618
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,12.45797,0,0,0,0,0,0,0,7.683432,0,0,12.45797,0,0,0,0,4.774537,25.3019,4.774537,0,4.774537,39.00008,100,0.1799844,0,9.966375,0,37.75986
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,13.70886,0,0,0,0,0,0,0,13.70886,0,0,13.70886,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799844,0,10.96709,0,43.30783
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,13.01895,3.862024,3.862024,0,0,0,3.862024,337.1017,8.95366,0,0,13.01895,4.065289,3.862024,0,0,0,29.59898,0,0,0,39.00008,100,0.1799844,4.248227,10.41516,0,42.61793
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,12.28916,0,0,0,-1,0,0,0,12.28916,0,0,12.28916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1799844,0,9.831326,0,41.88814
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,8.693469,3.382646,3.382646,0,-1,0,3.382646,257.002,5.132789,0,0,8.693469,3.56068,3.382646,0,0,0,29.59898,0,0,0,39.00008,100,0.1799844,3.720911,6.954775,0,38.29245
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,6.466188,7.923087,7.923087,0,-1,0,7.923087,81.61198,0,0,0.3553959,6.466188,8.340092,7.923087,0,0,0,29.59898,0,1.873904,-1.873904,37.02481,94.93522,0.1799844,8.715396,5.17295,0,36.06517
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.977583,6.475238,6.475238,0,-1,0,6.475238,45.98415,0,0,0,2.977583,6.81604,6.475238,0,0,2.082115,27.72507,0,3.838457,-3.838457,32.97872,84.56065,0.1799844,7.122762,2.382066,0,30.70266
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.392095,0,0,0,-1,0,0,0,0,0,0,1.392095,0,0,0,0,6.347068,23.88662,1.392095,0,1.392095,34.29938,87.94695,0.1796822,0,1.113676,0,25.27871
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,4.614503,4.614503,0,-1,0,4.614503,0,0,0,0,0,4.857372,4.614503,0,0,4.954972,25.1395,0,4.857372,-4.857372,29.17926,74.81846,0.1796822,5.075954,0,0,25.1395
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35205,20.28213,0,0,0,29.17926,74.81846,0.1796822,0,0,0,20.28213
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,2.228183,2.228183,0,-1,0,2.228183,0,0,4.440892E-16,0,0,2.345456,2.228183,0,0,10.35205,20.28213,0,2.345456,-2.345456,26.70693,68.47917,0.1796822,2.451002,0,0,20.28213
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,2.332314,2.332314,0,-1,0,2.332314,0,0,4.440892E-16,0,0,2.455067,2.332314,0,0,12.95811,17.93667,0,2.455067,-2.455067,24.11906,61.84363,0.1796822,2.565546,0,0,17.93667
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,1.184297,1.184297,0,-1,0,1.184297,0,0,0,0,0,1.246628,1.184297,0,0,15.68597,15.48161,0,1.246628,-1.246628,22.805,58.47424,0.1796822,1.302726,0,0,15.48161
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,2.468601,2.468601,0,-1,0,2.468601,0,0,0,0,0,2.598527,2.468601,0,0,17.07111,14.23498,0,2.598527,-2.598527,20.06591,51.45096,0.1796822,2.715461,0,0,14.23498
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.95836,11.63645,0,0,0,20.06591,51.45096,0.1796822,0,0,0,11.63645
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,2.706774,2.706774,0,-1,0,2.706774,0,0,0,0,0,2.849236,2.706774,0,0,19.95836,11.63645,0,2.849236,-2.849236,17.06256,43.75005,0.1796822,2.977451,0,0,11.63645
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.5631676,0.5631676,0,-1,0,0.5631676,0,0,0,0,0,0.592808,0.5631676,0,0,23.12418,8.787216,0,0.592808,-0.592808,16.43768,42.14782,0.1796822,0.6194844,0,0,8.787216
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.8405218,0.8405218,0,-1,0,0.8405218,0,0,1.110223E-16,0,0,0.8847597,0.8405218,0,0,23.78285,8.194408,0,0.8847597,-0.8847597,15.50506,39.75649,0.1796822,0.924574,0,0,8.194408
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,2.637659,2.637659,0,0,0,2.637659,0,0,0,0,0,2.776483,2.637659,0,0,24.76592,7.309649,0,2.776483,-2.776483,12.57839,32.25222,0.1796822,2.901425,0,0,7.309649
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,1.184587,1.184587,0,0,0,1.184587,0,0,2.220446E-16,0,0,1.246934,1.184587,0,0,27.8509,4.533165,0,1.246934,-1.246934,11.26401,28.88201,0.1796822,1.303046,0,0,4.533165
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7415442,3.816319,3.816319,11.56546,0,3.26206,3.816319,19.43088,0,0,0,0.7415442,0,0,7.749136,7.36168,29.23639,3.286232,8.103224,0,8.103224,18.9514,48.59324,0.1807815,4.197951,0.5932353,12,4.027776
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.743694,6.30736,6.30736,12,0,3.372,6.30736,43.49988,0,0,0,2.743694,0,0,5.69264,5.408008,21.13316,10.57913,8.151702,0,8.151702,26.68478,68.42239,0.181798,6.938096,2.194955,12,13.32283
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.787224,10.1759,8.36,0,-1,0,8.36,57.26345,0,1.8159,2.83349,4.787224,8.8,8.36,0,0,12.98146,17.91566,0,4.012776,-4.012776,22.45495,57.57667,0.181798,11.19349,3.829779,0,22.70289
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.879267,4.920203,4.920203,0,0,0,4.920203,78.84364,0,0,0,3.879267,5.179161,4.920203,0,0,17.4401,13.90289,0,1.299894,-1.299894,21.08474,54.06332,0.181798,5.412223,3.103414,0,17.78216
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.743029,6.654251,6.654251,0,0,0,6.654251,71.27818,0,8.881784E-16,0,4.743029,7.004475,6.654251,0,0,18.88443,12.60299,0,2.261446,-2.261446,18.70097,47.9511,0.181798,7.319676,3.794423,0,17.34602
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.888409,5.60174,5.60174,0,0,0,5.60174,122.9691,0,0,0,6.888409,5.896568,5.60174,0,0,21.39714,10.34155,0.9918404,0,0.9918404,19.64191,50.36377,0.181585,6.161914,5.510727,0,17.22996
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,5.203537,8.863993,8.863993,12,0,3.372,8.863993,58.7042,0,0,0,5.203537,0,0,3.136007,2.979207,20.4053,11.23421,8.182743,0,8.182743,27.40474,70.26842,0.1825039,9.750392,4.162829,12,16.43774
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.601022,0,0,0,-1,0,0,0,0,0,0,2.601022,0,0,0,0,12.22256,18.59867,2.601022,0,2.601022,29.87229,76.59545,0.1819501,0,2.080817,0,21.1997
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.941971,8.291692,8.291692,0,-1,0,8.291692,59.60149,0,0,0.7608604,4.941971,8.728096,8.291692,0,0,9.621538,20.93959,0,3.786125,-3.786125,25.88136,66.36233,0.1819501,9.12086,3.953577,0,25.88157
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,5.308214,0,0,0,-1,0,0,0,0,0,0,5.308214,0,0,0,0,13.82834,17.15347,5.308214,0,5.308214,30.91717,79.27464,0.1808303,0,4.246571,0,22.46168
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.636387,0,0,0,-1,0,0,0,0,0,0,2.636387,0,0,0,0,8.520129,21.93086,2.636387,0,2.636387,33.41827,85.6877,0.1802792,0,2.10911,0,24.56725
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.745963,0,0,0,-1,0,0,0,0,0,0,0.745963,0,0,0,0,5.883742,24.30361,0.745963,0,0.745963,34.12595,87.50227,0.1801239,0,0.5967703,0,25.04957
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,8.367819,8.36,0,-1,0,8.36,0,0,0.007819243,0.8446012,0,8.8,8.36,0,0,5.137779,24.97498,0,8.8,-8.8,24.84994,63.71766,0.1801239,9.204601,0,0,24.97498
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,1.471594,1.471594,0,-1,0,1.471594,0,0,2.220446E-16,0,0,1.549046,1.471594,0,0,14.91556,16.17498,0,1.549046,-1.549046,23.2171,59.53091,0.1801239,1.618753,0,0,16.17498
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,7.922549,7.922549,0,-1,0,7.922549,0,0,1.776357E-15,0.3548034,0,8.339525,7.922549,0,0,16.63672,14.62593,0,8.339525,-8.339525,14.42647,36.99087,0.1801239,8.714804,0,0,14.62593
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,2.523826,2.523826,0,-1,0,2.523826,0,0,0,0,0,2.656658,2.523826,0,0,25.90286,6.286406,0,2.656658,-2.656658,11.62611,29.81047,0.1801239,2.776208,0,0,6.286406
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.693705,0.693705,0,-1,0,0.693705,0,0,0,0,0,0.7302157,0.693705,0,0,28.8547,3.629747,0,0.7302157,-0.7302157,10.85639,27.83684,0.1801239,0.7630754,0,0,3.629747
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,1.023411,1.023411,0,-1,0,1.023411,0,0,0,0,0,1.077275,1.023411,0,0,29.66605,2.899531,0,1.077275,-1.077275,9.720843,24.92519,0.1801239,1.125752,0,0,2.899531
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,1.621869,1.621869,0,-1,0,1.621869,0,0,2.220446E-16,0.0529119,0,1.70723,1.621869,0,0,30.86302,1.822257,0,1.70723,-1.70723,7.921264,20.31089,0.1801239,1.784056,0,0,1.822257
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,1.748794,0.109275,0,-1,0,0.109275,0,0,1.639519,1.814399,0,0.1150263,0.109275,0,0,32.75994,0.1150263,0,0.1150263,-0.1150263,7.800015,20,0.1801239,1.923674,0,0,0.1150263
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.7803548,0,0,-1,0,0,0,0,0.7803548,0.8583903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801239,0.8583903,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.8086066,0,0,-1,0,0,0,0,0.8086066,0.8894673,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801239,0.8894673,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.618605,0.618605,9.418605,0,2.718907,0.618605,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1804654,0.6804655,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.7151587,0.7151587,9.515159,0,2.743335,0.7151587,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1808311,0.7866746,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.070591,3.23871,3.23871,11.59355,0,3.269169,3.23871,33.05611,0,0,0,1.070591,0,0,8.354842,7.9371,16.16775,15.048,9.007691,0,9.007691,32.20745,82.58303,0.1817137,3.562581,0.856473,12,16.11859
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.257218,3.619282,3.619282,0,0,0,3.619282,89.99626,0,0,0,3.257218,3.80977,3.619282,0,0,7.160062,23.15492,0,0.5525521,-0.5525521,31.62501,81.08959,0.1817137,3.98121,2.605775,0,26.41214
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.526567,7.060727,7.060727,0,-1,0,7.060727,92.43478,0,0,0,6.526567,7.432344,7.060727,0,0,7.774009,22.60237,0,0.9057767,-0.9057767,30.67023,78.64146,0.1817137,7.7668,5.221254,0,29.12894
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,9.314061,0,0,0,0,0,0,0,0.5336331,0,0,9.314061,0,0,0,0,8.780428,21.69659,8.780428,0,8.780428,39.00008,100,0.1799416,0,7.451249,0,31.01065
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,6.462148,6.923054,6.923054,0,0,0,6.923054,93.34245,8.881784E-16,0,0,6.462148,7.287426,6.923054,0,0,0,29.59898,0,0.825277,-0.825277,38.13016,97.76945,0.1799416,7.615359,5.169719,0,36.06113
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,9.627171,4.100194,4.100194,0,0,0,4.100194,234.7979,4.394202,0,0,9.627171,4.315994,4.100194,0,0,0.9169745,28.7737,0.9169745,0,0.9169745,39.00008,100,0.1797585,4.510213,7.701736,0,38.40087
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,9.259525,0,0,0,0,0,0,0,9.259525,0,0,9.259525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1797585,0,7.40762,0,38.8585
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,9.190066,0.2395064,0.2395064,0,-1,0,0.2395064,3837.086,8.937954,0,0,9.190066,0.252112,0.2395064,0,0,0,29.59898,0,0,0,39.00008,100,0.1797585,0.263457,7.352053,0,38.78904
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,5.49184,0.9482642,0.9482642,0,-1,0,0.9482642,579.1467,4.493667,0,0,5.49184,0.9981728,0.9482642,0,0,0,29.59898,0,0,0,39.00008,100,0.1797585,1.043091,4.393472,0,35.09082
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.819176,4.184403,4.184403,0,-1,0,4.184403,67.37342,0,0,0,2.819176,4.404635,4.184403,0,0,0,29.59898,0,1.585459,-1.585459,37.32886,95.71483,0.1797585,4.602844,2.255341,0,32.41816
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.207286,5.447887,5.447887,0,-1,0,5.447887,40.51637,0,0,0,2.207286,5.734618,5.447887,0,0,1.761621,28.01352,0,3.527332,-3.527332,33.61072,86.18117,0.1797585,5.992676,1.765829,0,30.2208
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.23958,0,0,0,-1,0,0,0,0,0,0,1.23958,0,0,0,0,5.680879,24.48619,1.23958,0,1.23958,34.78669,89.19646,0.1795116,0,0.9916637,0,25.72577
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.441299,25.60181,0,0,0,34.78669,89.19646,0.1795116,0,0,0,25.60181
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,14.47411,8.36,0,-1,0,8.36,0,0,6.114106,7.561516,0,8.8,8.36,0,0,4.441299,25.60181,0,8.8,-8.8,25.51068,65.41186,0.1795116,15.92152,0,0,25.60181
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.21908,16.80181,0,0,0,25.51068,65.41186,0.1795116,0,0,0,16.80181
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,1.229327,1.229327,0,-1,0,1.229327,0,0,0,0,0,1.294029,1.229327,0,0,14.21908,16.80181,0,1.294029,-1.294029,24.14665,61.91436,0.1795116,1.35226,0,0,16.80181
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.1491119,0.1491119,0,-1,0,0.1491119,0,0,0,0,0,0.1569599,0.1491119,0,0,15.65689,15.50778,0,0.1569599,-0.1569599,23.9812,61.49014,0.1795116,0.1640231,0,0,15.50778
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.83129,15.35082,0,0,0,23.9812,61.49014,0.1795116,0,0,0,15.35082
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,2.487087,2.487087,0,-1,0,2.487087,0,0,4.440892E-16,0,0,2.617986,2.487087,0,0,15.83129,15.35082,0,2.617986,-2.617986,21.2216,54.41425,0.1795116,2.735796,0,0,15.35082
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,1.815235,1.815235,0,-1,0,1.815235,0,0,0,0,0,1.910774,1.815235,0,0,18.74016,12.73283,0,1.910774,-1.910774,19.20747,49.24982,0.1795116,1.996758,0,0,12.73283
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.8656348,0.8656348,0,-1,0,0.8656348,0,0,1.110223E-16,0,0,0.9111945,0.8656348,0,0,20.86324,10.82206,0,0.9111945,-0.9111945,18.24698,46.78705,0.1795116,0.9521983,0,0,10.82206
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.87568,9.910865,0,0,0,18.24698,46.78705,0.1795116,0,0,0,9.910865
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.87568,9.910865,0,0,0,18.24698,46.78705,0.1795116,0,0,0,9.910865
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,2.907942,2.907942,0,0,0,2.907942,0,0,4.440892E-16,0,0,3.060992,2.907942,0,0,21.87568,9.910865,0,3.060992,-3.060992,15.02042,38.51381,0.1795116,3.198736,0,0,9.910865
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.7941289,10.23293,10.23293,12,0,3.372,10.23293,7.760525,0,0,0,0.7941289,0,0,1.767073,1.678719,25.27678,6.849874,2.472848,0,2.472848,17.36637,44.52905,0.1798044,11.25622,0.6353031,12,7.644002
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.548917,2.771205,2.771205,11.57121,0,3.263515,2.771205,55.89326,1.776357E-15,0,0,1.548917,0,0,8.8,8.36,22.80393,9.075437,9.908917,0,9.908917,26.76679,68.63266,0.1804905,3.048326,1.239134,12,10.62435
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.959314,0,0,0,-1,0,0,0,0,0,0,6.959314,0,0,0,0,12.89502,17.99346,6.959314,0,6.959314,33.36898,85.5613,0.179128,0,5.567451,0,24.95278
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,7.038933,0,0,0,0,0,0,0,1.10323,0,0,7.038933,0,0,0,0,5.935704,24.25685,5.935704,0,5.935704,39.00008,100,0.177982,0,5.631147,0,31.29578
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,7.536211,2.350463,2.350463,0,0,0,2.350463,320.6266,5.062039,0,0,7.536211,2.474172,2.350463,0,0,0,29.59898,0,0,0,39.00008,100,0.177982,2.58551,6.028969,0,37.13519
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.825097,0,0,0,0,0,0,0,5.825097,0,0,5.825097,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.177982,0,4.660078,0,35.42408
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,7.265821,0.4074782,0.4074782,0,0,0,0.4074782,1783.119,6.836897,0,0,7.265821,0.4289244,0.4074782,0,0,0,29.59898,0,0,0,39.00008,100,0.177982,0.448226,5.812657,0,36.8648
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,5.414478,2.657557,2.657557,0,-1,0,2.657557,203.739,2.61705,0,0,5.414478,2.797428,2.657557,0,0,0,29.59898,0,0,0,39.00008,100,0.177982,2.923312,4.331583,0,35.01346
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.783299,9.992468,8.36,0,-1,0,8.36,69.17822,0,1.632468,2.631715,5.783299,8.8,8.36,0,0,0,29.59898,0,3.016701,-3.016701,35.82019,91.84647,0.177982,10.99172,4.626639,0,35.38228
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.298878,4.068559,4.068559,0,-1,0,4.068559,56.50351,0,8.881784E-16,0,2.298878,4.282693,4.068559,0,0,3.35189,26.58228,0,1.983815,-1.983815,33.72907,86.48463,0.177982,4.475415,1.839103,0,28.88116
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.699783,6.928457,6.928457,0,-1,0,6.928457,24.53335,0,0,0,1.699783,7.293113,6.928457,0,0,5.556129,24.59846,0,5.59333,-5.59333,27.83318,71.367,0.177982,7.621303,1.359826,0,26.29824
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.600767,9.248722,8.36,0,-1,0,8.36,19.14793,0,0.8887219,1.813594,1.600767,8.8,8.36,0,0,11.77094,19.00513,0,7.199233,-7.199233,20.24453,51.90894,0.177982,10.17359,1.280614,0,20.6059
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,6.2286,6.2286,0,-1,0,6.2286,0,0,8.881784E-16,0,0,6.556421,6.2286,0,0,19.77009,11.8059,0,6.556421,-6.556421,13.33345,34.18827,0.177982,6.85146,0,0,11.8059
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.969259,1.969259,0,-1,0,1.969259,0,0,2.220446E-16,0,0,2.072904,1.969259,0,0,27.055,5.249478,0,2.072904,-2.072904,11.14842,28.58563,0.177982,2.166185,0,0,5.249478
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,6.443476,3.017745,0,-1,0,3.017745,0,0,3.425731,4.070078,0,3.176574,3.017745,0,0,29.35823,3.176574,0,3.176574,-3.176574,7.800015,20,0.177982,7.087823,0,0,3.176574
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,2.422249,0,0,-1,0,0,0,0,2.422249,2.664473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177982,2.664473,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.6337401,0,0,-1,0,0,0,0,0.6337401,0.6971141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177982,0.6971141,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,2.810529,0,0,-1,0,0,0,0,2.810529,3.091582,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177982,3.091582,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,2.077813,0,0,-1,0,0,0,0,2.077813,2.285594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177982,2.285594,0,0,0
