Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,2.253861,0,0,-1,0,0,0,0,2.253861,2.479248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177982,2.479248,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.5213762,0,0,-1,0,0,0,0,0.5213762,0.5735138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177982,0.5735138,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,3.107869,0,0,-1,0,0,0,0,3.107869,3.418656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.177982,3.418656,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,2.347399,2.347399,11.1474,0,3.156292,2.347399,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1788391,2.582139,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,2.536558,2.536558,11.33656,0,3.204149,2.536558,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1797373,2.790214,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.006018,10.98327,10.98327,12,0,3.372,10.98327,18.26431,0,0,0,2.006018,0,0,1.016733,0.9658964,16.16775,15.048,2.971914,0,2.971914,26.48141,67.9009,0.1800406,12.08159,1.604814,12,17.05402
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.318106,6.780154,6.780154,12,0,3.372,6.780154,63.68744,0,0,0,4.318106,0,0,5.219846,4.958854,13.19584,17.72272,9.276959,0,9.276959,35.2823,90.46726,0.1809393,7.458169,3.454485,12,22.04083
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,8.37271,8.137535,8.137535,0,-1,0,8.137535,102.89,0,0,0.5912884,8.37271,8.565826,8.137535,0,0,3.918879,26.07199,0,0.193116,-0.193116,35.07874,89.9453,0.1809393,8.951288,6.698168,0,34.4447
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,11.4813,0.9293623,0.9293623,0,0,0,0.9293623,1235.395,6.36957,0,0,11.4813,0.9782761,0.9293623,0,0,4.133453,25.87887,4.133453,0,4.133453,39.00008,100,0.1801609,1.022299,9.18504,0,37.36017
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,11.55863,0,0,0,0,0,0,0,11.55863,0,0,11.55863,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801609,0,9.246906,0,41.15761
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,10.71294,7.698636,7.698636,3,0,1.095,7.698636,139.1537,5.767008,0,0,10.71294,4.945933,4.698636,0,0,0,29.59898,0,0,0,39.00008,100,0.1801609,8.4685,8.570353,12,40.31192
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,9.780868,8.34392,8.34392,3,0,1.095,8.34392,117.2215,4.155688,0,0,9.780868,5.625179,5.34392,0,0,0,29.59898,0,0,0,39.00008,100,0.1801609,9.178312,7.824694,12,39.37984
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,8.878391,0,0,0,-1,0,0,0,8.878391,0,0,8.878391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1801609,0,7.102713,0,38.47737
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,8.795529,6.429853,6.429853,0,-1,0,6.429853,136.7921,2.027263,0,0,8.795529,6.768266,6.429853,0,0,0,29.59898,0,0,0,39.00008,100,0.1801609,7.072838,7.036424,0,38.39451
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,6.447392,7.3795,7.3795,0,-1,0,7.3795,87.36895,0,0,0,6.447392,7.767895,7.3795,0,0,0,29.59898,0,1.320503,-1.320503,37.60815,96.43095,0.1801609,8.11745,5.157913,0,36.04637
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.682281,13.69545,8.36,0,-1,0,8.36,44.04643,0,5.335448,6.704993,3.682281,8.8,8.36,0,0,1.467225,28.27847,0,5.117719,-5.117719,32.2136,82.5988,0.1801609,15.06499,2.945825,0,31.96076
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.066121,9.907473,8.36,0,-1,0,8.36,12.75264,0,1.547473,2.53822,1.066121,8.8,8.36,0,0,7.15358,23.16076,0,7.733879,-7.733879,24.06137,61.6957,0.1801609,10.89822,0.8528968,0,24.22688
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,8.993744,8.36,0,-1,0,8.36,0,0,0.6337435,1.533118,0,8.8,8.36,0,0,15.74678,15.42688,0,8.8,-8.8,14.78536,37.9111,0.1801609,9.893118,0,0,15.42688
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,21.76081,6.295534,0,-1,0,6.295534,0,0,15.46528,17.64136,0,6.626877,6.295534,0,0,25.52456,6.626877,0,6.626877,-6.626877,7.800015,20,0.1801609,23.93689,0,0,6.626877
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,1.417401,0,0,-1,0,0,0,0,1.417401,1.559141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,1.559141,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,1.221902,0,0,-1,0,0,0,0,1.221902,1.344093,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,1.344093,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,1.852766,0,0,-1,0,0,0,0,1.852766,2.038042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,2.038042,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,2.150814,0,0,-1,0,0,0,0,2.150814,2.365895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,2.365895,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,2.03295,0,0,-1,0,0,0,0,2.03295,2.236245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,2.236245,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1801609,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,4.603361,4.603361,12,0,3.372,4.603361,0,0,0,0,0,0,0,7.396639,7.026808,32.88775,0,7.026808,0,7.026808,14.46623,37.09282,0.1810012,5.063696,0,12,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,1.632895,1.632895,10.43289,0,2.975522,1.632895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.86095,6.324127,8.36,0,8.36,22.39722,57.42866,0.1815915,1.796184,0,12,6.324127
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.360477,7.165499,7.165499,12,0,3.372,7.165499,32.94225,0,0,0,2.360477,0,0,4.834501,4.592776,17.50095,13.84813,6.953252,0,6.953252,28.99366,74.34256,0.1823306,7.882049,1.888381,12,16.2086
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.710853,4.359949,4.359949,9.904947,0,2.841952,4.359949,108.0484,0,0,0,4.710853,0,0,5.544998,5.267748,10.54769,20.10605,9.978601,0,9.978601,38.46019,98.61568,0.1824531,4.795944,3.768682,12,24.81691
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.674059,7.175674,7.175674,0,-1,0,7.175674,93.00951,0,8.881784E-16,0,6.674059,7.553341,7.175674,0,0,0.5690919,29.0868,0,0.8792818,-0.8792818,37.53334,96.23916,0.1824531,7.893241,5.339247,0,35.76085
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,9.925208,2.400819,2.400819,0,0,0,2.400819,413.4092,5.851959,0,0,9.925208,2.527178,2.400819,0,0,1.546072,28.20751,1.546072,0,1.546072,39.00008,100,0.1821695,2.640901,7.940167,0,38.13272
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.973849,7.26252,7.26252,0,0,0,7.26252,109.7945,0.3290905,0,0,7.973849,7.644758,7.26252,0,0,0,29.59898,0,0,0,39.00008,100,0.1821695,7.988772,6.379079,0,37.57283
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,9.145272,4.485437,4.485437,0,0,0,4.485437,203.8881,4.42376,0,0,9.145272,4.721513,4.485437,0,0,0,29.59898,0,0,0,39.00008,100,0.1821695,4.93398,7.316218,0,38.74425
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,8.981518,2.866905,2.866905,0,0,0,2.866905,313.2827,5.963724,0,0,8.981518,3.017795,2.866905,0,0,0,29.59898,0,0,0,39.00008,100,0.1821695,3.153595,7.185215,0,38.5805
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,8.879369,0.119962,0.119962,0,-1,0,0.119962,7401.82,8.753093,0,0,8.879369,0.1262757,0.119962,0,0,0,29.59898,0,0,0,39.00008,100,0.1821695,0.1319582,7.103495,0,38.47835
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.8488,7.689424,7.689424,0,-1,0,7.689424,76.06293,0,0,0.0983659,5.8488,8.094131,7.689424,0,0,0,29.59898,0,2.24533,-2.24533,36.63329,93.93134,0.1821695,8.458365,4.67904,0,35.44778
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.938929,5.091297,5.091297,0,-1,0,5.091297,97.00729,0,0,0,4.938929,5.35926,5.091297,0,0,2.494811,27.35365,0,0.4203311,-0.4203311,36.19022,92.79527,0.1821695,5.600427,3.951143,0,32.29258
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.750239,7.547219,7.547219,0,-1,0,7.547219,36.44043,0,0,0,2.750239,7.944441,7.547219,0,0,2.961845,26.93332,0,5.194202,-5.194202,30.71506,78.75639,0.1821695,8.301941,2.200191,0,29.68356
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5977902,0,0,0,-1,0,0,0,0,0,0,0.5977902,0,0,0,0,8.733181,21.73911,0.5977902,0,0.5977902,31.28217,80.21053,0.1820601,0,0.4782322,0,22.33691
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,10.95341,8.36,0,-1,0,8.36,0,0,2.59341,3.688751,0,8.8,8.36,0,0,8.13539,22.27713,0,8.8,-8.8,22.00616,56.42592,0.1820601,12.04875,0,0,22.27713
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,9.002502,8.36,0,-1,0,8.36,0,0,0.6425024,1.542753,0,8.8,8.36,0,0,17.91317,13.47713,0,8.8,-8.8,12.73014,32.64132,0.1820601,9.902753,0,0,13.47713
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,9.556323,4.44327,0,-1,0,4.44327,0,0,5.113053,6.068685,0,4.677127,4.44327,0,0,27.69095,4.677127,0,4.677127,-4.677127,7.800015,20,0.1820601,10.51196,0,0,4.677127
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,4.090323,0,0,-1,0,0,0,0,4.090323,4.499356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820601,4.499356,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.3220805,0,0,-1,0,0,0,0,0.3220805,0.3542886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820601,0.3542886,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,2.329585,0,0,-1,0,0,0,0,2.329585,2.562544,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820601,2.562544,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,5.087977,0,0,-1,0,0,0,0,5.087977,5.596775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820601,5.596775,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.3934854,0,0,-1,0,0,0,0,0.3934854,0.432834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820601,0.432834,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,1.559291,0,0,-1,0,0,0,0,1.559291,1.71522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820601,1.71522,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,2.192713,0,0,-1,0,0,0,0,2.192713,2.411984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1820601,2.411984,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,4.005248,4.005248,12,0,3.372,4.005248,0,0,0,0,0,0,0,7.994752,7.595015,32.88775,0,7.595015,0,7.595015,15.00528,38.475,0.1829222,4.405773,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,2.220245,2.220245,11.02025,0,3.124122,2.220245,0,0,0,0,0,0,0,8.8,8.36,25.29274,6.835513,8.36,0,8.36,22.93627,58.81083,0.1836395,2.44227,0,12,6.835513
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.630338,7.48616,7.48616,12,0,3.372,7.48616,21.77802,0,0,0,1.630338,0,0,4.51384,4.288148,16.93274,14.35951,5.918486,0,5.918486,28.55104,73.20765,0.1842464,8.234776,1.30427,12,15.98985
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.11177,2.195345,2.195345,9.461118,0,2.729663,2.195345,187.2949,0,0,0,4.11177,0,0,7.265772,6.902483,11.01425,19.68615,11.01425,0,11.01425,39.00008,100,0.1840392,2.41488,3.289416,12,23.79792
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.992486,0,0,0,-1,0,0,0,6.992486,0,0,6.992486,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,0,5.593989,0,36.59146
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,10.00449,9.34387,9.34387,3,0,1.095,9.34387,107.0701,3.326734,0,0,10.00449,6.677758,6.34387,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,10.27826,8.003593,12,39.60347
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,12.16508,9.927097,9.927097,3,0,1.095,9.927097,122.5442,4.8734,0,0,12.16508,7.291682,6.927098,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,10.91981,9.732065,12,41.76406
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,12.63009,2.451807,2.451807,0,0,0,2.451807,515.1339,10.04924,0,0,12.63009,2.58085,2.451807,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,2.696988,10.10407,0,42.22907
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,12.87225,12.23423,12.23423,3.874235,0,1.316181,12.23423,105.215,4.072248,0,0,12.87225,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,13.45766,10.2978,12,42.47123
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,10.77187,5.894953,5.894953,0,-1,0,5.894953,182.7304,4.566659,0,0,10.77187,6.205214,5.894953,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,6.484448,8.617498,0,40.37085
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,8.102581,3.199269,3.199269,0,-1,0,3.199269,253.2635,4.73493,0,0,8.102581,3.367652,3.199269,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,3.519196,6.482065,0,37.70156
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,6.188198,0.2681464,0.2681464,0,-1,0,0.2681464,2307.769,5.905939,0,0,6.188198,0.2822593,0.2681464,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,0.294961,4.950559,0,35.78718
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.389543,2.623823,2.623823,0,-1,0,2.623823,129.1834,0.6276242,0,0,3.389543,2.761919,2.623823,0,0,0,29.59898,0,0,0,39.00008,100,0.1840392,2.886205,2.711634,0,32.98852
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,1.026836,13.915,8.36,0,-1,0,8.36,12.28273,0,5.555001,6.946501,1.026836,8.8,8.36,0,0,0,29.59898,0,7.773164,-7.773164,30.80644,78.99072,0.1840392,15.3065,0.8214687,0,30.62581
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,5.61498,5.61498,0,-1,0,5.61498,0,0,0,0,0,5.910506,5.61498,0,0,8.636849,21.82581,0,5.910506,-5.910506,24.57622,63.01583,0.1840392,6.176478,0,0,21.82581
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,9.049624,8.36,0,-1,0,8.36,0,0,0.6896241,1.594587,0,8.8,8.36,0,0,15.20408,15.91531,0,8.8,-8.8,15.30021,39.23123,0.1840392,9.954587,0,0,15.91531
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,3.807453,3.807453,0,-1,0,3.807453,0,0,4.440892E-16,0,0,4.007845,3.807453,0,0,24.98186,7.115308,0,4.007845,-4.007845,11.07557,28.39884,0.1840392,4.188198,0,0,7.115308
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,3.843024,2.95209,0,-1,0,2.95209,0,0,0.8909335,1.275236,0,3.107464,2.95209,0,0,29.43502,3.107464,0,3.107464,-3.107464,7.800015,20,0.1840392,4.227326,0,0,3.107464
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,3.218472,0,0,-1,0,0,0,0,3.218472,3.540319,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840392,3.540319,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,2.642384,0,0,-1,0,0,0,0,2.642384,2.906622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840392,2.906622,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.1902807,0,0,-1,0,0,0,0,0.1902807,0.2093088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840392,0.2093088,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,1.640372,0,0,-1,0,0,0,0,1.640372,1.804409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840392,1.804409,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,2.234416,0,0,-1,0,0,0,0,2.234416,2.457857,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840392,2.457857,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840392,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1840392,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,1.054997,1.054997,9.854998,0,2.829314,1.054997,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844139,1.160497,0,12,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6511891,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6511891,0,0,8.8,8.36,24.52775,7.524,9.011189,0,9.011189,24.27977,62.2557,0.184384,0,0.5209513,12,8.175189
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.376512,10.60803,10.60803,12,0,3.372,10.60803,22.40295,-2.220446E-16,0,0,2.376512,0,0,1.39197,1.322371,15.51656,15.63407,3.698883,0,3.698883,27.78884,71.2533,0.1847117,11.66883,1.901209,12,18.01058
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.635011,4.564067,4.564067,0,-1,0,4.564067,57.73383,0,0,0,2.635011,4.804281,4.564067,0,0,11.81768,18.96306,0,2.16927,-2.16927,25.50223,65.3902,0.1847117,5.020474,2.108009,0,21.59808
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,3.056697,1.424793,1.424793,0,0,0,1.424793,214.5362,0,0,0,3.056697,1.499782,1.424793,0,0,14.22798,16.79379,1.556915,0,1.556915,26.97925,69.17742,0.1844381,1.567272,2.445357,0,19.85049
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,5.050145,9.187119,9.187119,12,0,3.372,9.187119,54.96984,0,0,0,5.050145,0,0,2.812881,2.672237,12.67107,18.19502,7.722383,0,7.722383,34.30534,87.96224,0.1851136,10.10583,4.040116,12,23.24516
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,9.754222,8.036312,8.036312,3.471052,0,1.214176,8.036312,121.3768,0,0,0,9.754222,4.805537,4.56526,0,0,4.948685,25.14516,4.948685,0,4.948685,39.00008,100,0.1843768,8.839943,7.803378,12,34.89938
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,6.317094,5.897823,5.897823,0,0,0,5.897823,107.1089,0.1088598,0,0,6.317094,6.208235,5.897823,0,0,0,29.59898,0,0,0,39.00008,100,0.1843768,6.487605,5.053676,0,35.91607
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.714503,0,0,0,-1,0,0,0,3.714503,0,0,3.714503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843768,0,2.971602,0,33.31348
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.762935,3.123216,3.123216,0,-1,0,3.123216,152.501,1.475339,0,0,4.762935,3.287596,3.123216,0,0,0,29.59898,0,0,0,39.00008,100,0.1843768,3.435538,3.810348,0,34.36191
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,4.129476,10.77849,8.36,0,-1,0,8.36,49.39565,0,2.418494,3.496344,4.129476,8.8,8.36,0,0,0,29.59898,0,4.670524,-4.670524,34.07691,87.37653,0.1843768,11.85634,3.303581,0,33.72845
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.548977,5.815105,5.815105,0,-1,0,5.815105,43.83372,0,8.881784E-16,0,2.548977,6.121163,5.815105,0,0,5.189471,24.92845,0,3.572186,-3.572186,30.3115,77.72163,0.1843768,6.396616,2.039182,0,27.47743
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.9140759,0,0,0,-1,0,0,0,0,0,0,0.9140759,0,0,0,0,9.158566,21.35627,0.9140759,0,0.9140759,31.17867,79.94514,0.1842184,0,0.7312607,0,22.27034
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,8.2244,8.2244,0,-1,0,8.2244,0,0,1.776357E-15,0.6868398,0,8.657263,8.2244,0,0,8.244491,22.17894,0,8.657263,-8.657263,22.05311,56.54633,0.1842184,9.04684,0,0,22.17894
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,10.24519,8.36,0,-1,0,8.36,0,0,1.885188,2.909707,0,8.8,8.36,0,0,17.86367,13.52167,0,8.8,-8.8,12.7771,32.76172,0.1842184,11.26971,0,0,13.52167
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,5.066278,4.48559,0,-1,0,4.48559,0,0,0.5806886,1.087316,0,4.721673,4.48559,0,0,27.64145,4.721673,0,4.721673,-4.721673,7.800015,20,0.1842184,5.572906,0,0,4.721673
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,1.316711,0,0,-1,0,0,0,0,1.316711,1.448382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,1.448382,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,2.761247,0,0,-1,0,0,0,0,2.761247,3.037372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,3.037372,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.2641214,0,0,-1,0,0,0,0,0.2641214,0.2905336,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,0.2905336,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.5945073,0,0,-1,0,0,0,0,0.5945073,0.6539581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,0.6539581,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.9098124,0,0,-1,0,0,0,0,0.9098124,1.000794,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,1.000794,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1842184,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,1.010735,1.010735,9.810735,0,2.818116,1.010735,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1845675,1.111808,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.936611,4.308104,4.308104,12,0,3.372,4.308104,44.95275,0,0,0,1.936611,0,0,7.691896,7.307302,24.52775,7.524,9.243913,0,9.243913,24.50055,62.82181,0.1853289,4.738914,1.549289,12,9.460611
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.188604,8.639019,8.639019,12,0,3.372,8.639019,36.90933,0,0,0,3.188604,0,0,3.360981,3.192932,15.28384,15.84352,6.381536,0,6.381536,30.55461,78.345,0.1858927,9.502921,2.550883,12,19.03213
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,4.109089,4.253465,4.253465,0,-1,0,4.253465,96.60568,0,0,0,4.109089,4.477332,4.253465,0,0,8.902305,21.5869,0,0.3682426,-0.3682426,30.16645,77.34972,0.1858927,4.678812,3.287271,0,25.69599
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.764318,1.392527,1.392527,0,0,0,1.392527,485.7587,0,0,0,6.764318,1.465817,1.392527,0,0,9.311462,21.21866,5.298501,0,5.298501,35.19305,90.2384,0.1849922,1.531779,5.411455,0,27.98298
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,8.065138,2.630261,2.630261,0,0,0,2.630261,306.6288,1.28348,0,0,8.065138,2.768696,2.630261,0,0,4.012961,25.98731,4.012961,0,4.012961,39.00008,100,0.1843159,2.893287,6.45211,0,34.05245
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,8.144008,1.055799,1.055799,0,0,0,1.055799,771.3597,7.03264,0,0,8.144008,1.111367,1.055799,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,1.161379,6.515206,0,37.74298
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,7.603808,2.482569,2.482569,0,0,0,2.482569,306.2878,4.990578,0,0,7.603808,2.613231,2.482569,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,2.730826,6.083047,0,37.20279
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.835345,1.792983,1.792983,0,-1,0,1.792983,325.4546,3.947995,0,0,5.835345,1.88735,1.792983,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,1.972281,4.668276,0,35.43432
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,6.10775,0,0,0,-1,0,0,0,6.10775,0,0,6.10775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,0,4.8862,0,35.70673
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.5127,0,0,0,-1,0,0,0,3.5127,0,0,3.5127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,0,2.81016,0,33.11168
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.667388,0,0,0,-1,0,0,0,1.667388,0,0,1.667388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,0,1.33391,0,31.26637
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4421693,0,0,0,-1,0,0,0,0.4421693,0,0,0.4421693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,0,0.3537355,0,30.04115
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1843159,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,1.286442,1.286442,0,-1,0,1.286442,0,0,2.220446E-16,0,0,1.354149,1.286442,0,0,0,29.59898,0,1.354149,-1.354149,37.57268,96.34001,0.1843159,1.415086,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.611419,1.611419,0,-1,0,1.611419,0,0,2.220446E-16,0,0,1.696231,1.611419,0,0,1.50461,28.24483,0,1.696231,-1.696231,35.78469,91.75545,0.1843159,1.772561,0,0,28.24483
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,1.522086,1.522086,0,-1,0,1.522086,0,0,2.220446E-16,0,0,1.602195,1.522086,0,0,3.389311,26.5486,0,1.602195,-1.602195,34.09583,87.42504,0.1843159,1.674294,0,0,26.5486
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.05800598,0.05800598,0,-1,0,0.05800598,0,0,6.938894E-18,0,0,0.06105893,0.05800598,0,0,5.169528,24.9464,0,0.06105893,-0.06105893,34.03147,87.26001,0.1843159,0.06380658,0,0,24.9464
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.237371,24.88534,0,0,0,34.03147,87.26001,0.1843159,0,0,0,24.88534
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,1.219334,1.219334,0,-1,0,1.219334,0,0,2.220446E-16,0,0,1.28351,1.219334,0,0,5.237371,24.88534,0,1.28351,-1.28351,32.67853,83.79094,0.1843159,1.341268,0,0,24.88534
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.935347,0.935347,0,-1,0,0.935347,0,0,1.110223E-16,0,0,0.9845758,0.935347,0,0,6.663494,23.60183,0,0.9845758,-0.9845758,31.6407,81.12984,0.1843159,1.028882,0,0,23.60183
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,1.31738,1.31738,0,-1,0,1.31738,0,0,2.220446E-16,0,0,1.386715,1.31738,0,0,7.757467,22.61726,0,1.386715,-1.386715,30.17897,77.38183,0.1843159,1.449118,0,0,22.61726
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.6340346,0.6340346,0,-1,0,0.6340346,0,0,1.110223E-16,0,0,0.6674049,0.6340346,0,0,9.298262,21.23054,0,0.6674049,-0.6674049,29.47547,75.57796,0.1843159,0.6974381,0,0,21.23054
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,2.289183,2.289183,0,0,0,2.289183,0,0,4.440892E-16,0,0,2.409667,2.289183,0,0,10.03982,20.56314,0,2.409667,-2.409667,26.93546,69.06513,0.1843159,2.518101,0,0,20.56314
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,5.020198,5.020198,0,0,0,5.020198,0,0,8.881784E-16,0,0,5.284419,5.020198,0,0,12.71723,18.15347,0,5.284419,-5.284419,21.36519,54.78242,0.1843159,5.522218,0,0,18.15347
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.236648,5.582976,5.582976,0,0,0,5.582976,22.15033,0,0,0,1.236648,5.876817,5.582976,0,0,18.58881,12.86905,0,4.640169,-4.640169,16.47402,42.24099,0.1843159,6.141273,0.9893182,0,14.1057
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.722192,5.819042,5.819042,0,0,0,5.819042,63.96572,0,0,0,3.722192,6.125308,5.819042,0,0,23.74455,8.228883,0,2.403115,-2.403115,13.94091,35.74586,0.1843159,6.400947,2.977754,0,11.95108
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.503468,7.463094,7.463094,0,-1,0,7.463094,73.74244,0,8.881784E-16,1.629265,5.503468,7.855889,7.463094,0,0,26.41468,5.825768,0,2.352421,-2.352421,11.46124,29.38775,0.1843159,8.209404,4.402774,0,11.32924
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,6.204389,0,0,0,0,0,0,0,0,0,0,6.204389,0,0,0,0,29.02848,3.473347,6.204389,0,6.204389,17.34724,44.48003,0.1832801,0,4.963511,0,9.677736
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,10.83249,4.444974,4.444974,0,0,0,4.444974,243.7021,0,0,0,10.83249,4.67892,4.444974,0,0,22.82409,9.057297,6.153574,0,6.153574,23.18504,59.4487,0.1822641,4.889472,8.665996,0,19.88979
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,11.58359,0,0,0,0,0,0,0,0,0,0,11.58359,0,0,0,0,16.67052,14.59551,11.58359,0,11.58359,34.17419,87.62596,0.1803819,0,9.26687,0,26.1791
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,6.49953,0,0,0,0,0,0,0,1.412602,0,0,6.49953,0,0,0,0,5.086928,25.02074,5.086928,0,5.086928,39.00008,100,0.1795676,0,5.199624,0,31.52027
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,7.268117,15.6443,8.36,0,-1,0,8.36,86.9392,0,7.2843,8.84873,7.268117,8.8,8.36,0,0,0,29.59898,0,1.531883,-1.531883,37.38533,95.85963,0.1795676,17.20873,5.814494,0,36.8671
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,7.552555,9.188566,8.36,0,-1,0,8.36,90.34156,0,0.8285659,1.747422,7.552555,8.8,8.36,0,0,1.702092,28.06709,0,1.247446,-1.247446,36.07041,92.48804,0.1795676,10.10742,6.042044,0,35.61965
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,5.704112,2.893134,2.893134,0,-1,0,2.893134,197.1603,0,0,0,5.704112,3.045404,2.893134,0,0,3.088143,26.81965,2.658707,0,2.658707,38.59268,98.95539,0.1791449,3.182447,4.563289,0,32.52376
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,3.20401,7.460043,7.460043,0,-1,0,7.460043,42.94895,0,0,0,3.20401,7.852677,7.460043,0,0,0.4294352,29.21249,0,4.648667,-4.648667,33.69255,86.39099,0.1791449,8.206048,2.563208,0,32.4165
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3710927,6.977268,6.977268,0,-1,0,6.977268,5.318596,0,0,0,0.3710927,7.344492,6.977268,0,0,5.594621,24.56382,0,6.9734,-6.9734,26.34195,67.54332,0.1791449,7.674994,0.2968742,0,24.93491
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,7.125976,7.125976,0,-1,0,7.125976,0,0,8.881784E-16,0,0,7.501028,7.125976,0,0,13.34284,17.59042,0,7.501028,-7.501028,18.43517,47.26957,0.1791449,7.838573,0,0,17.59042
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,12.9095,8.36,0,-1,0,8.36,0,0,4.549498,5.840447,0,8.8,8.36,0,0,21.67732,10.08939,0,8.8,-8.8,9.159155,23.48496,0.1791449,14.20045,0,0,10.08939
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,20.309,1.224923,0,-1,0,1.224923,0,0,19.08408,21.11498,0,1.289393,1.224923,0,0,31.4551,1.289393,0,1.289393,-1.289393,7.800015,20,0.1791449,22.3399,0,0,1.289393
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.1724741,0,0,-1,0,0,0,0,0.1724741,0.1897215,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791449,0.1897215,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791449,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,1.069197,0,0,-1,0,0,0,0,1.069197,1.176117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791449,1.176117,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.1077899,0,0,-1,0,0,0,0,0.1077899,0.1185689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791449,0.1185689,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791449,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791449,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1791449,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.1942231,0.1942231,8.994223,0,2.611538,0.1942231,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1793096,0.2136454,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,1.30761,1.30761,10.10761,0,2.893225,1.30761,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.179745,1.438371,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7121233,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7121233,0,0,8.8,8.36,16.16775,15.048,9.072124,0,9.072124,32.26857,82.73976,0.1797448,0,0.5696986,12,15.76012
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.372795,13.51758,13.51758,12,0,3.372,13.51758,24.95118,0,0,0,3.372795,1.597449,1.517576,0,0,7.09563,23.21291,1.775346,0,1.775346,33.95281,87.05832,0.1798787,14.86933,2.698236,12,26.5857
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.791714,3.834948,3.834948,0,-1,0,3.834948,98.87263,0,0,0,3.791714,4.036787,3.834948,0,0,5.320284,24.81072,0,0.2450733,-0.2450733,33.69448,86.39594,0.1798787,4.218442,3.033371,0,28.60244
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,5.460863,1.313881,1.313881,0,0,0,1.313881,415.6286,0,0,0,5.460863,1.383032,1.313881,0,0,5.592588,24.56565,4.077831,0,4.077831,37.56305,96.31533,0.179247,1.445269,4.36869,0,30.02651
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,10.12282,7.234904,7.234904,0,0,0,7.234904,139.9164,0.9923726,0,0,10.12282,7.615689,7.234904,0,0,1.514757,28.2357,1.514757,0,1.514757,39.00008,100,0.1790134,7.958395,8.098254,0,38.35852
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,11.51334,2.72501,2.72501,0,0,0,2.72501,422.5065,8.644912,0,0,11.51334,2.868431,2.72501,0,0,0,29.59898,0,0,0,39.00008,100,0.1790134,2.997511,9.210674,0,41.11232
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,9.418396,7.870044,7.870044,3,0,1.095,7.870044,119.674,4.292034,0,0,9.418396,5.126362,4.870044,0,0,0,29.59898,0,0,0,39.00008,100,0.1790134,8.657049,7.534717,12,39.01738
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.665238,1.134893,1.134893,0,-1,0,1.134893,411.073,3.470614,0,0,4.665238,1.194624,1.134893,0,0,0,29.59898,0,0,0,39.00008,100,0.1790134,1.248382,3.732191,0,34.26422
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.775007,1.31208,1.31208,0,-1,0,1.31208,287.7116,2.39387,0,0,3.775007,1.381137,1.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1790134,1.443288,3.020005,0,33.37399
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.732481,0.7830616,0.7830616,0,-1,0,0.7830616,348.9484,1.908206,0,0,2.732481,0.8242754,0.7830616,0,0,0,29.59898,0,0,0,39.00008,100,0.1790134,0.8613678,2.185985,0,32.33146
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5847144,6.061766,6.061766,0,-1,0,6.061766,9.645942,0,8.881784E-16,0,0.5847144,6.380806,6.061766,0,0,0,29.59898,0,5.796092,-5.796092,32.89046,84.33434,0.1790134,6.667943,0.4677715,0,30.18369
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2579412,16.61516,8.36,0,-1,0,8.36,3.085421,0,8.255163,9.916679,0.2579412,8.8,8.36,0,0,6.440102,23.80289,0,8.542059,-8.542059,23.88634,61.2469,0.1790134,18.27668,0.2063529,0,24.06083
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,12.14236,8.36,0,-1,0,8.36,0,0,3.782361,4.996597,0,8.8,8.36,0,0,15.93128,15.26083,0,8.8,-8.8,14.61033,37.4623,0.1790134,13.3566,0,0,15.26083
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,15.13385,6.137786,0,-1,0,6.137786,0,0,8.996066,10.50945,0,6.460827,6.137786,0,0,25.70906,6.460827,0,6.460827,-6.460827,7.800015,20,0.1790134,16.64724,0,0,6.460827
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,14.86748,0,0,-1,0,0,0,0,14.86748,16.35423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,16.35423,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,2.554404,0,0,-1,0,0,0,0,2.554404,2.809845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,2.809845,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.6616914,0,0,-1,0,0,0,0,0.6616914,0.7278605,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,0.7278605,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.927888,0,0,-1,0,0,0,0,0.927888,1.020677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,1.020677,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,1.771564,0,0,-1,0,0,0,0,1.771564,1.94872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,1.94872,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,2.240218,0,0,-1,0,0,0,0,2.240218,2.46424,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,2.46424,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.2194207,0,0,-1,0,0,0,0,0.2194207,0.2413628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,0.2413628,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.5165464,0,0,-1,0,0,0,0,0.5165464,0.5682011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1790134,0.5682011,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,2.206613,2.206613,11.00661,0,3.120673,2.206613,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1796575,2.427274,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,2.296221,2.296221,11.09622,0,3.143344,2.296221,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1803138,2.525843,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.813407,10.13412,10.13412,12,0,3.372,10.13412,17.89408,0,0,0,1.813407,0,0,1.865881,1.772587,16.16775,15.048,3.585994,0,3.585994,27.06397,69.39466,0.18062,11.14753,1.450726,12,16.86141
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,5.072559,4.027483,4.027483,11.16122,0,3.15979,4.027483,125.9486,0,0,0,5.072559,0,0,7.13374,6.777053,12.58176,18.27539,11.84961,0,11.84961,38.3055,98.21904,0.1807489,4.430232,4.058047,12,23.34795
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,8.169036,4.105114,4.105114,0,-1,0,4.105114,198.9966,3.115716,0,0,8.169036,4.321173,4.105114,0,0,0.732147,28.94005,0.732147,0,0.732147,39.00008,100,0.1806382,4.515625,6.535228,0,37.10908
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,11.05284,0,0,0,0,0,0,0,11.05284,0,0,11.05284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806382,0,8.842272,0,40.65182
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,12.49051,9.876811,9.876811,3,0,1.095,9.876811,126.463,5.25176,0,0,12.49051,7.238749,6.876811,0,0,0,29.59898,0,0,0,39.00008,100,0.1806382,10.86449,9.992407,12,42.08949
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,12.53776,1.701029,1.701029,0,0,0,1.701029,737.069,10.7472,0,0,12.53776,1.790557,1.701029,0,0,0,29.59898,0,0,0,39.00008,100,0.1806382,1.871132,10.03021,0,42.13673
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,11.68309,0,0,0,0,0,0,0,11.68309,0,0,11.68309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806382,0,9.34647,0,41.28207
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,10.22638,0.1767507,0.1767507,0,-1,0,0.1767507,5785.766,10.04033,0,0,10.22638,0.1860533,0.1767507,0,0,0,29.59898,0,0,0,39.00008,100,0.1806382,0.1944257,8.181104,0,39.82536
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,8.329224,4.194738,4.194738,0,-1,0,4.194738,198.5636,3.913709,0,0,8.329224,4.415514,4.194738,0,0,0,29.59898,0,0,0,39.00008,100,0.1806382,4.614212,6.663379,0,37.9282
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,5.79906,3.614935,3.614935,0,-1,0,3.614935,160.4195,1.993866,0,0,5.79906,3.805194,3.614935,0,0,0,29.59898,0,0,0,39.00008,100,0.1806382,3.976428,4.639248,0,35.39804
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.683974,16.12693,8.36,0,-1,0,8.36,32.10496,0,7.766929,9.379622,2.683974,8.8,8.36,0,0,0,29.59898,0,6.116025,-6.116025,32.55322,83.46963,0.1806382,17.73962,2.14718,0,32.28295
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.9032961,4.762254,4.762254,0,-1,0,4.762254,18.96783,0,8.881784E-16,0,0.9032961,5.012899,4.762254,0,0,6.795584,23.48295,0,4.109602,-4.109602,28.22132,72.36221,0.1806382,5.238479,0.7226368,0,24.38625
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,5.634542,5.634542,0,-1,0,5.634542,0,0,8.881784E-16,0,0,5.931097,5.634542,0,0,11.36181,19.37335,0,5.931097,-5.931097,21.96939,56.33167,0.1806382,6.197996,0,0,19.37335
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,10.63641,8.36,0,-1,0,8.36,0,0,2.276411,3.340052,0,8.8,8.36,0,0,17.95192,13.44225,0,8.8,-8.8,12.69338,32.54706,0.1806382,11.70005,0,0,13.44225
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,3.295903,3.295903,0,-1,0,3.295903,0,0,4.440892E-16,0,0,3.469372,3.295903,0,0,27.72969,4.642253,0,3.469372,-3.469372,9.036341,23.17006,0.1806382,3.625494,0,0,4.642253
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.7204867,0.7204867,0,-1,0,0.7204867,0,0,1.110223E-16,0,0,0.7584071,0.7204867,0,0,31.58455,1.172881,0,0.7584071,-0.7584071,8.236909,21.12024,0.1806382,0.7925354,0,0,1.172881
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,1.438923,0.39375,0,-1,0,0.39375,0,0,1.045173,1.189065,0,0.4144737,0.39375,0,0,32.42723,0.4144737,0,0.4144737,-0.4144737,7.800015,20,0.1806382,1.582815,0,0,0.4144737
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.7268329,0,0,-1,0,0,0,0,0.7268329,0.7995161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806382,0.7995161,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,1.162298,0,0,-1,0,0,0,0,1.162298,1.278528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806382,1.278528,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806382,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.7965702,0,0,-1,0,0,0,0,0.7965702,0.8762273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806382,0.8762273,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,1.059278,0,0,-1,0,0,0,0,1.059278,1.165206,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806382,1.165206,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806382,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.6094531,0.6094531,9.409453,0,2.716592,0.6094531,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808804,0.6703984,0,12,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.384291,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.384291,0,0,8.8,8.36,24.52775,7.524,9.744291,0,9.744291,24.97525,64.03899,0.1807715,0,1.107433,12,8.908291
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.646881,6.601953,6.601953,12,0,3.372,6.601953,55.23943,8.881784E-16,0,0,3.646881,0,0,5.398047,5.128145,14.78346,16.29386,8.775025,0,8.775025,33.29998,85.38438,0.181512,7.262148,2.917505,12,19.94074
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,8.280138,11.87002,8.36,0,-1,0,8.36,99.04471,0,3.510022,4.697024,8.280138,8.8,8.36,0,0,6.008437,24.19139,0,0.5198621,-0.5198621,32.75199,83.9793,0.181512,13.05702,6.62411,0,32.47152
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,10.47581,5.662085,5.662085,0,0,0,5.662085,185.0168,0,0,0,10.47581,5.960089,5.662085,0,0,6.586061,23.67152,4.515717,0,4.515717,37.03598,94.96385,0.1808439,6.228293,8.380645,0,34.14733
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,12.00858,5.24829,5.24829,0,0,0,5.24829,228.8094,4.413721,0,0,12.00858,5.524516,5.24829,0,0,2.070345,27.73567,2.070345,0,2.070345,39.00008,100,0.1805393,5.773119,9.606865,0,39.74425
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,12.90855,9.755739,9.755739,3,0,1.095,9.755739,132.3175,5.797247,0,0,12.90855,7.111305,6.75574,0,0,0,29.59898,0,0,0,39.00008,100,0.1805393,10.73131,10.32684,12,42.50753
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,11.6507,4.890893,4.890893,0,0,0,4.890893,238.212,6.502388,0,0,11.6507,5.148309,4.890893,0,0,0,29.59898,0,0,0,39.00008,100,0.1805393,5.379982,9.320557,0,41.24968
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,8.845938,12.72875,8.36,0,-1,0,8.36,105.8127,0.04593814,4.368746,5.641621,8.845938,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1805393,14.00162,7.07675,0,38.44492
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,8.140747,6.41561,6.41561,0,-1,0,6.41561,126.8897,1.387473,0,0,8.140747,6.753274,6.41561,0,0,0,29.59898,0,0,0,39.00008,100,0.1805393,7.057171,6.512598,0,37.73973
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,5.559834,0,0,0,-1,0,0,0,5.559834,0,0,5.559834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805393,0,4.447867,0,35.15881
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.388851,8.228946,8.228946,0,-1,0,8.228946,41.18208,0,0,0.6918408,3.388851,8.662048,8.228946,0,0,0,29.59898,0,5.273198,-5.273198,33.44164,85.74762,0.1805393,9.051841,2.711081,0,32.98783
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3650143,6.794727,6.794727,0,-1,0,6.794727,5.372024,0,8.881784E-16,0,0.3650143,7.152344,6.794727,0,0,5.859108,24.32578,0,6.78733,-6.78733,26.28717,67.40285,0.1805393,7.4742,0.2920115,0,24.69079
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,3.185431,3.185431,0,-1,0,3.185431,0,0,4.440892E-16,0,0,3.353085,3.185431,0,0,13.40059,17.53845,0,3.353085,-3.353085,22.7527,58.34015,0.1805393,3.503974,0,0,17.53845
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,12.45814,8.36,0,-1,0,8.36,0,0,4.09814,5.343954,0,8.8,8.36,0,0,17.12624,14.18537,0,8.8,-8.8,13.47669,34.55555,0.1805393,13.70395,0,0,14.18537
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,9.928929,5.116097,0,-1,0,5.116097,0,0,4.812832,5.805725,0,5.385365,5.116097,0,0,26.90401,5.385365,0,5.385365,-5.385365,7.800015,20,0.1805393,10.92182,0,0,5.385365
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,1.747554,0,0,-1,0,0,0,0,1.747554,1.92231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805393,1.92231,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805393,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805393,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805393,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805393,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,1.770282,0,0,-1,0,0,0,0,1.770282,1.947311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805393,1.947311,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.2014754,0,0,-1,0,0,0,0,0.2014754,0.221623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1805393,0.221623,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,2.222385,2.222385,11.02238,0,3.124663,2.222385,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1811421,2.444623,0,12,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1812353,0,0,12,7.524
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7912914,4.273659,4.273659,12,0,3.372,4.273659,18.51555,0,0,0,0.7912914,0,0,7.726341,7.340024,16.16775,15.048,8.131315,0,8.131315,31.37604,80.45123,0.1819607,4.701025,0.6330331,12,15.83929
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.321701,6.161158,6.161158,0,0,0,6.161158,21.45216,0,0,0,1.321701,6.485429,6.161158,0,0,8.036438,22.36618,0,5.163728,-5.163728,25.933,66.49473,0.1819607,6.777274,1.057361,0,23.68789
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.015273,0,0,0,-1,0,0,0,0,0,0,1.015273,0,0,0,0,13.77391,17.20246,1.015273,0,1.015273,26.89617,68.9644,0.1818135,0,0.8122186,0,18.21773
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.175591,9.887961,9.887961,12,0,3.372,9.887961,11.88912,0,0,0,1.175591,0,0,2.112038,2.006436,12.75864,18.1162,3.182028,0,3.182028,29.91491,76.70473,0.1820751,10.87676,0.9404731,12,19.29179
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.879727,0,0,8.101985,0,2.385802,0,0,0,0,0,1.879727,0,0,8.101985,7.696886,9.576612,20.98003,9.576612,0,9.576612,39.00008,100,0.181831,0,1.503781,12,22.85975
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.776214,0,0,0,0,0,0,0,1.776214,0,0,1.776214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.181831,0,1.420971,0,31.37519
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.525015,3.04118,3.04118,0,0,0,3.04118,115.9095,0.3237731,0,0,3.525015,3.201242,3.04118,0,0,0,29.59898,0,0,0,39.00008,100,0.181831,3.345298,2.820012,0,33.12399
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.647056,1.129704,1.129704,0,-1,0,1.129704,234.3141,1.457894,0,0,2.647056,1.189162,1.129704,0,0,0,29.59898,0,0,0,39.00008,100,0.181831,1.242674,2.117645,0,32.24603
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,2.152206,3.802886,3.802886,0,-1,0,3.802886,56.59402,0,0,0,2.152206,4.003038,3.802886,0,0,0,29.59898,0,1.850832,-1.850832,37.04913,94.99758,0.181831,4.183175,1.721765,0,31.75118
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.5163657,0,0,0,-1,0,0,0,0,0,0,0.5163657,0,0,0,0,2.05648,27.74815,0.5163657,0,0.5163657,37.539,96.25365,0.181757,0,0.4130926,0,28.26451
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6587535,0,0,0,-1,0,0,0,0,0,0,0.6587535,0,0,0,0,1.540115,28.21288,0.6587535,0,0.6587535,38.16394,97.85607,0.1816626,0,0.5270028,0,28.87163
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4514341,4.373362,4.373362,0,-1,0,4.373362,10.32236,0,0,0,0.4514341,4.603539,4.373362,0,0,0.8813611,28.80575,0,4.152105,-4.152105,33.78724,86.63378,0.1816626,4.810698,0.3611473,0,29.25719
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,9.41256,8.36,0,-1,0,8.36,0,0,1.05256,1.993816,0,8.8,8.36,0,0,5.494811,24.65365,0,8.8,-8.8,24.51123,62.84918,0.1816626,10.35382,0,0,24.65365
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,4.609682,4.609682,0,-1,0,4.609682,0,0,8.881784E-16,0,0,4.852296,4.609682,0,0,15.27259,15.85365,0,4.852296,-4.852296,19.39646,49.73441,0.1816626,5.07065,0,0,15.85365
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,4.849689,4.849689,0,-1,0,4.849689,0,0,8.881784E-16,0,0,5.104936,4.849689,0,0,20.66403,11.00135,0,5.104936,-5.104936,14.01538,35.93681,0.1816626,5.334658,0,0,11.00135
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.1393577,0.1393577,0,-1,0,0.1393577,0,0,0,0,0,0.1466923,0.1393577,0,0,26.33618,5.896417,0,0.1466923,-0.1466923,13.86076,35.54033,0.1816626,0.1532934,0,0,5.896417
