Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,1.069223,1.069223,0,-1,0,1.069223,0,0,0,0,0,1.125498,1.069223,0,0,26.49917,5.749724,0,1.125498,-1.125498,12.67438,32.49834,0.1816626,1.176145,0,0,5.749724
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,1.576838,1.576838,0,-1,0,1.576838,0,0,0,0,0,1.65983,1.576838,0,0,27.74972,4.624226,0,1.65983,-1.65983,10.92476,28.01216,0.1816626,1.734522,0,0,4.624226
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,1.680019,1.680019,0,-1,0,1.680019,0,0,2.220446E-16,0,0,1.768441,1.680019,0,0,29.59398,2.964396,0,1.768441,-1.768441,9.060663,23.23242,0.1816626,1.848021,0,0,2.964396
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.1324817,0.1324817,0,-1,0,0.1324817,0,0,0,0,0,0.1394545,0.1324817,0,0,31.55891,1.195955,0,0.1394545,-0.1394545,8.913666,22.85551,0.1816626,0.1457299,0,0,1.195955
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,1.305626,1.003676,0,-1,0,1.003676,0,0,0.3019496,0.4325122,0,1.056501,1.003676,0,0,31.71386,1.056501,0,1.056501,-1.056501,7.800015,20,0.1816626,1.436188,0,0,1.056501
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,1.161608,0,0,-1,0,0,0,0,1.161608,1.277768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816626,1.277768,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,1.398963,1.398963,10.19896,0,2.916338,1.398963,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.182058,1.53886,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,3.309574,3.309574,12,0,3.372,3.309574,0,0,0,0,0,0,0,8.690426,8.255905,24.52775,7.524,8.255905,0,8.255905,23.56325,60.41846,0.1827893,3.640531,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.439824,8.499801,8.499801,12,0,3.372,8.499801,16.93951,0,0,0,1.439824,0,0,3.5002,3.32519,16.27185,14.95431,4.765014,0,4.765014,28.08374,72.00944,0.1831748,9.34978,1.151859,12,16.39414
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.691461,2.29172,2.29172,11.09172,0,3.142205,2.29172,117.4428,0,0,0,2.691461,0,0,8.8,8.36,11.50683,19.24283,11.05146,0,11.05146,38.56807,98.8923,0.1833672,2.520891,2.153168,12,21.93429
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.700651,2.714279,2.714279,0,-1,0,2.714279,136.3401,0.3881414,0,0,3.700651,2.857136,2.714279,0,0,0.4553741,29.18914,0.4553741,0,0.4553741,39.00008,100,0.1833031,2.985707,2.960521,0,32.88979
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,4.165993,2.094397,2.094397,0,0,0,2.094397,198.9113,1.961365,0,0,4.165993,2.204628,2.094397,0,0,0,29.59898,0,0,0,39.00008,100,0.1833031,2.303837,3.332794,0,33.76497
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.389445,0,0,0,0,0,0,0,3.389445,0,0,3.389445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833031,0,2.711556,0,32.98842
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.799568,12.86459,12.86459,8.305005,0,2.437166,12.86459,37.30835,0,0,0,4.799568,4.799568,4.559589,0,0,0,29.59898,0,0,0,39.00008,100,0.1833031,14.15105,3.839654,12,34.39854
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,6.186501,2.978975,2.978975,0,0,0,2.978975,207.6721,3.050737,0,0,6.186501,3.135764,2.978975,0,0,0,29.59898,0,0,0,39.00008,100,0.1833031,3.276873,4.949201,0,35.78548
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,6.868984,1.814968,1.814968,0,-1,0,1.814968,378.4632,4.958491,0,0,6.868984,1.910492,1.814968,0,0,0,29.59898,0,0,0,39.00008,100,0.1833031,1.996464,5.495187,0,36.46796
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,5.214214,0,0,0,-1,0,0,0,5.214214,0,0,5.214214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833031,0,4.171371,0,34.81319
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.30226,9.168534,8.36,0,-1,0,8.36,27.53899,0,0.8085346,1.725388,2.30226,8.8,8.36,0,0,0,29.59898,0,6.49774,-6.49774,32.15086,82.43793,0.1833031,10.08539,1.841808,0,31.90124
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5567158,0,0,0,-1,0,0,0,0,0,0,0.5567158,0,0,0,0,7.219711,23.10124,0.5567158,0,0.5567158,32.679,83.79215,0.1832247,0,0.4453727,0,23.65795
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2767665,0,0,0,-1,0,0,0,0,0,0,0.2767665,0,0,0,0,6.662995,23.60228,0.2767665,0,0.2767665,32.94157,84.46539,0.1831858,0,0.2214132,0,23.87905
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.386229,23.85137,0,0,0,32.94157,84.46539,0.1831858,0,0,0,23.85137
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,5.060334,5.060334,0,-1,0,5.060334,0,0,8.881784E-16,0,0,5.326667,5.060334,0,0,6.386229,23.85137,0,5.326667,-5.326667,27.32677,70.0685,0.1831858,5.566367,0,0,23.85137
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.9682099,0.9682099,0,-1,0,0.9682099,0,0,0,0,0,1.019168,0.9682099,0,0,12.30475,18.5247,0,1.019168,-1.019168,26.25247,67.3139,0.1831858,1.065031,0,0,18.5247
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,2.475305,2.475305,0,-1,0,2.475305,0,0,4.440892E-16,0,0,2.605584,2.475305,0,0,13.43716,17.50554,0,2.605584,-2.605584,23.50595,60.27153,0.1831858,2.722835,0,0,17.50554
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,2.300598,2.300598,0,-1,0,2.300598,0,0,4.440892E-16,0,0,2.421682,2.300598,0,0,16.33225,14.89995,0,2.421682,-2.421682,20.95327,53.72622,0.1831858,2.530657,0,0,14.89995
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.9638916,0.9638916,0,-1,0,0.9638916,0,0,1.110223E-16,0,0,1.014623,0.9638916,0,0,19.02301,12.47827,0,1.014623,-1.014623,19.88376,50.9839,0.1831858,1.060281,0,0,12.47827
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.9089727,0.9089727,0,-1,0,0.9089727,0,0,1.110223E-16,0,0,0.9568133,0.9089727,0,0,20.15037,11.46365,0,0.9568133,-0.9568133,18.87519,48.39783,0.1831858,0.9998699,0,0,11.46365
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.3262963,0.3262963,0,-1,0,0.3262963,0,0,5.551115E-17,0,0,0.3434698,0.3262963,0,0,21.21349,10.50683,0,0.3434698,-0.3434698,18.51314,47.4695,0.1831858,0.358926,0,0,10.50683
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.59513,10.16337,0,0,0,18.51314,47.4695,0.1831858,0,0,0,10.16337
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,2.51375,2.51375,0,-1,0,2.51375,0,0,4.440892E-16,0,0,2.646053,2.51375,0,0,21.59513,10.16337,0,2.646053,-2.646053,15.72396,40.31776,0.1831858,2.765125,0,0,10.16337
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.53518,7.517313,0,0,0,15.72396,40.31776,0.1831858,0,0,0,7.517313
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.9530076,0.9530076,0,0,0,0.9530076,0,0,1.110223E-16,0,0,1.003166,0.9530076,0,0,24.53518,7.517313,0,1.003166,-1.003166,14.66653,37.60641,0.1831858,1.048308,0,0,7.517313
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.592899,0,0,0,0,0,0,0,0,0,0,1.592899,0,0,0,0,25.64981,6.514146,1.592899,0,1.592899,16.17768,41.48116,0.182962,0,1.274319,0,8.107045
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.331617,0,0,0,0,0,0,0,0,0,0,4.331617,0,0,0,0,24.05691,7.947755,4.331617,0,4.331617,20.28702,52.01789,0.1823563,0,3.465294,0,12.27937
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,7.222656,6.517868,6.517868,0,-1,0,6.517868,110.8132,0,0,0,7.222656,6.860914,6.517868,0,0,19.7253,11.84621,0.3617417,0,0.3617417,20.6302,52.89783,0.1823059,7.169655,5.778124,0,19.06887
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,9.513178,13.02535,13.02535,12,0,3.372,13.02535,73.03586,0,0,0,9.513178,1.079318,1.025352,0,0,19.36355,12.17178,8.433859,0,8.433859,28.63126,73.41334,0.182704,14.32789,7.610542,12,21.68496
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,11.09643,3.995959,3.995959,3.837563,0,1.306903,3.995959,277.6912,0,0,0,11.09643,0.1667326,0.158396,0,0,10.9297,19.76225,10.9297,0,10.9297,39.00008,100,0.1813777,4.395555,8.877143,12,30.85868
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,12.65156,0,0,0,0,0,0,0,12.65156,0,0,12.65156,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813777,0,10.12125,0,42.25054
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,12.67625,1.23019,1.23019,0,0,0,1.23019,1030.43,11.38131,0,0,12.67625,1.294937,1.23019,0,0,0,29.59898,0,0,0,39.00008,100,0.1813777,1.353209,10.141,0,42.27523
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,11.08192,0,0,0,-1,0,0,0,11.08192,0,0,11.08192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813777,0,8.86554,0,40.6809
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,8.634238,0.2701375,0.2701375,0,-1,0,0.2701375,3196.239,8.349883,0,0,8.634238,0.2843553,0.2701375,0,0,0,29.59898,0,0,0,39.00008,100,0.1813777,0.2971512,6.90739,0,38.23322
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.841028,5.674562,5.674562,0,-1,0,5.674562,85.31105,0,0,0,4.841028,5.973223,5.674562,0,0,0,29.59898,0,1.132195,-1.132195,37.80664,96.93991,0.1813777,6.242018,3.872823,0,34.44001
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,3.244597,3.046751,3.046751,0,-1,0,3.046751,106.4936,0,0,0,3.244597,3.207107,3.046751,0,0,1.257994,28.46678,0.0374899,0,0.0374899,37.84221,97.03111,0.1813726,3.351427,2.595677,0,31.71138
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4468484,10.19419,8.36,0,-1,0,8.36,5.345077,0,1.834187,2.853606,0.4468484,8.8,8.36,0,0,1.220504,28.50052,0,8.353151,-8.353151,29.03721,74.45424,0.1813726,11.21361,0.3574787,0,28.94737
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,2.252031,2.252031,0,-1,0,2.252031,0,0,4.440892E-16,0,0,2.370559,2.252031,0,0,10.50178,20.14737,0,2.370559,-2.370559,26.53842,68.0471,0.1813726,2.477234,0,0,20.14737
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.13574,17.77681,0,0,0,26.53842,68.0471,0.1813726,0,0,0,17.77681
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,3.970304,3.970304,0,-1,0,3.970304,0,0,0,0,0,4.179268,3.970304,0,0,13.13574,17.77681,0,4.179268,-4.179268,22.13309,56.75139,0.1813726,4.367335,0,0,17.77681
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.77937,13.59755,0,0,0,22.13309,56.75139,0.1813726,0,0,0,13.59755
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.5573006,0.5573006,0,-1,0,0.5573006,0,0,1.110223E-16,0,0,0.5866323,0.5573006,0,0,17.77937,13.59755,0,0.5866323,-0.5866323,21.51472,55.16585,0.1813726,0.6130307,0,0,13.59755
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.1516757,0.1516757,0,-1,0,0.1516757,0,0,2.775558E-17,0,0,0.1596586,0.1516757,0,0,18.43118,13.01091,0,0.1596586,-0.1596586,21.34643,54.73432,0.1813726,0.1668433,0,0,13.01091
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,1.625629,1.625629,0,-1,0,1.625629,0,0,0,0,0,1.711189,1.625629,0,0,18.60858,12.85126,0,1.711189,-1.711189,19.54268,50.10933,0.1813726,1.788192,0,0,12.85126
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,1.688761,1.688761,0,-1,0,1.688761,0,0,2.220446E-16,0,0,1.777643,1.688761,0,0,20.5099,11.14007,0,1.777643,-1.777643,17.66888,45.30472,0.1813726,1.857637,0,0,11.14007
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.2416519,0.2416519,0,-1,0,0.2416519,0,0,2.775558E-17,0,0,0.2543704,0.2416519,0,0,22.48506,9.362424,0,0.2543704,-0.2543704,17.40075,44.61721,0.1813726,0.2658171,0,0,9.362424
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,1.64387,1.64387,0,-1,0,1.64387,0,0,2.220446E-16,0,0,1.730389,1.64387,0,0,22.76769,9.108053,0,1.730389,-1.730389,15.57676,39.94032,0.1813726,1.808257,0,0,9.108053
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,2.021695,2.021695,0,0,0,2.021695,0,0,4.440892E-16,0,0,2.1281,2.021695,0,0,24.69035,7.377664,0,2.1281,-2.1281,13.33354,34.1885,0.1813726,2.223865,0,0,7.377664
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,1.103302,1.103302,0,0,0,1.103302,0,0,2.220446E-16,0,0,1.161371,1.103302,0,0,27.0549,5.249564,0,1.161371,-1.161371,12.10935,31.04955,0.1813726,1.213633,0,0,5.249564
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8181103,0,0,0,0,0,0,0,0,0,0,0.8181103,0,0,0,0,28.34532,4.088193,0.8181103,0,0.8181103,12.88548,33.03962,0.1812609,0,0.6544883,0,4.906304
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.165884,5.280414,5.280414,12,0,3.372,5.280414,59.95522,0,0,0,3.165884,0,0,6.719586,6.383607,27.52721,4.824492,9.549491,0,9.549491,21.94492,56.26891,0.1818579,5.808455,2.532707,12,7.990376
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,7.504924,6.565803,6.565803,0,-1,0,6.565803,114.3032,0,0,0,7.504924,6.911371,6.565803,0,0,17.97771,13.41903,0.5935532,0,0.5935532,22.50801,57.71274,0.1817773,7.222383,6.00394,0,20.92396
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,9.923338,5.66384,5.66384,0,0,0,5.66384,175.2051,0,0,0,9.923338,5.961936,5.66384,0,0,17.38416,13.95323,3.961401,0,3.961401,26.26613,67.34892,0.1812411,6.230224,7.938671,0,23.87657
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,11.47973,0.2777671,0.2777671,0,0,0,0.2777671,4132.864,0,0,0,11.47973,0.2923864,0.2777671,0,0,13.42276,17.51849,11.18735,0,11.18735,36.87938,94.56232,0.179744,0.3055438,9.183786,0,28.99823
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,11.87469,3.584566,3.584566,0,0,0,3.584566,331.2728,5.866052,0,0,11.87469,3.773227,3.584566,0,0,2.235414,27.5871,2.235414,0,2.235414,39.00008,100,0.1794478,3.943022,9.499754,0,39.4618
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,11.45549,1.836919,1.836919,0,0,0,1.836919,623.6249,9.521886,0,0,11.45549,1.933599,1.836919,0,0,0,29.59898,0,0,0,39.00008,100,0.1794478,2.020611,9.164388,0,41.05446
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,12.12513,6.605695,6.605695,0,-1,0,6.605695,183.5557,5.171768,0,0,12.12513,6.953363,6.605695,0,0,0,29.59898,0,0,0,39.00008,100,0.1794478,7.266264,9.700105,0,41.72411
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,7.174049,7.222823,7.222823,0,-1,0,7.222823,99.32473,0,8.881784E-16,0,7.174049,7.602971,7.222823,0,0,0,29.59898,0,0.4289221,-0.4289221,38.54795,98.84071,0.1794478,7.945105,5.739239,0,36.77303
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,5.294665,5.471498,5.471498,0,-1,0,5.471498,96.76812,0,8.881784E-16,0,5.294665,5.759471,5.471498,0,0,0.4765801,29.17006,0,0.4648058,-0.4648058,38.05801,97.58443,0.1794478,6.018648,4.235733,0,34.46472
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.311145,0.004654801,0.004654801,0,-1,0,0.004654801,28167.6,0.3132148,0,0,1.311145,0.00489979,0.004654801,0,0,0.9930309,28.70525,0.9930309,0,0.9930309,39.00008,100,0.1793165,0.005120281,1.048916,0,30.0164
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3662954,0,0,0,-1,0,0,0,0.3662954,0,0,0.3662954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1793165,0,0.2930363,0,29.96527
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.6632091,0.6632091,0,-1,0,0.6632091,0,0,0,0,0,0.6981149,0.6632091,0,0,0,29.59898,0,0.6981149,-0.6981149,38.2642,98.11314,0.1793165,0.72953,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,6.687491,6.687491,0,-1,0,6.687491,0,0,8.881784E-16,0,0,7.039464,6.687491,0,0,0.7756832,28.90086,0,7.039464,-7.039464,30.84395,79.0869,0.1793165,7.356241,0,0,28.90086
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,4.328907,4.328907,0,-1,0,4.328907,0,0,0,0,0,4.556745,4.328907,0,0,8.597311,21.8614,0,4.556745,-4.556745,26.04072,66.77095,0.1793165,4.761798,0,0,21.8614
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.6552303,0.6552303,0,-1,0,0.6552303,0,0,1.110223E-16,0,0,0.6897161,0.6552303,0,0,13.66036,17.30465,0,0.6897161,-0.6897161,25.3137,64.90678,0.1793165,0.7207533,0,0,17.30465
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,1.895145,1.895145,0,-1,0,1.895145,0,0,2.220446E-16,0,0,1.99489,1.895145,0,0,14.42671,16.61494,0,1.99489,-1.99489,23.2109,59.51501,0.1793165,2.08466,0,0,16.61494
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,1.381442,1.381442,0,-1,0,1.381442,0,0,2.220446E-16,0,0,1.45415,1.381442,0,0,16.64326,14.62005,0,1.45415,-1.45415,21.67809,55.58474,0.1793165,1.519587,0,0,14.62005
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.7198042,0.7198042,0,-1,0,0.7198042,0,0,1.110223E-16,0,0,0.7576887,0.7198042,0,0,18.25898,13.1659,0,0.7576887,-0.7576887,20.87942,53.53686,0.1793165,0.7917846,0,0,13.1659
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,1.892732,1.892732,0,-1,0,1.892732,0,0,2.220446E-16,0,0,1.992349,1.892732,0,0,19.10085,12.40821,0,1.992349,-1.992349,18.7793,48.15195,0.1793165,2.082005,0,0,12.40821
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,2.276566,2.276566,0,-1,0,2.276566,0,0,0,0,0,2.396385,2.276566,0,0,21.31458,10.41586,0,2.396385,-2.396385,16.25328,41.675,0.1793165,2.504223,0,0,10.41586
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,1.528334,1.528334,0,-1,0,1.528334,0,0,0,0,0,1.608773,1.528334,0,0,23.97723,8.019475,0,1.608773,-1.608773,14.55749,37.32682,0.1793165,1.681168,0,0,8.019475
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,2.656239,2.656239,0,0,0,2.656239,0,0,4.440892E-16,0,0,2.796041,2.656239,0,0,25.76475,6.410702,0,2.796041,-2.796041,11.6102,29.76969,0.1793165,2.921863,0,0,6.410702
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.87146,3.614661,0,0,0,11.6102,29.76969,0.1793165,0,0,0,3.614661
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5204774,5.529294,5.529294,12,0,3.372,5.529294,9.413088,8.881784E-16,0,0,0.5204774,0,0,6.470706,6.147171,28.87146,3.614661,6.667648,0,6.667648,17.93569,45.98885,0.1798753,6.082224,0.4163819,12,4.135139
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.52393,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.52393,0,0,8.8,8.36,22.20382,9.615544,10.88393,0,10.88393,28.26109,72.4642,0.1796373,0,2.019144,12,12.13947
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,4.148085,0,0,0,-1,0,0,0,0,0,0,4.148085,0,0,0,0,11.31989,19.41108,4.148085,0,4.148085,32.19631,82.55447,0.179097,0,3.318468,0,23.55917
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,7.023977,2.198684,2.198684,0,0,0,2.198684,319.4628,0,0,0,7.023977,2.314404,2.198684,0,0,7.171801,23.14436,4.709573,0,4.709573,36.6642,94.01059,0.1784876,2.418552,5.619182,0,30.16833
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,9.650562,0.751466,0.751466,0,0,0,0.751466,1284.231,6.397318,0,0,9.650562,0.7910169,0.751466,0,0,2.462228,27.38297,2.462228,0,2.462228,39.00008,100,0.1781706,0.8266127,7.72045,0,37.03354
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,10.58779,4.986913,4.986913,0,0,0,4.986913,212.3115,5.338408,0,0,10.58779,5.249382,4.986913,0,0,0,29.59898,0,0,0,39.00008,100,0.1781706,5.485604,8.470231,0,40.18677
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,11.03932,0,0,0,0,0,0,0,11.03932,0,0,11.03932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1781706,0,8.831453,0,40.63829
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,8.751655,10.25173,8.36,0,-1,0,8.36,104.6849,0,1.891726,2.916899,8.751655,8.8,8.36,0,0,0,29.59898,0,0.04834556,-0.04834556,38.94912,99.86933,0.1781706,11.2769,7.001324,0,38.35063
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,5.029489,2.527615,2.527615,0,-1,0,2.527615,198.9816,2.315125,0,0,5.029489,2.660647,2.527615,0,0,0.05371729,29.55063,0.05371729,0,0.05371729,39.00008,100,0.1781637,2.780376,4.023591,0,34.58012
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.474952,5.138117,5.138117,0,-1,0,5.138117,67.63084,0,0,0,3.474952,5.408545,5.138117,0,0,0,29.59898,0,1.933592,-1.933592,36.96189,94.7739,0.1781637,5.651929,2.779962,0,33.07393
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.381994,10.62497,8.36,0,-1,0,8.36,16.53102,0,2.264965,3.327462,1.381994,8.8,8.36,0,0,2.148436,27.66539,0,7.418006,-7.418006,29.14263,74.72453,0.1781637,11.68746,1.105595,0,29.04738
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.635292,0,0,0,-1,0,0,0,0,0,0,0.635292,0,0,0,0,10.39067,20.24738,0.635292,0,0.635292,29.74532,76.2699,0.1780821,0,0.5082336,0,20.88267
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.755373,20.81914,0,0,0,29.74532,76.2699,0.1780821,0,0,0,20.81914
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,5.686618,5.686618,0,-1,0,5.686618,0,0,8.881784E-16,0,0,5.985914,5.686618,0,0,9.755373,20.81914,0,5.985914,-5.985914,23.43561,60.09119,0.1780821,6.25528,0,0,20.81914
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,10.85681,8.36,0,-1,0,8.36,0,0,2.496808,3.582488,0,8.8,8.36,0,0,16.40639,14.83323,0,8.8,-8.8,14.1596,36.30658,0.1780821,11.94249,0,0,14.83323
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,3.01757,3.01757,0,-1,0,3.01757,0,0,4.440892E-16,0,0,3.17639,3.01757,0,0,26.18417,6.033228,0,3.17639,-3.17639,10.81139,27.72145,0.1780821,3.319327,0,0,6.033228
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,1.59745,1.59745,0,-1,0,1.59745,0,0,0,0,0,1.681526,1.59745,0,0,29.71349,2.856838,0,1.681526,-1.681526,9.038904,23.17663,0.1780821,1.757195,0,0,2.856838
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.8587686,0.8587686,0,-1,0,0.8587686,0,0,0,0,0,0.903967,0.8587686,0,0,31.58185,1.175313,0,0.903967,-0.903967,8.086039,20.73339,0.1780821,0.9446455,0,0,1.175313
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.58626,0.2713456,0,0,0,8.086039,20.73339,0.1780821,0,0,0,0.2713456
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.7304453,0.2577783,0,-1,0,0.2577783,0,0,0.472667,0.5457115,0,0.2713456,0.2577783,0,0,32.58626,0.2713456,0,0.2713456,-0.2713456,7.800015,20,0.1780821,0.8034898,0,0,0.2713456
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.6019101,0,0,-1,0,0,0,0,0.6019101,0.6621011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780821,0.6621011,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,1.428693,0,0,-1,0,0,0,0,1.428693,1.571562,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1780821,1.571562,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.7179199,0.7179199,9.51792,0,2.744034,0.7179199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1783282,0.7897118,0,12,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.03550737,0.03550737,8.835507,0,2.571383,0.03550737,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1784348,0.03905811,0,12,7.524
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12437,8.775788,8.775788,12,0,3.372,8.775788,12.81218,0,0,0,1.12437,0,0,3.224212,3.063001,16.16775,15.048,4.187371,0,4.187371,27.63449,70.85752,0.1787611,9.653367,0.8994959,12,16.17237
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.460999,1.873471,1.873471,10.67347,0,3.036388,1.873471,77.98353,0,0,0,1.460999,0,0,8.8,8.36,11.98038,18.81663,9.820999,0,9.820999,36.95151,94.74726,0.1790443,2.060818,1.168799,12,20.27763
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.882482,2.872712,2.872712,0,-1,0,2.872712,135.1504,0,0,0,3.882482,3.023907,2.872712,0,0,2.159383,27.65553,0.8585742,0,0.8585742,37.76602,96.83576,0.1789359,3.159983,3.105985,0,31.53802
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.789912,4.972054,4.972054,0,0,0,4.972054,96.33667,0,0,0,4.789912,5.233741,4.972054,0,0,1.300809,28.42825,0,0.4438297,-0.4438297,37.29818,95.63618,0.1789359,5.46926,3.831929,0,33.21816
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,6.300116,0,0,0,0,0,0,0,4.506162,0,0,6.300116,0,0,0,0,1.793953,27.98442,1.793953,0,1.793953,39.00008,100,0.17871,0,5.040092,0,34.28453
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,7.077505,4.703602,4.703602,0,0,0,4.703602,150.4699,2.126345,0,0,7.077505,4.95116,4.703602,0,0,0,29.59898,0,0,0,39.00008,100,0.17871,5.173962,5.662004,0,36.67648
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,7.219328,2.379919,2.379919,0,0,0,2.379919,303.3434,4.71415,0,0,7.219328,2.505178,2.379919,0,0,0,29.59898,0,0,0,39.00008,100,0.17871,2.617911,5.775463,0,36.81831
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,6.428836,0,0,0,-1,0,0,0,6.428836,0,0,6.428836,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.17871,0,5.143068,0,36.02781
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,5.724242,1.062378,1.062378,0,-1,0,1.062378,538.8141,4.605949,0,0,5.724242,1.118293,1.062378,0,0,0,29.59898,0,0,0,39.00008,100,0.17871,1.168616,4.579394,0,35.32322
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.429241,5.566387,5.566387,0,-1,0,5.566387,43.64125,0,0,0,2.429241,5.859355,5.566387,0,0,0,29.59898,0,3.430114,-3.430114,35.38442,90.7291,0.17871,6.123026,1.943393,0,32.02822
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.9264268,0,0,0,-1,0,0,0,0,0,0,0.9264268,0,0,0,0,3.811238,26.16886,0.9264268,0,0.9264268,36.26331,92.98265,0.1785935,0,0.7411415,0,27.09529
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5693087,15.03799,8.36,0,-1,0,8.36,6.809913,0,6.677988,8.181787,0.5693087,8.8,8.36,0,0,2.884811,27.00265,0,8.230691,-8.230691,27.5874,70.73677,0.1785935,16.54179,0.455447,0,27.57196
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,9.454031,8.36,0,-1,0,8.36,0,0,1.094031,2.039434,0,8.8,8.36,0,0,12.03002,18.77196,0,8.8,-8.8,18.31138,46.95217,0.1785935,10.39943,0,0,18.77196
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,2.444123,2.444123,0,-1,0,2.444123,0,0,4.440892E-16,0,0,2.572761,2.444123,0,0,21.8078,9.971957,0,2.572761,-2.572761,15.59945,39.99852,0.1785935,2.688535,0,0,9.971957
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66642,7.399196,0,0,0,15.59945,39.99852,0.1785935,0,0,0,7.399196
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66642,7.399196,0,0,0,15.59945,39.99852,0.1785935,0,0,0,7.399196
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.66642,7.399196,0,0,0,15.59945,39.99852,0.1785935,0,0,0,7.399196
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,1.357672,1.357672,0,-1,0,1.357672,0,0,2.220446E-16,0,0,1.429128,1.357672,0,0,24.66642,7.399196,0,1.429128,-1.429128,14.09302,36.13588,0.1785935,1.493439,0,0,7.399196
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,1.000274,1.000274,0,-1,0,1.000274,0,0,0,0,0,1.05292,1.000274,0,0,26.25434,5.970068,0,1.05292,-1.05292,12.98314,33.29005,0.1785935,1.100302,0,0,5.970068
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.985461,1.985461,0,-1,0,1.985461,0,0,2.220446E-16,0,0,2.089959,1.985461,0,0,27.42426,4.917148,0,2.089959,-2.089959,10.78013,27.64131,0.1785935,2.184007,0,0,4.917148
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,1.685989,1.685989,0,-1,0,1.685989,0,0,2.220446E-16,0,0,1.774726,1.685989,0,0,29.74643,2.827188,0,1.774726,-1.774726,8.909409,22.84459,0.1785935,1.854588,0,0,2.827188
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,3.013118,0.9998397,0,-1,0,0.9998397,0,0,2.013278,2.31459,0,1.052463,0.9998397,0,0,31.71835,1.052463,0,1.052463,-1.052463,7.800015,20,0.1785935,3.314429,0,0,1.052463
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,1.330072,1.330072,10.13007,0,2.898908,1.330072,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1789511,1.463079,0,12,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,1.549274,1.549274,10.34927,0,2.954366,1.549274,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1793474,1.704201,0,12,7.524
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.30985,5.783648,5.783648,12,0,3.372,5.783648,22.64748,0,0,0,1.30985,0,0,6.216352,5.905534,16.16775,15.048,7.215384,0,7.215384,30.50711,78.22321,0.1799031,6.362013,1.04788,12,16.35785
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.343454,6.241481,6.241481,11.56995,0,3.263197,6.241481,53.56829,0,0,0,3.343454,0,0,5.328469,5.062045,8.952369,21.54185,8.405499,0,8.405499,38.48127,98.66973,0.1805075,6.865629,2.674763,12,24.8853
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,7.01303,5.460124,5.460124,0,-1,0,5.460124,128.4409,0.7186618,0,0,7.01303,5.747499,5.460124,0,0,0.5468692,29.1068,0.5468692,0,0.5468692,39.00008,100,0.1804396,6.006136,5.610424,0,36.11983
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,8.592152,7.402802,7.402802,0,0,0,7.402802,116.0662,0.7997295,0,0,8.592152,7.792422,7.402802,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,8.143082,6.873722,0,38.19113
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,11.74785,2.866971,2.866971,0,0,0,2.866971,409.7653,8.729987,0,0,11.74785,3.017864,2.866971,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,3.153668,9.398281,0,41.34683
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,12.88211,7.101771,7.101771,0,0,0,7.101771,181.3929,5.406558,0,0,12.88211,7.475548,7.101771,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,7.811948,10.30569,0,42.48108
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,12.16117,7.904887,7.904887,3,0,1.095,7.904887,153.8437,6.998134,0,0,12.16117,5.163039,4.904887,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,8.695375,9.728938,12,41.76015
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,11.52791,3.810409,3.810409,0,-1,0,3.810409,302.5374,7.516957,0,0,11.52791,4.010957,3.810409,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,4.19145,9.222331,0,41.12689
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,8.955027,0,0,0,-1,0,0,0,8.955027,0,0,8.955027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,0,7.164021,0,38.554
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,5.404191,0,0,0,-1,0,0,0,5.404191,0,0,5.404191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,0,4.323352,0,35.00317
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.822352,0,0,0,-1,0,0,0,1.822352,0,0,1.822352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804396,0,1.457881,0,31.42133
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2282637,6.842958,6.842958,0,-1,0,6.842958,3.335746,0,0,0,0.2282637,7.203114,6.842958,0,0,0,29.59898,0,6.97485,-6.97485,31.64794,81.1484,0.1804396,7.527254,0.182611,0,29.82724
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,5.631523,5.631523,0,-1,0,5.631523,0,0,8.881784E-16,0,0,5.927919,5.631523,0,0,7.749834,22.62413,0,5.927919,-5.927919,25.39936,65.12645,0.1804396,6.194675,0,0,22.62413
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,6.314296,6.314296,0,-1,0,6.314296,0,0,8.881784E-16,0,0,6.646627,6.314296,0,0,14.33641,16.69621,0,6.646627,-6.646627,18.39321,47.16197,0.1804396,6.945725,0,0,16.69621
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,5.022931,5.022931,0,-1,0,5.022931,0,0,8.881784E-16,0,0,5.287295,5.022931,0,0,21.72155,10.04958,0,5.287295,-5.287295,12.81991,32.87149,0.1804396,5.525224,0,0,10.04958
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,1.309911,1.309911,0,-1,0,1.309911,0,0,0,0,0,1.378854,1.309911,0,0,27.59632,4.762287,0,1.378854,-1.378854,11.36647,29.14473,0.1804396,1.440902,0,0,4.762287
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.12838,3.383433,0,0,0,11.36647,29.14473,0.1804396,0,0,0,3.383433
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,1.938596,1.938596,0,-1,0,1.938596,0,0,2.220446E-16,0,0,2.040627,1.938596,0,0,29.12838,3.383433,0,2.040627,-2.040627,9.215457,23.62933,0.1804396,2.132456,0,0,3.383433
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,1.635352,1.275666,0,-1,0,1.275666,0,0,0.359687,0.5232222,0,1.342806,1.275666,0,0,31.39575,1.342806,0,1.342806,-1.342806,7.800015,20,0.1804396,1.798888,0,0,1.342806
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.8703132,0,0,-1,0,0,0,0,0.8703132,0.9573445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804396,0.9573445,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.6174914,0,0,-1,0,0,0,0,0.6174914,0.6792405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804396,0.6792405,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,1.382515,0,0,-1,0,0,0,0,1.382515,1.520766,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804396,1.520766,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,4.193054,4.193054,12,0,3.372,4.193054,0,0,0,0,0,0,0,7.806946,7.416598,32.88775,0,7.416598,0,7.416598,14.83602,38.041,0.1810255,4.61236,0,12,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,1.447835,1.447835,10.24784,0,2.928702,1.447835,0,0,0,0,0,0,0,8.8,8.36,25.47116,6.674939,8.36,0,8.36,22.76701,58.37683,0.181382,1.592619,0,12,6.674939
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.140389,0.3952464,0.3952464,9.195247,0,2.662397,0.3952464,541.533,0,0,0,2.140389,0,0,8.8,8.36,17.11115,14.19894,10.50039,0,10.50039,32.72855,83.9192,0.1812719,0.434771,1.712311,12,16.33933
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.667261,0.6187166,0.6187166,0,0,0,0.6187166,754.3455,0,0,0,4.667261,0.6512806,0.6187166,0,0,6.610765,23.64929,4.01598,0,4.01598,36.53845,93.68814,0.1807815,0.6805882,3.733809,0,28.31655
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,7.721017,0,0,0,-1,0,0,0,5.126232,0,0,7.721017,0,0,0,0,2.594786,27.26367,2.594786,0,2.594786,39.00008,100,0.1804661,0,6.176814,0,34.98469
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,9.447431,0,0,0,0,0,0,0,9.447431,0,0,9.447431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,0,7.557944,0,39.04641
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,9.66486,5.471854,5.471854,0,0,0,5.471854,176.6286,3.905013,0,0,9.66486,5.759846,5.471854,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,6.019039,7.731888,0,39.26384
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,12.02974,8.878263,8.878263,3,0,1.095,8.878263,135.4966,5.842099,0,0,12.02974,6.187645,5.878263,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,9.766089,9.623795,12,41.62872
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,12.46946,7.166437,7.166437,0,0,0,7.166437,173.998,4.925839,0,0,12.46946,7.543618,7.166437,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,7.88308,9.975565,0,42.06844
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,10.81193,17.369,8.36,0,-1,0,8.36,129.3293,2.011934,9.009001,10.7459,10.81193,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,19.1059,8.649547,0,40.41091
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,9.044292,0,0,0,-1,0,0,0,9.044292,0,0,9.044292,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,0,7.235435,0,38.64327
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,5.891281,2.85854,2.85854,0,-1,0,2.85854,206.0941,2.882292,0,0,5.891281,3.008989,2.85854,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,3.144394,4.713025,0,35.49026
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,3.373932,0,0,0,-1,0,0,0,3.373932,0,0,3.373932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804661,0,2.699146,0,32.97291
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4965322,1.972812,1.972812,0,-1,0,1.972812,25.16876,0,4.440892E-16,0,0.4965322,2.076644,1.972812,0,0,0,29.59898,0,1.580112,-1.580112,37.3345,95.72928,0.1804661,2.170093,0.3972258,0,30.09551
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,7.907623,7.907623,0,-1,0,7.907623,0,0,1.776357E-15,0.338385,0,8.323813,7.907623,0,0,1.75568,28.01887,0,8.323813,-8.323813,28.56042,73.23171,0.1804661,8.698385,0,0,28.01887
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,2.95517,2.95517,0,-1,0,2.95517,0,0,4.440892E-16,0,0,3.110705,2.95517,0,0,11.00436,19.69505,0,3.110705,-3.110705,25.28145,64.82411,0.1804661,3.250687,0,0,19.69505
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,4.493995,4.493995,0,-1,0,4.493995,0,0,8.881784E-16,0,0,4.730521,4.493995,0,0,14.4607,16.58435,0,4.730521,-4.730521,20.29505,52.03848,0.1804661,4.943394,0,0,16.58435
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,2.221021,2.221021,0,-1,0,2.221021,0,0,0,0,0,2.337917,2.221021,0,0,19.71684,11.85383,0,2.337917,-2.337917,17.83067,45.71957,0.1804661,2.443123,0,0,11.85383
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.7198637,0.7198637,0,-1,0,0.7198637,0,0,1.110223E-16,0,0,0.7577512,0.7198637,0,0,22.31452,9.51591,0,0.7577512,-0.7577512,17.03193,43.67152,0.1804661,0.79185,0,0,9.51591
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,1.580054,1.580054,0,-1,0,1.580054,0,0,2.220446E-16,0,0,1.663214,1.580054,0,0,23.15647,8.75816,0,1.663214,-1.663214,15.27874,39.17619,0.1804661,1.738059,0,0,8.75816
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.1630226,0.1630226,0,-1,0,0.1630226,0,0,2.775558E-17,0,0,0.1716027,0.1630226,0,0,25.00448,7.094945,0,0.1716027,-0.1716027,15.09786,38.71238,0.1804661,0.1793248,0,0,7.094945
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,1.784797,1.784797,0,-1,0,1.784797,0,0,0,0,0,1.878733,1.784797,0,0,25.19515,6.923342,0,1.878733,-1.878733,13.1175,33.63455,0.1804661,1.963276,0,0,6.923342
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.28263,5.044609,0,0,0,13.1175,33.63455,0.1804661,0,0,0,5.044609
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,2.026797,2.026797,0,-1,0,2.026797,0,0,0,0,0,2.13347,2.026797,0,0,27.28263,5.044609,0,2.13347,-2.13347,10.86863,27.86821,0.1804661,2.229476,0,0,5.044609
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,1.82952,1.82952,0,0,0,1.82952,0,0,2.220446E-16,0,0,1.925811,1.82952,0,0,29.65315,2.911139,0,1.925811,-1.925811,8.838643,22.66314,0.1804661,2.012472,0,0,2.911139
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,2.920526,2.920526,11.72053,0,3.301293,2.920526,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.79294,0.9853282,8.36,0,8.36,16.76963,42.99898,0.1810965,3.212579,0,12,0.9853282
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.968031,0.3982045,0.3982045,9.198204,0,2.663146,0.3982045,494.2262,0,0,0,1.968031,0,0,8.8,8.36,23.43295,8.509328,10.32803,0,10.32803,26.56767,68.12209,0.1810115,0.4380249,1.574425,12,10.47736
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,5.336497,7.630867,7.630867,12,0,3.372,7.630867,69.93304,0,0,0,5.336497,0,0,4.369133,4.150677,13.10491,17.80456,9.487173,0,9.487173,35.56799,91.19979,0.1815478,8.393953,4.269197,12,23.14105
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,8.321192,4.837961,4.837961,0,-1,0,4.837961,171.9979,0,0,0,8.321192,5.09259,4.837961,0,0,3.61774,26.34301,3.228602,0,3.228602,38.63091,99.05341,0.1811618,5.321756,6.656954,0,34.6642
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,10.45592,6.909755,6.909755,0,0,0,6.909755,151.3211,2.793351,0,0,10.45592,7.273426,6.909755,0,0,0.3891381,29.24875,0.3891381,0,0.3891381,39.00008,100,0.1811154,7.60073,8.364733,0,39.70467
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,12.49828,17.88256,17.88256,9.52256,0,2.745208,17.88256,69.89088,3.69828,0,0,12.49828,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811154,19.67082,9.998624,12,42.09726
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,13.29218,5.488605,5.488605,0,0,0,5.488605,242.1778,7.514705,0,0,13.29218,5.777479,5.488605,0,0,0,29.59898,0,0,0,39.00008,100,0.1811154,6.037466,10.63375,0,42.89116
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,11.31582,17.00134,17.00134,8.641338,0,2.522259,17.00134,66.55841,2.51582,0,0,11.31582,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1811154,18.70147,9.052656,12,40.9148
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,10.75587,3.798103,3.798103,0,-1,0,3.798103,283.1905,6.757864,0,0,10.75587,3.998003,3.798103,0,0,0,29.59898,0,0,0,39.00008,100,0.1811154,4.177913,8.604693,0,40.35484
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,9.220234,1.484115,1.484115,0,-1,0,1.484115,621.2615,7.658008,0,0,9.220234,1.562226,1.484115,0,0,0,29.59898,0,0,0,39.00008,100,0.1811154,1.632527,7.376187,0,38.81921
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,6.009439,2.763748,2.763748,0,-1,0,2.763748,217.438,3.100231,0,0,6.009439,2.909208,2.763748,0,0,0,29.59898,0,0,0,39.00008,100,0.1811154,3.040123,4.807551,0,35.60842
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.675629,2.962312,2.962312,0,-1,0,2.962312,90.32232,0,0,0,2.675629,3.118224,2.962312,0,0,0,29.59898,0,0.4425944,-0.4425944,38.53354,98.80376,0.1811154,3.258544,2.140503,0,32.27461
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.3136845,8.491818,8.36,0,-1,0,8.36,3.752207,0,0.1318189,0.9810008,0.3136845,8.8,8.36,0,0,0.4917715,29.15638,0,8.486316,-8.486316,29.58818,75.86698,0.1811154,9.341001,0.2509476,0,29.47007
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,5.4029,5.4029,0,-1,0,5.4029,0,0,0,0,0,5.687263,5.4029,0,0,9.921011,20.67007,0,5.687263,-5.687263,23.59328,60.49546,0.1811154,5.94319,0,0,20.67007
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,8.709048,8.36,0,-1,0,8.36,0,0,0.3490483,1.219953,0,8.8,8.36,0,0,16.24019,14.98281,0,8.8,-8.8,14.31726,36.71086,0.1811154,9.579953,0,0,14.98281
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,4.628194,4.628194,0,-1,0,4.628194,0,0,0,0,0,4.871783,4.628194,0,0,26.01797,6.182805,0,4.871783,-4.871783,9.181954,23.54342,0.1811154,5.091013,0,0,6.182805
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.7332937,0.7332937,0,-1,0,0.7332937,0,0,0,0,0,0.7718881,0.7332937,0,0,31.43106,1.311022,0,0.7718881,-0.7718881,8.368313,21.45717,0.1811154,0.8066231,0,0,1.311022
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,3.525972,0.512177,0,-1,0,0.512177,0,0,3.013795,3.366392,0,0.5391337,0.512177,0,0,32.28872,0.5391337,0,0.5391337,-0.5391337,7.800015,20,0.1811154,3.878569,0,0,0.5391337
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,1.276432,0,0,-1,0,0,0,0,1.276432,1.404075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811154,1.404075,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,1.355459,0,0,-1,0,0,0,0,1.355459,1.491005,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811154,1.491005,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,2.389035,0,0,-1,0,0,0,0,2.389035,2.627939,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811154,2.627939,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.8353482,0,0,-1,0,0,0,0,0.8353482,0.9188831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811154,0.9188831,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,2.276366,0,0,-1,0,0,0,0,2.276366,2.504002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811154,2.504002,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.4244859,0.4244859,9.224486,0,2.669795,0.4244859,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812697,0.4669345,0,12,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,1.334901,1.334901,10.1349,0,2.90013,1.334901,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181589,1.468391,0,12,7.524
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.066894,8.433084,8.433084,12,0,3.372,8.433084,24.50934,0,0,0,2.066894,0,0,3.566915,3.38857,16.16775,15.048,5.455463,0,5.455463,28.83751,73.94218,0.181955,9.276393,1.653515,12,17.11489
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.676282,0,0,6.353693,0,1.943484,0,0,0,0,0,4.676282,0,0,6.353693,6.036008,10.71229,19.95792,10.71229,0,10.71229,39.00008,100,0.1813064,0,3.741026,12,24.6342
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,8.078598,4.79207,4.79207,0,-1,0,4.79207,168.5826,3.034313,0,0,8.078598,5.044285,4.79207,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,5.271277,6.462879,0,37.67758
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,10.50722,3.664474,3.664474,0,0,0,3.664474,286.732,6.649879,0,0,10.50722,3.857341,3.664474,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,4.030921,8.405776,0,40.1062
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,12.63034,2.170799,2.170799,0,0,0,2.170799,581.8292,10.34529,0,0,12.63034,2.285051,2.170799,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,2.387879,10.10427,0,42.22932
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,12.90685,5.656139,5.656139,0,0,0,5.656139,228.1919,6.953023,0,0,12.90685,5.953831,5.656139,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,6.221753,10.32548,0,42.50583
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,12.027,7.956245,7.956245,3,0,1.095,7.956245,151.1642,6.809896,0,0,12.027,5.2171,4.956245,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,8.751869,9.621597,12,41.62597
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,11.05321,3.468236,3.468236,0,-1,0,3.468236,318.6984,7.402439,0,0,11.05321,3.650774,3.468236,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,3.815059,8.84257,0,40.65219
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,8.870471,2.871912,2.871912,0,-1,0,2.871912,308.8699,5.847406,0,0,8.870471,3.023065,2.871912,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,3.159103,7.096377,0,38.46945
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,6.427575,5.797416,5.797416,0,-1,0,5.797416,110.8697,0.3250318,0,0,6.427575,6.102543,5.797416,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,6.377158,5.14206,0,36.02655
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.79813,0,0,0,-1,0,0,0,3.79813,0,0,3.79813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813064,0,3.038504,0,33.39711
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.77301,6.990018,6.990018,0,-1,0,6.990018,11.05877,0,8.881784E-16,0,0.77301,7.357913,6.990018,0,0,0,29.59898,0,6.584904,-6.584904,32.05898,82.20235,0.1813064,7.68902,0.618408,0,30.37199
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,8.072947,8.072947,0,-1,0,8.072947,0,0,1.776357E-15,0.5202417,0,8.497839,8.072947,0,0,7.31656,23.01407,0,8.497839,-8.497839,23.10147,59.23442,0.1813064,8.880241,0,0,23.01407
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,6.07191,6.07191,0,-1,0,6.07191,0,0,8.881784E-16,0,0,6.391484,6.07191,0,0,16.7586,14.51624,0,6.391484,-6.391484,16.36426,41.95955,0.1813064,6.679101,0,0,14.51624
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,8.615179,7.718513,0,-1,0,7.718513,0,0,0.8966651,1.758183,0,8.124751,7.718513,0,0,23.86025,8.124751,0,8.124751,-8.124751,7.800015,20,0.1813064,9.476697,0,0,8.124751
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,1.86265,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.86265,2.048915,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813064,2.048915,0,0,8.426001E-16
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.7347994,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7347994,0.8082793,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813064,0.8082793,0,0,8.426001E-16
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,1.152151,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.152151,1.267366,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813064,1.267366,0,0,8.426001E-16
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.8257135,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8257135,0.9082848,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813064,0.9082848,0,0,8.426001E-16
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.7968715,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.7968715,0.8765587,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813064,0.8765587,0,0,8.426001E-16
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,2.816257,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.816257,3.097883,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813064,3.097883,0,0,8.426001E-16
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.0624849,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.0624849,0.06873339,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1813064,0.06873339,0,0,8.426001E-16
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.3095506,0.3095506,9.10955,0,2.640716,0.3095506,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1814357,0.3405056,0,12,8.426001E-16
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,1.432958,1.432958,10.23296,0,2.924938,1.432958,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181765,1.576253,0,12,7.524
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.333059,0.7400665,0.7400665,9.540067,0,2.749637,0.7400665,180.127,1.776357E-15,0,0,1.333059,0,0,8.8,8.36,16.16775,15.048,9.693059,0,9.693059,32.85764,84.2502,0.1818136,0.8140731,1.066447,12,16.38106
