Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.356213,4.302637,4.302637,0,0,0,4.302637,101.2452,0,0,0,4.356213,4.529091,4.302637,0,0,6.474694,23.77175,0,0.172879,-0.172879,32.67542,83.78294,0.1818136,4.732901,3.48497,0,28.12797
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,7.555508,0,0,0,-1,0,0,0,0.8887257,0,0,7.555508,0,0,0,0,6.666782,23.59888,6.666782,0,6.666782,39.00008,100,0.1810488,0,6.044406,0,31.15438
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,8.2582,4.421939,4.421939,0,0,0,4.421939,186.7552,3.603527,0,0,8.2582,4.654672,4.421939,0,0,0,29.59898,0,0,0,39.00008,100,0.1810488,4.864132,6.60656,0,37.85718
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,11.80082,1.616278,1.616278,0,0,0,1.616278,730.1232,10.09948,0,0,11.80082,1.701346,1.616278,0,0,0,29.59898,0,0,0,39.00008,100,0.1810488,1.777906,9.440658,0,41.3998
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,12.06132,2.753812,2.753812,0,0,0,2.753812,437.9861,9.162566,0,0,12.06132,2.89875,2.753812,0,0,0,29.59898,0,0,0,39.00008,100,0.1810488,3.029194,9.649054,0,41.66029
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,11.99755,0,0,0,0,0,0,0,11.99755,0,0,11.99755,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810488,0,9.598042,0,41.59653
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,10.94067,4.652726,4.652726,0,-1,0,4.652726,235.1454,6.043066,0,0,10.94067,4.897606,4.652726,0,0,0,29.59898,0,0,0,39.00008,100,0.1810488,5.117999,8.752538,0,40.53965
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,8.411011,9.679062,8.36,0,-1,0,8.36,100.6102,0,1.319062,2.286968,8.411011,8.8,8.36,0,0,0,29.59898,0,0.3889892,-0.3889892,38.59005,98.94864,0.1810488,10.64697,6.728809,0,38.00999
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.926441,1.261924,1.261924,0,-1,0,1.261924,390.3911,3.165889,0,0,4.926441,1.328341,1.261924,0,0,0.4322102,29.20999,0.4322102,0,0.4322102,39.00008,100,0.1809994,1.388117,3.941152,0,34.13643
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,3.2231,3.35808,3.35808,0,-1,0,3.35808,95.98045,0,4.440892E-16,0,3.2231,3.534821,3.35808,0,0,0,29.59898,0,0.311721,-0.311721,38.67149,99.15748,0.1809994,3.693888,2.57848,0,32.82208
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.4316734,7.268539,7.268539,0,-1,0,7.268539,5.938929,0,0,0,0.4316734,7.651094,7.268539,0,0,0.3463566,29.28726,0,7.219421,-7.219421,31.06156,79.64486,0.1809994,7.995393,0.3453387,0,29.71893
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,4.630635,4.630635,0,-1,0,4.630635,0,0,8.881784E-16,0,0,4.874353,4.630635,0,0,8.367935,22.06784,0,4.874353,-4.874353,25.92354,66.47048,0.1809994,5.093699,0,0,22.06784
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.78388,17.19348,0,0,0,25.92354,66.47048,0.1809994,0,0,0,17.19348
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,8.290868,8.290868,0,-1,0,8.290868,0,0,0,0.759955,0,8.72723,8.290868,0,0,13.78388,17.19348,0,8.72723,-8.72723,16.72423,42.88256,0.1809994,9.119955,0,0,17.19348
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.04087202,0.04087202,0,-1,0,0.04087202,0,0,6.938894E-18,0,0,0.04302317,0.04087202,0,0,23.4808,8.466253,0,0.04302317,-0.04302317,16.67888,42.76627,0.1809994,0.04495921,0,0,8.466253
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.4378631,0.4378631,0,-1,0,0.4378631,0,0,5.551115E-17,0,0,0.4609085,0.4378631,0,0,23.52861,8.42323,0,0.4609085,-0.4609085,16.19304,41.52053,0.1809994,0.4816494,0,0,8.42323
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.830376,0.830376,0,-1,0,0.830376,0,0,0,0,0,0.87408,0.830376,0,0,24.04073,7.962322,0,0.87408,-0.87408,15.27168,39.15807,0.1809994,0.9134136,0,0,7.962322
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,2.40461,2.40461,0,-1,0,2.40461,0,0,4.440892E-16,0,0,2.531168,2.40461,0,0,25.01193,7.088242,0,2.531168,-2.531168,12.60359,32.31684,0.1809994,2.645071,0,0,7.088242
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,1.899045,1.899045,0,-1,0,1.899045,0,0,2.220446E-16,0,0,1.998994,1.899045,0,0,27.82434,4.557074,0,1.998994,-1.998994,10.49647,26.91397,0.1809994,2.088949,0,0,4.557074
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,4.37768,2.430175,0,-1,0,2.430175,0,0,1.947505,2.385273,0,2.558079,2.430175,0,0,30.04544,2.558079,0,2.558079,-2.558079,7.800015,20,0.1809994,4.815448,0,0,2.558079
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,2.414768,0,0,-1,0,0,0,0,2.414768,2.656245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809994,2.656245,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1809994,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,2.66568,2.66568,11.46568,0,3.236817,2.66568,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1815432,2.932248,0,12,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.193163,5.024004,5.024004,12,0,3.372,5.024004,43.65368,0,0,0,2.193163,0,0,6.975996,6.627196,24.52775,7.524,8.820358,0,8.820358,24.09873,61.7915,0.1821227,5.526405,1.75453,12,9.717162
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.485767,5.191369,5.191369,11.76548,0,3.312665,5.191369,105.6709,0,0,0,5.485767,0,0,6.574107,6.245402,15.7074,15.46232,11.73117,0,11.73117,35.2279,90.32777,0.1823257,5.710506,4.388614,12,20.94809
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,7.884908,6.180644,6.180644,0,-1,0,6.180644,127.5742,0,0,0,7.884908,6.505941,6.180644,0,0,3.976226,26.02037,1.378968,0,1.378968,36.5361,93.68213,0.18217,6.798708,6.307927,0,33.90528
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,10.82467,6.036781,6.036781,0,0,0,6.036781,179.312,1.872907,0,0,10.82467,6.354507,6.036781,0,0,2.597258,27.26145,2.597258,0,2.597258,39.00008,100,0.1818777,6.64046,8.659738,0,38.08612
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,12.31058,6.470076,6.470076,0,0,0,6.470076,190.2695,5.499974,0,0,12.31058,6.810606,6.470076,0,0,0,29.59898,0,0,0,39.00008,100,0.1818777,7.117084,9.848464,0,41.90956
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,11.51317,0,0,0,0,0,0,0,11.51317,0,0,11.51317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1818777,0,9.210533,0,41.11214
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,10.34397,3.875444,3.875444,0,0,0,3.875444,266.9105,6.264554,0,0,10.34397,4.079415,3.875444,0,0,0,29.59898,0,0,0,39.00008,100,0.1818777,4.262989,8.275175,0,39.94295
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,9.558554,3.346303,3.346303,0,-1,0,3.346303,285.6452,6.036129,0,0,9.558554,3.522424,3.346303,0,0,0,29.59898,0,0,0,39.00008,100,0.1818777,3.680933,7.646842,0,39.15753
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,8.331141,4.132527,4.132527,0,-1,0,4.132527,201.5992,3.981113,0,0,8.331141,4.350029,4.132527,0,0,0,29.59898,0,0,0,39.00008,100,0.1818777,4.54578,6.664913,0,37.93012
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,5.949557,10.38391,8.36,0,-1,0,8.36,71.16695,0,2.023906,3.062297,5.949557,8.8,8.36,0,0,0,29.59898,0,2.850443,-2.850443,35.99545,92.29584,0.1818777,11.4223,4.759646,0,35.54853
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.924134,0,0,0,-1,0,0,0,0,0,0,2.924134,0,0,0,0,3.167159,26.74854,2.924134,0,2.924134,38.76952,99.40884,0.1815496,0,2.339307,0,29.67267
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5526565,5.354467,5.354467,0,-1,0,5.354467,10.32141,0,0,0,0.5526565,5.636281,5.354467,0,0,0.2430252,29.38025,0,5.083625,-5.083625,33.41091,85.66884,0.1815496,5.889914,0.4421252,0,29.93291
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.891497,24.29663,0,0,0,33.41091,85.66884,0.1815496,0,0,0,24.29663
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.891497,24.29663,0,0,0,33.41091,85.66884,0.1815496,0,0,0,24.29663
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,4.776601,4.776601,0,-1,0,4.776601,0,0,0,0,0,5.028001,4.776601,0,0,5.891497,24.29663,0,5.028001,-5.028001,28.11094,72.07918,0.1815496,5.254261,0,0,24.29663
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.233527,0.233527,0,-1,0,0.233527,0,0,2.775558E-17,0,0,0.2458179,0.233527,0,0,11.47816,19.26863,0,0.2458179,-0.2458179,27.85182,71.41478,0.1815496,0.2568797,0,0,19.26863
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,3.65786,3.65786,0,-1,0,3.65786,0,0,4.440892E-16,0,0,3.850379,3.65786,0,0,11.7513,19.02281,0,3.850379,-3.850379,23.79316,61.00799,0.1815496,4.023646,0,0,19.02281
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0295,15.17243,0,0,0,23.79316,61.00799,0.1815496,0,0,0,15.17243
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.687447,0.687447,0,-1,0,0.687447,0,0,0,0,0,0.7236283,0.687447,0,0,16.0295,15.17243,0,0.7236283,-0.7236283,23.03039,59.05217,0.1815496,0.7561917,0,0,15.17243
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,1.137091,1.137091,0,-1,0,1.137091,0,0,2.220446E-16,0,0,1.196938,1.137091,0,0,16.83353,14.4488,0,1.196938,-1.196938,21.76871,55.81709,0.1815496,1.2508,0,0,14.4488
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.6179563,0.6179563,0,-1,0,0.6179563,0,0,1.110223E-16,0,0,0.6504803,0.6179563,0,0,18.16346,13.25187,0,0.6504803,-0.6504803,21.08304,54.05898,0.1815496,0.6797519,0,0,13.25187
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88621,12.60139,0,0,0,21.08304,54.05898,0.1815496,0,0,0,12.60139
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,2.418533,2.418533,0,0,0,2.418533,0,0,0,0,0,2.545825,2.418533,0,0,18.88621,12.60139,0,2.545825,-2.545825,18.39951,47.17813,0.1815496,2.660387,0,0,12.60139
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,1.784818,1.784818,0,0,0,1.784818,0,0,0,0,0,1.878756,1.784818,0,0,21.71491,10.05556,0,1.878756,-1.878756,16.41913,42.10024,0.1815496,1.9633,0,0,10.05556
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.409524,6.381963,6.381963,0,0,0,6.381963,22.08606,0,8.881784E-16,0,1.409524,6.717855,6.381963,0,0,23.80241,8.176806,0,5.308331,-5.308331,10.82365,27.7529,0.1815496,7.020159,1.127619,0,9.58633
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,4.108002,5.092266,5.092266,11.36906,0,3.212373,5.092266,80.67139,0,0,0,4.108002,0,0,6.276798,5.962958,29.70056,2.868475,10.07096,0,10.07096,20.37781,52.25068,0.181871,5.601492,3.286402,12,6.976477
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,6.636181,9.807347,8.36,0,-1,0,8.36,79.38016,0,1.447347,2.428082,6.636181,8.8,8.36,0,0,19.6296,11.93234,0,2.163819,-2.163819,18.09694,46.40232,0.181871,10.78808,5.308945,0,18.56852
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,8.498843,0,0,0,0,0,0,0,0,0,0,8.498843,0,0,0,0,22.03384,9.76852,8.498843,0,8.498843,26.15965,67.07589,0.1809283,0,6.799074,0,18.26736
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,10.79203,3.149505,3.149505,0,0,0,3.149505,342.6578,0,0,0,10.79203,3.315269,3.149505,0,0,13.535,17.41748,7.476757,0,7.476757,33.25272,85.26323,0.1801071,3.464456,8.63362,0,28.20951
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,12.50169,2.451673,2.451673,0,0,0,2.451673,509.9251,3.862744,0,0,12.50169,2.580708,2.451673,0,0,6.058242,24.14656,6.058242,0,6.058242,39.00008,100,0.1794471,2.69684,10.00136,0,36.64825
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,11.90512,6.478208,6.478208,0,0,0,6.478208,183.7718,5.085953,0,0,11.90512,6.819166,6.478208,0,0,0,29.59898,0,0,0,39.00008,100,0.1794471,7.126028,9.524095,0,41.5041
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,10.81834,5.647412,5.647412,0,-1,0,5.647412,191.5629,4.873699,0,0,10.81834,5.944644,5.647412,0,0,0,29.59898,0,0,0,39.00008,100,0.1794471,6.212153,8.654675,0,40.41732
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,7.08437,9.2081,8.36,0,-1,0,8.36,84.74126,0,0.8481008,1.768911,7.08437,8.8,8.36,0,0,0,29.59898,0,1.71563,-1.71563,37.19165,95.363,0.1794471,10.12891,5.667496,0,36.68335
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,5.448553,5.294291,5.294291,0,-1,0,5.294291,102.9137,0,0,0,5.448553,5.572938,5.294291,0,0,1.906256,27.88335,0,0.1243853,-0.1243853,37.06053,95.02681,0.1794471,5.82372,4.358842,0,33.3319
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,2.054282,4.969299,4.969299,0,-1,0,4.969299,41.33948,0,0,0,2.054282,5.230841,4.969299,0,0,2.044462,27.75896,0,3.176559,-3.176559,33.71214,86.44122,0.1794471,5.466229,1.643426,0,29.81325
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.401446,10.31971,8.36,0,-1,0,8.36,4.801986,0,1.959715,2.991686,0.401446,8.8,8.36,0,0,5.573972,24.5824,0,8.398554,-8.398554,24.85929,63.74165,0.1794471,11.35169,0.3211568,0,24.98385
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.9057,16.18385,0,0,0,24.85929,63.74165,0.1794471,0,0,0,16.18385
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.9057,16.18385,0,0,0,24.85929,63.74165,0.1794471,0,0,0,16.18385
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.4661632,0.4661632,0,-1,0,0.4661632,0,0,5.551115E-17,0,0,0.4906981,0.4661632,0,0,14.9057,16.18385,0,0.4906981,-0.4906981,24.34205,62.41539,0.1794471,0.5127795,0,0,16.18385
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.5728529,0.5728529,0,-1,0,0.5728529,0,0,1.110223E-16,0,0,0.603003,0.5728529,0,0,15.45092,15.69315,0,0.603003,-0.603003,23.70643,60.78559,0.1794471,0.6301382,0,0,15.69315
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.6662695,0.6662695,0,-1,0,0.6662695,0,0,1.110223E-16,0,0,0.7013363,0.6662695,0,0,16.12092,15.09015,0,0.7013363,-0.7013363,22.96716,58.89002,0.1794471,0.7328964,0,0,15.09015
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.3474235,0.3474235,0,-1,0,0.3474235,0,0,0,0,0,0.3657089,0.3474235,0,0,16.90018,14.38881,0,0.3657089,-0.3657089,22.58167,57.90159,0.1794471,0.3821658,0,0,14.38881
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,2.140252,2.140252,0,-1,0,2.140252,0,0,0,0,0,2.252897,2.140252,0,0,17.30653,14.0231,0,2.252897,-2.252897,20.2069,51.81247,0.1794471,2.354277,0,0,14.0231
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.2608297,0.2608297,0,-1,0,0.2608297,0,0,5.551115E-17,0,0,0.2745577,0.2608297,0,0,19.80975,11.77021,0,0.2745577,-0.2745577,19.91749,51.07039,0.1794471,0.2869127,0,0,11.77021
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,2.046352,2.046352,0,-1,0,2.046352,0,0,0,0,0,2.154055,2.046352,0,0,20.11481,11.49565,0,2.154055,-2.154055,17.64692,45.24842,0.1794471,2.250987,0,0,11.49565
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,1.531971,1.531971,0,-1,0,1.531971,0,0,2.220446E-16,0,0,1.612601,1.531971,0,0,22.50821,9.341594,0,1.612601,-1.612601,15.94709,40.88989,0.1794471,1.685168,0,0,9.341594
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,1.265186,1.265186,0,0,0,1.265186,0,0,2.220446E-16,0,0,1.331775,1.265186,0,0,24.29998,7.728993,0,1.331775,-1.331775,14.54328,37.29037,0.1794471,1.391705,0,0,7.728993
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.8552539,0.8552539,0,0,0,0.8552539,0,0,1.110223E-16,0,0,0.9002672,0.8552539,0,0,25.77973,6.397218,0,0.9002672,-0.9002672,13.59431,34.85714,0.1794471,0.9407793,0,0,6.397218
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.9109645,12.59251,12.59251,12,0,3.372,12.59251,7.234175,0,0,0,0.9109645,0.6236995,0.5925145,0,0,26.78003,5.496951,0.2872651,0,0.2872651,13.86683,35.55591,0.1794623,13.85177,0.7287716,12,6.407916
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,4.095921,4.497434,4.497434,11.9846,0,3.368105,4.497434,91.0724,0,0,0,4.095921,0,0,7.48717,7.112811,26.49277,5.755489,11.20873,0,11.20873,24.50037,62.82134,0.1797712,4.947177,3.276737,12,9.851411
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.811034,3.342652,3.342652,0,-1,0,3.342652,143.9286,0,0,0,4.811034,3.518581,3.342652,0,0,15.28403,15.84335,1.292453,0,1.292453,25.7265,65.96526,0.1796317,3.676918,3.848827,0,20.65438
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,9.649325,12.9934,12.9934,12,0,3.372,12.9934,74.26329,0,0,0,9.649325,1.045682,0.993398,0,0,13.99158,17.00656,8.603643,0,8.603643,33.88863,86.89375,0.1799454,14.29274,7.71946,12,26.65588
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,9.070089,9.63984,9.63984,6.141796,0,1.889874,9.63984,94.08962,0,0,0,9.070089,3.682152,3.498044,0,0,5.387937,24.74983,5.387937,0,5.387937,39.00008,100,0.179894,10.60382,7.256072,12,33.81992
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,7.547052,4.336009,4.336009,0,0,0,4.336009,174.0553,2.982832,0,0,7.547052,4.56422,4.336009,0,0,0,29.59898,0,0,0,39.00008,100,0.179894,4.76961,6.037642,0,37.14603
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,8.004197,3.581982,3.581982,0,0,0,3.581982,223.4572,4.233689,0,0,8.004197,3.770508,3.581982,0,0,0,29.59898,0,0,0,39.00008,100,0.179894,3.940181,6.403358,0,37.60318
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,9.18498,0.3242764,0.3242764,0,-1,0,0.3242764,2832.454,8.843637,0,0,9.18498,0.3413436,0.3242764,0,0,0,29.59898,0,0,0,39.00008,100,0.179894,0.356704,7.347984,0,38.78396
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.892295,0.9079601,0.9079601,0,-1,0,0.9079601,318.5486,1.936547,0,0,2.892295,0.9557475,0.9079601,0,0,0,29.59898,0,0,0,39.00008,100,0.179894,0.9987561,2.313836,0,32.49127
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,2.114938,3.205411,3.205411,0,-1,0,3.205411,65.98026,0,0,0,2.114938,3.374117,3.205411,0,0,0,29.59898,0,1.259179,-1.259179,37.67279,96.59669,0.179894,3.525952,1.691951,0,31.71392
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.519067,3.081223,3.081223,0,-1,0,3.081223,81.75539,0,0,0,2.519067,3.243393,3.081223,0,0,1.399087,28.3398,0,0.7243267,-0.7243267,36.90928,94.63899,0.179894,3.389346,2.015253,0,30.85887
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5983755,6.208738,6.208738,0,-1,0,6.208738,9.637634,0,0,0,0.5983755,6.535514,6.208738,0,0,2.203895,27.61547,0,5.937139,-5.937139,30.65099,78.59212,0.179894,6.829612,0.4787004,0,28.21385
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,7.829452,7.829452,0,-1,0,7.829452,0,0,0,0.2523973,0,8.241529,7.829452,0,0,8.800715,21.67834,0,8.241529,-8.241529,21.96365,56.31694,0.179894,8.612397,0,0,21.67834
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.95797,13.43681,0,0,0,21.96365,56.31694,0.179894,0,0,0,13.43681
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.95797,13.43681,0,0,0,21.96365,56.31694,0.179894,0,0,0,13.43681
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.8894101,0.8894101,0,-1,0,0.8894101,0,0,1.110223E-16,0,0,0.9362211,0.8894101,0,0,17.95797,13.43681,0,0.9362211,-0.9362211,20.97679,53.78653,0.179894,0.9783511,0,0,13.43681
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.99821,12.50058,0,0,0,20.97679,53.78653,0.179894,0,0,0,12.50058
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,2.543797,2.543797,0,-1,0,2.543797,0,0,4.440892E-16,0,0,2.677681,2.543797,0,0,18.99821,12.50058,0,2.677681,-2.677681,18.15427,46.5493,0.179894,2.798177,0,0,12.50058
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.891051,0.891051,0,-1,0,0.891051,0,0,1.110223E-16,0,0,0.9379485,0.891051,0,0,21.97342,9.822904,0,0.9379485,-0.9379485,17.16558,44.01422,0.179894,0.9801561,0,0,9.822904
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,2.045134,2.045134,0,-1,0,2.045134,0,0,0,0,0,2.152773,2.045134,0,0,23.01558,8.884955,0,2.152773,-2.152773,14.89636,38.19572,0.179894,2.249648,0,0,8.884955
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,2.265398,2.265398,0,-1,0,2.265398,0,0,0,0,0,2.384629,2.265398,0,0,25.40755,6.732183,0,2.384629,-2.384629,12.38274,31.75055,0.179894,2.491938,0,0,6.732183
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,1.904423,1.904423,0,-1,0,1.904423,0,0,0,0,0,2.004656,1.904423,0,0,28.05714,4.347553,0,2.004656,-2.004656,10.26965,26.33237,0.179894,2.094866,0,0,4.347553
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.28453,2.342897,0,0,0,10.26965,26.33237,0.179894,0,0,0,2.342897
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,2.367196,2.367196,11.1672,0,3.161301,2.367196,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.28453,2.342897,8.36,0,8.36,18.20064,46.66821,0.1803631,2.603916,0,12,2.342897
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.496977,6.780955,6.780955,12,0,3.372,6.780955,22.0762,8.881784E-16,0,0,1.496977,0,0,5.219045,4.958092,21.92453,9.866898,6.45507,0,6.45507,24.32446,62.37027,0.1807777,7.459051,1.197582,12,11.36387
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.498676,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.498676,0,0,8.8,8.36,15.46946,15.67646,11.85868,0,11.85868,35.57458,91.2167,0.1804769,0,2.798941,12,19.17514
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.79176,4.567207,4.567207,0,-1,0,4.567207,148.7071,0,0,0,6.79176,4.807586,4.567207,0,0,3.610789,26.34927,1.984174,0,1.984174,37.45694,96.04323,0.1802673,5.023928,5.433408,0,33.14103
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,9.993801,0,0,0,0,0,0,0,8.367186,0,0,9.993801,0,0,0,0,1.626615,28.13503,1.626615,0,1.626615,39.00008,100,0.1800959,0,7.995041,0,38.12883
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,10.73465,0,0,0,0,0,0,0,10.73465,0,0,10.73465,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800959,0,8.587718,0,40.33363
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,8.76333,0,0,0,0,0,0,0,8.76333,0,0,8.76333,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800959,0,7.010664,0,38.36231
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,8.564802,4.743716,4.743716,0,0,0,4.743716,180.5505,3.571417,0,0,8.564802,4.993385,4.743716,0,0,0,29.59898,0,0,0,39.00008,100,0.1800959,5.218088,6.851842,0,38.16378
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,8.523241,11.46614,8.36,0,-1,0,8.36,101.9526,0,3.10614,4.252754,8.523241,8.8,8.36,0,0,0,29.59898,0,0.2767592,-0.2767592,38.70835,99.25198,0.1800959,12.61275,6.818593,0,38.12222
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,8.396027,0,0,0,-1,0,0,0,8.088516,0,0,8.396027,0,0,0,0,0.3075103,29.32222,0.3075103,0,0.3075103,39.00008,100,0.1800635,0,6.716821,0,37.71825
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,5.574874,0,0,0,-1,0,0,0,5.574874,0,0,5.574874,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1800635,0,4.459899,0,35.17385
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.221205,3.53035,3.53035,0,-1,0,3.53035,62.91741,0,4.440892E-16,0,2.221205,3.716158,3.53035,0,0,0,29.59898,0,1.494953,-1.494953,37.42426,95.95944,0.1800635,3.883385,1.776964,0,31.82018
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5735367,2.324611,2.324611,0,-1,0,2.324611,24.67237,0,0,0,0.5735367,2.446959,2.324611,0,0,1.661059,28.10402,0,1.873422,-1.873422,35.4495,90.89597,0.1800635,2.557072,0.4588293,0,28.67756
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,10.24869,8.36,0,-1,0,8.36,0,0,1.88869,2.913559,0,8.8,8.36,0,0,3.74264,26.2306,0,8.8,-8.8,26.17348,67.11137,0.1800635,11.27356,0,0,26.2306
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,8.861266,8.36,0,-1,0,8.36,0,0,0.5012659,1.387392,0,8.8,8.36,0,0,13.52042,17.4306,0,8.8,-8.8,16.89747,43.32676,0.1800635,9.747393,0,0,17.4306
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,4.993016,4.993016,0,-1,0,4.993016,0,0,8.881784E-16,0,0,5.255806,4.993016,0,0,23.29819,8.630603,0,5.255806,-5.255806,11.35736,29.12139,0.1800635,5.492318,0,0,8.630603
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.5978216,0.5978216,0,-1,0,0.5978216,0,0,0,0,0,0.6292859,0.5978216,0,0,29.13798,3.374796,0,0.6292859,-0.6292859,10.69404,27.42055,0.1800635,0.6576037,0,0,3.374796
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,2.729258,2.608235,0,-1,0,2.608235,0,0,0.1210233,0.3939491,0,2.74551,2.608235,0,0,29.83719,2.74551,0,2.74551,-2.74551,7.800015,20,0.1800635,3.002184,0,0,2.74551
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800635,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,3.557453,0,0,-1,0,0,0,0,3.557453,3.913199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800635,3.913199,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,1.479195,0,0,-1,0,0,0,0,1.479195,1.627114,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800635,1.627114,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.7189791,0,0,-1,0,0,0,0,0.7189791,0.790877,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800635,0.790877,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.7619001,0,0,-1,0,0,0,0,0.7619001,0.8380901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800635,0.8380901,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1800635,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,1.934793,1.934793,10.73479,0,3.051903,1.934793,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1804527,2.128273,0,12,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.076032,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.076032,0,0,8.8,8.36,24.52775,7.524,10.43603,0,10.43603,25.6315,65.72166,0.1803065,0,1.660826,12,9.600033
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.86544,6.774237,6.774237,12,0,3.372,6.774237,71.82271,0,0,0,4.86544,0,0,5.225763,4.964475,14.09172,16.91643,9.829916,0,9.829916,34.95697,89.63309,0.1807421,7.45166,3.892352,12,21.78187
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,7.337782,3.897878,3.897878,0,-1,0,3.897878,188.2507,0,0,0,7.337782,4.10303,3.897878,0,0,4.261806,25.76335,3.234753,0,3.234753,38.02573,97.50168,0.1804066,4.287666,5.870226,0,33.10114
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,7.839188,1.664431,1.664431,0,0,0,1.664431,470.9831,5.060103,0,0,7.839188,1.752032,1.664431,0,0,1.027053,28.67463,1.027053,0,1.027053,39.00008,100,0.1803003,1.830874,6.27135,0,36.51382
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,9.363041,0,0,0,0,0,0,0,9.363041,0,0,9.363041,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803003,0,7.490433,0,38.96202
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,8.347799,4.407924,4.407924,0,0,0,4.407924,189.3816,3.707879,0,0,8.347799,4.63992,4.407924,0,0,0,29.59898,0,0,0,39.00008,100,0.1803003,4.848717,6.678239,0,37.94678
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,7.468921,0,0,0,0,0,0,0,7.468921,0,0,7.468921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803003,0,5.975137,0,37.0679
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,9.610141,5.061991,5.061991,0,-1,0,5.061991,189.849,4.28173,0,0,9.610141,5.328412,5.061991,0,0,0,29.59898,0,0,0,39.00008,100,0.1803003,5.56819,7.688113,0,39.20912
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,6.25042,0,0,0,-1,0,0,0,6.25042,0,0,6.25042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803003,0,5.000336,0,35.8494
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,6.051899,7.183525,7.183525,0,-1,0,7.183525,84.24694,0,0,0,6.051899,7.561605,7.183525,0,0,0,29.59898,0,1.509705,-1.509705,37.40871,95.91957,0.1803003,7.901877,4.84152,0,35.65088
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.715468,11.62768,8.36,0,-1,0,8.36,32.48167,0,3.267678,4.430446,2.715468,8.8,8.36,0,0,1.67745,28.08927,0,6.084532,-6.084532,30.99505,79.47433,0.1803003,12.79045,2.172374,0,30.80474
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3463414,4.76446,4.76446,0,-1,0,4.76446,7.269269,0,1.776357E-15,0,0.3463414,5.015221,4.76446,0,0,8.438042,22.00474,0,4.66888,-4.66888,26.07362,66.85529,0.1803003,5.240906,0.2770731,0,22.35108
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,1.249956,1.249956,0,-1,0,1.249956,0,0,2.220446E-16,0,0,1.315744,1.249956,0,0,13.62569,17.33586,0,1.315744,-1.315744,24.6867,63.29911,0.1803003,1.374952,0,0,17.33586
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,4.558234,4.558234,0,-1,0,4.558234,0,0,8.881784E-16,0,0,4.798141,4.558234,0,0,15.08762,16.02012,0,4.798141,-4.798141,19.62902,50.33071,0.1803003,5.014058,0,0,16.02012
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,4.516248,4.516248,0,-1,0,4.516248,0,0,0,0,0,4.753946,4.516248,0,0,20.41889,11.22198,0,4.753946,-4.753946,14.61792,37.48177,0.1803003,4.967873,0,0,11.22198
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.98373,1.98373,0,-1,0,1.98373,0,0,2.220446E-16,0,0,2.088136,1.98373,0,0,25.70105,6.46803,0,2.088136,-2.088136,12.41683,31.83796,0.1803003,2.182102,0,0,6.46803
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.0212,4.379894,0,0,0,12.41683,31.83796,0.1803003,0,0,0,4.379894
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,1.043564,1.043564,0,-1,0,1.043564,0,0,2.220446E-16,0,0,1.098488,1.043564,0,0,28.0212,4.379894,0,1.098488,-1.098488,11.25892,28.86897,0.1803003,1.14792,0,0,4.379894
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,1.515847,1.515847,0,-1,0,1.515847,0,0,0,0,0,1.595628,1.515847,0,0,29.24175,3.281406,0,1.595628,-1.595628,9.576981,24.55631,0.1803003,1.667432,0,0,3.281406
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01467,1.685777,0,0,0,9.576981,24.55631,0.1803003,0,0,0,1.685777
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.01467,1.685777,0,0,0,9.576981,24.55631,0.1803003,0,0,0,1.685777
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,1.57029,1.57029,0,-1,0,1.57029,0,0,0,0.1258308,0,1.652937,1.57029,0,0,31.01467,1.685777,0,1.652937,-1.652937,7.834632,20.08876,0.1803003,1.727319,0,0,1.685777
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.85126,0.03284021,0,0,0,7.834632,20.08876,0.1803003,0,0,0,0.03284021
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,1.895072,1.895072,10.69507,0,3.041853,1.895072,0,0,0,0,0,0,0,8.8,8.36,32.85126,0.03284021,8.36,0,8.36,15.76562,40.4246,0.1806747,2.084579,0,12,0.03284021
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.867046,0.7498552,0.7498552,9.549855,0,2.752113,0.7498552,248.9876,1.776357E-15,0,0,1.867046,0,0,8.8,8.36,24.49126,7.55684,10.22705,0,10.22705,25.46785,65.30206,0.180671,0.8248407,1.493637,12,9.423886
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.946931,8.479871,8.479871,12,0,3.372,8.479871,46.54471,0,0,0,3.946931,0,0,3.520129,3.344123,14.26422,16.76118,7.291054,0,7.291054,32.38475,83.03767,0.1810815,9.327858,3.157545,12,20.70811
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.965265,5.583998,5.583998,0,-1,0,5.583998,106.8279,0,0,0,5.965265,5.877892,5.583998,0,0,6.973164,23.32313,0.08737273,0,0.08737273,32.46764,83.2502,0.1810725,6.142397,4.772212,0,29.28839
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,8.914004,3.672862,3.672862,0,0,0,3.672862,242.6991,0,0,0,8.914004,3.866171,3.672862,0,0,6.885791,23.40177,5.047834,0,5.047834,37.25644,95.52914,0.1805574,4.040148,7.131204,0,32.31577
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,11.70513,5.06725,5.06725,0,0,0,5.06725,230.9957,4.533226,0,0,11.70513,5.333948,5.06725,0,0,1.837957,27.94482,1.837957,0,1.837957,39.00008,100,0.1803706,5.573976,9.364105,0,39.64995
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,9.454943,0,0,0,0,0,0,0,9.454943,0,0,9.454943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803706,0,7.563954,0,39.05392
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,10.205,7.805281,7.805281,3,0,1.095,7.805281,130.7448,5.146808,0,0,10.205,5.05819,4.805281,0,0,0,29.59898,0,0,0,39.00008,100,0.1803706,8.585809,8.163999,12,39.80398
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,11.11418,0,0,0,-1,0,0,0,11.11418,0,0,11.11418,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803706,0,8.891342,0,40.71316
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,7.181115,5.943271,5.943271,0,-1,0,5.943271,120.8277,0.9250404,0,0,7.181115,6.256074,5.943271,0,0,0,29.59898,0,0,0,39.00008,100,0.1803706,6.537598,5.744892,0,36.78009
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,4.455703,5.519088,5.519088,0,-1,0,5.519088,80.7326,0,0,0,4.455703,5.809566,5.519088,0,0,0,29.59898,0,1.353863,-1.353863,37.57298,96.34078,0.1803706,6.070996,3.564562,0,34.05468
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,3.002095,9.458565,8.36,0,-1,0,8.36,35.91022,0,1.098565,2.044422,3.002095,8.8,8.36,0,0,1.504292,28.24512,0,5.797905,-5.797905,31.46145,80.67023,0.1803706,10.40442,2.401676,0,31.24721
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.7007754,1.3818,1.3818,0,-1,0,1.3818,50.71467,0,0,0,0.7007754,1.454527,1.3818,0,0,7.946409,22.44721,0,0.7537512,-0.7537512,30.66693,78.633,0.1803706,1.51998,0.5606204,0,23.14799
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,15.67535,8.36,0,-1,0,8.36,0,0,7.315345,8.882879,0,8.8,8.36,0,0,8.783911,21.69346,0,8.8,-8.8,21.39091,54.84839,0.1803706,17.24288,0,0,21.69346
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,11.73594,8.36,0,-1,0,8.36,0,0,3.375941,4.549535,0,8.8,8.36,0,0,18.56169,12.89346,0,8.8,-8.8,12.1149,31.06378,0.1803706,12.90954,0,0,12.89346
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,8.02624,3.888786,0,-1,0,3.888786,0,0,4.137455,4.940079,0,4.093459,3.888786,0,0,28.33947,4.093459,0,4.093459,-4.093459,7.800015,20,0.1803706,8.828865,0,0,4.093459
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,1.493298,0,0,-1,0,0,0,0,1.493298,1.642627,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803706,1.642627,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,3.169731,0,0,-1,0,0,0,0,3.169731,3.486705,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803706,3.486705,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,1.133479,0,0,-1,0,0,0,0,1.133479,1.246827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803706,1.246827,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803706,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803706,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,1.237596,0,0,-1,0,0,0,0,1.237596,1.361356,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803706,1.361356,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.4384962,0,0,-1,0,0,0,0,0.4384962,0.4823458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803706,0.4823458,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,1.684186,1.684186,10.48419,0,2.988499,1.684186,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1807046,1.852605,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.9001045,0.9001045,9.700105,0,2.790127,0.9001045,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1809125,0.990115,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.162532,3.732579,3.732579,11.79095,0,3.319111,3.732579,31.14555,0,0,0,1.162532,0,0,8.058372,7.655454,16.16775,15.048,8.817986,0,8.817986,32.02748,82.12157,0.1813986,4.105837,0.9300259,12,16.21053
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.777767,0,0,0,0,0,0,0,0,0,0,3.777767,0,0,0,0,7.349768,22.98419,3.777767,0,3.777767,35.61138,91.31105,0.1810191,0,3.022214,0,26.76196
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.368104,0,0,0,-1,0,0,0,0.7961038,0,0,4.368104,0,0,0,0,3.572,26.38418,3.572,0,3.572,39.00008,100,0.1806617,0,3.494483,0,30.75228
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,6.342358,0.07449684,0.07449684,0,0,0,0.07449684,8513.592,6.26394,0,0,6.342358,0.07841773,0.07449684,0,0,0,29.59898,0,0,0,39.00008,100,0.1806617,0.08194653,5.073886,0,35.94133
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,5.208318,0.9449159,0.9449159,0,0,0,0.9449159,551.1938,4.213669,0,0,5.208318,0.9946483,0.9449159,0,0,0,29.59898,0,0,0,39.00008,100,0.1806617,1.039407,4.166654,0,34.8073
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,10.11427,11.84002,11.84002,3.480017,0,1.216444,11.84002,85.42441,1.314265,0,0,10.11427,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1806617,13.02402,8.091413,12,39.71324
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,9.823344,0,0,0,0,0,0,0,9.823344,0,0,9.823344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806617,0,7.858675,0,39.42232
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,10.98298,3.820278,3.820278,0,-1,0,3.820278,287.4917,6.961638,0,0,10.98298,4.021346,3.820278,0,0,0,29.59898,0,0,0,39.00008,100,0.1806617,4.202306,8.786387,0,40.58196
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,9.666748,0,0,0,-1,0,0,0,9.666748,0,0,9.666748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806617,0,7.733399,0,39.26573
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,4.205232,9.18221,8.36,0,-1,0,8.36,50.30181,0,0.8222097,1.740431,4.205232,8.8,8.36,0,0,0,29.59898,0,4.594769,-4.594769,34.15676,87.58128,0.1806617,10.10043,3.364185,0,33.80421
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.865944,3.973946,3.973946,0,-1,0,3.973946,46.95443,0,0,0,1.865944,4.183102,3.973946,0,0,5.105298,25.00421,0,2.317158,-2.317158,31.71427,81.31847,0.1806617,4.371341,1.492755,0,26.87015
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5397326,0,0,0,-1,0,0,0,0,0,0,0.5397326,0,0,0,0,7.679918,22.68705,0.5397326,0,0.5397326,32.2263,82.63138,0.1806078,0,0.4317861,0,23.22678
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,9.779788,8.36,0,-1,0,8.36,0,0,1.419788,2.397767,0,8.8,8.36,0,0,7.140185,23.17281,0,8.8,-8.8,22.95029,58.84678,0.1806078,10.75777,0,0,23.17281
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,6.966059,6.966059,0,-1,0,6.966059,0,0,8.881784E-16,0,0,7.332694,6.966059,0,0,16.91796,14.37281,0,7.332694,-7.332694,15.22095,39.028,0.1806078,7.662665,0,0,14.37281
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,10.83477,6.688112,0,-1,0,6.688112,0,0,4.14666,5.230137,0,7.040118,6.688112,0,0,25.0654,7.040118,0,7.040118,-7.040118,7.800015,20,0.1806078,11.91825,0,0,7.040118
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806078,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.956983,0,0,-1,0,0,0,0,1.956983,2.152681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806078,2.152681,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.1921284,0,0,-1,0,0,0,0,0.1921284,0.2113413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806078,0.2113413,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806078,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806078,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.9423797,0,0,-1,0,0,0,0,0.9423797,1.036618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806078,1.036618,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,3.445304,0,0,-1,0,0,0,0,3.445304,3.789835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1806078,3.789835,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.8776109,0.8776109,9.677611,0,2.784436,0.8776109,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1808098,0.965372,0,12,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,1.853471,1.853471,10.65347,0,3.031328,1.853471,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1811602,2.038818,0,12,7.524
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.837785,5.174776,5.174776,12,0,3.372,5.174776,35.51429,0,0,0,1.837785,0,0,6.825224,6.483963,16.16775,15.048,8.321748,0,8.321748,31.5567,80.91446,0.1816517,5.692253,1.470228,12,16.88578
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,5.290208,5.725775,5.725775,0,0,0,5.725775,92.39287,8.881784E-16,0,0,5.290208,6.027132,5.725775,0,0,7.846006,22.53757,0,0.7369239,-0.7369239,30.77992,78.92271,0.1816517,6.298353,4.232166,0,27.82778
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.872387,6.86869,6.86869,0,-1,0,6.86869,114.6126,0,0,0,7.872387,7.230199,6.86869,0,0,8.66481,21.80065,0.6421872,0,0.6421872,31.38915,80.48484,0.1815881,7.555559,6.297909,0,29.67304
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,10.33946,5.607098,5.607098,0,0,0,5.607098,184.3994,0,0,0,10.33946,5.902208,5.607098,0,0,8.022623,22.37862,4.437249,0,4.437249,35.59869,91.27852,0.1811502,6.167808,8.271565,0,32.71807
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,11.8399,8.344613,8.344613,3,0,1.095,8.344613,141.8868,2.628623,0,0,11.8399,5.625908,5.344613,0,0,3.585374,26.37214,3.585374,0,3.585374,39.00008,100,0.1807979,9.179074,9.471924,12,38.21205
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,13.32875,1.408068,1.408068,0,0,0,1.408068,946.5981,11.84657,0,0,13.32875,1.482177,1.408068,0,0,0,29.59898,0,0,0,39.00008,100,0.1807979,1.548875,10.663,0,42.92773
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,11.06286,0,0,0,0,0,0,0,11.06286,0,0,11.06286,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807979,0,8.850291,0,40.66184
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,10.01107,0,0,0,-1,0,0,0,10.01107,0,0,10.01107,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1807979,0,8.008859,0,39.61005
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,8.640014,1.161851,1.161851,0,-1,0,1.161851,743.6418,7.417012,0,0,8.640014,1.223001,1.161851,0,0,0,29.59898,0,0,0,39.00008,100,0.1807979,1.278036,6.912011,0,38.23899
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,7.20177,4.473582,4.473582,0,-1,0,4.473582,160.9844,2.492737,0,0,7.20177,4.709033,4.473582,0,0,0,29.59898,0,0,0,39.00008,100,0.1807979,4.92094,5.761416,0,36.80075
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.691095,7.832466,7.832466,0,-1,0,7.832466,47.12558,0,0,0.2557125,3.691095,8.244701,7.832466,0,0,0,29.59898,0,4.553606,-4.553606,34.20016,87.69254,0.1807979,8.615712,2.952876,0,33.29007
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8787153,7.071684,7.071684,0,-1,0,7.071684,12.42583,0,8.881784E-16,0,0.8787153,7.443878,7.071684,0,0,5.059562,25.04537,0,6.565163,-6.565163,27.27987,69.94823,0.1807979,7.778853,0.7029722,0,25.92409
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,3.892097,3.892097,0,-1,0,3.892097,0,0,4.440892E-16,0,0,4.096944,3.892097,0,0,12.35419,18.48021,0,4.096944,-4.096944,22.96131,58.87503,0.1807979,4.281307,0,0,18.48021
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,14.31316,8.36,0,-1,0,8.36,0,0,5.953158,7.384474,0,8.8,8.36,0,0,16.90635,14.38327,0,8.8,-8.8,13.68529,35.09043,0.1807979,15.74447,0,0,14.38327
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,4.110518,4.110518,0,-1,0,4.110518,0,0,0,0,0,4.326861,4.110518,0,0,26.68413,5.583265,0,4.326861,-4.326861,9.124382,23.39581,0.1807979,4.521569,0,0,5.583265
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.4201657,0.4201657,0,-1,0,0.4201657,0,0,0,0,0,0.4422797,0.4201657,0,0,31.49175,1.256404,0,0.4422797,-0.4422797,8.658178,22.20041,0.1807979,0.4621823,0,0,1.256404
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,1.514056,0.7734184,0,-1,0,0.7734184,0,0,0.740638,0.8920436,0,0.8141246,0.7734184,0,0,31.98317,0.8141246,0,0.8141246,-0.8141246,7.800015,20,0.1807979,1.665462,0,0,0.8141246
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,2.243288,0,0,-1,0,0,0,0,2.243288,2.467617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807979,2.467617,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,2.912288,0,0,-1,0,0,0,0,2.912288,3.203517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807979,3.203517,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,1.465858,0,0,-1,0,0,0,0,1.465858,1.612444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807979,1.612444,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807979,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,2.009525,0,0,-1,0,0,0,0,2.009525,2.210478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1807979,2.210478,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,2.689997,2.689997,11.49,0,3.242969,2.689997,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812705,2.958997,0,12,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1813323,0,0,12,7.524
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.809102,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.809102,0,0,8.8,8.36,16.16775,15.048,10.1691,0,10.1691,33.30926,85.40818,0.1812181,0,1.447281,12,16.8571
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.652606,0,0,0,0,0,0,0,0,0,0,2.652606,0,0,0,0,5.998652,24.20019,2.652606,0,2.652606,35.82574,91.86069,0.1809615,0,2.122084,0,26.8528
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.938377,10.80556,8.36,0,-1,0,8.36,82.99494,0,2.445555,3.526111,6.938377,8.8,8.36,0,0,3.346046,26.58754,0,1.861623,-1.861623,33.86342,86.8291,0.1809615,11.88611,5.550702,0,33.52591
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,7.671806,0,0,0,0,0,0,0,2.25729,0,0,7.671806,0,0,0,0,5.414516,24.72591,5.414516,0,5.414516,39.00008,100,0.1804399,0,6.137445,0,32.39772
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,8.566344,3.144377,3.144377,0,0,0,3.144377,272.4337,5.256473,0,0,8.566344,3.309871,3.144377,0,0,0,29.59898,0,0,0,39.00008,100,0.1804399,3.458815,6.853075,0,38.16532
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,7.511304,6.501149,6.501149,0,0,0,6.501149,115.5381,0.6679889,0,0,7.511304,6.843315,6.501149,0,0,0,29.59898,0,0,0,39.00008,100,0.1804399,7.151264,6.009043,0,37.11028
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,9.845222,3.448924,3.448924,0,0,0,3.448924,285.4578,6.214777,0,0,9.845222,3.630446,3.448924,0,0,0,29.59898,0,0,0,39.00008,100,0.1804399,3.793817,7.876178,0,39.4442
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,9.340563,4.681037,4.681037,0,-1,0,4.681037,199.5405,4.413156,0,0,9.340563,4.927407,4.681037,0,0,0,29.59898,0,0,0,39.00008,100,0.1804399,5.149141,7.472451,0,38.93954
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,8.544617,0,0,0,-1,0,0,0,8.544617,0,0,8.544617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1804399,0,6.835693,0,38.14359
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,5.553478,3.944812,3.944812,0,-1,0,3.944812,140.7793,1.401045,0,0,5.553478,4.152433,3.944812,0,0,0,29.59898,0,0,0,39.00008,100,0.1804399,4.339293,4.442782,0,35.15245
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,4.00722,11.90453,8.36,0,-1,0,8.36,47.93325,0,3.544528,4.734981,4.00722,8.8,8.36,0,0,0,29.59898,0,4.79278,-4.79278,33.94804,87.0461,0.1804399,13.09498,3.205776,0,33.6062
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,1.049359,1.756821,1.756821,0,-1,0,1.756821,59.73055,0,0,0,1.049359,1.849285,1.756821,0,0,5.325311,24.8062,0,0.7999265,-0.7999265,33.10485,84.88406,0.1804399,1.932503,0.8394871,0,25.85556
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,11.11472,8.36,0,-1,0,8.36,0,0,2.754716,3.866188,0,8.8,8.36,0,0,6.214118,24.00627,0,8.8,-8.8,23.82883,61.09945,0.1804399,12.22619,0,0,24.00627
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.5304167,0.5304167,0,-1,0,0.5304167,0,0,1.110223E-16,0,0,0.5583333,0.5304167,0,0,15.9919,15.20627,0,0.5583333,-0.5583333,23.2403,59.59039,0.1804399,0.5834584,0,0,15.20627
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,6.619498,6.619498,0,-1,0,6.619498,0,0,0,0,0,6.967893,6.619498,0,0,16.61227,14.64794,0,6.967893,-6.967893,15.89549,40.7576,0.1804399,7.281447,0,0,14.64794
