Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,2.498848,2.498848,0,-1,0,2.498848,0,0,0,0,0,2.630367,2.498848,0,0,24.35437,7.680046,0,2.630367,-2.630367,13.12284,33.64825,0.1804399,2.748733,0,0,7.680046
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.277,5.049679,0,0,0,13.12284,33.64825,0.1804399,0,0,0,5.049679
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,1.441054,1.441054,0,-1,0,1.441054,0,0,0,0,0,1.516899,1.441054,0,0,27.277,5.049679,0,1.516899,-1.516899,11.52389,29.54838,0.1804399,1.585159,0,0,5.049679
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.6275097,0.6275097,0,-1,0,0.6275097,0,0,0,0,0,0.6605365,0.6275097,0,0,28.96244,3.53278,0,0.6605365,-0.6605365,10.82763,27.76309,0.1804399,0.6902606,0,0,3.53278
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.987329,1.987329,0,-1,0,1.987329,0,0,2.220446E-16,0,0,2.091925,1.987329,0,0,29.69637,2.872244,0,2.091925,-2.091925,8.622543,22.10904,0.1804399,2.186062,0,0,2.872244
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.2565901,0.2565901,0,-1,0,0.2565901,0,0,0,0,0,0.2700948,0.2565901,0,0,32.02073,0.7803182,0,0.2700948,-0.2700948,8.337838,21.37903,0.1804399,0.2822491,0,0,0.7803182
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,2.096452,0.4847122,0,-1,0,0.4847122,0,0,1.61174,1.821385,0,0.5102233,0.4847122,0,0,32.32084,0.5102233,0,0.5102233,-0.5102233,7.800015,20,0.1804399,2.306097,0,0,0.5102233
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,2.919595,2.919595,11.71959,0,3.301058,2.919595,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1809395,3.211554,0,12,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.5954409,0.5954409,9.395441,0,2.713047,0.5954409,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.18109,0.654985,0,12,7.524
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.13648,0.3971606,0.3971606,9.197161,0,2.662882,0.3971606,286.1513,0,0,0,1.13648,0,0,8.8,8.36,16.16775,15.048,9.49648,0,9.49648,32.67115,83.77202,0.1811017,0.4368766,0.909184,12,16.18448
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.791464,7.973161,7.973161,12,0,3.372,7.973161,22.46868,0,0,0,1.791464,0,0,4.026839,3.825497,6.671274,23.59483,5.616961,0,5.616961,37.99987,97.43537,0.1814122,8.770477,1.433171,12,25.3863
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.361271,0,0,0,-1,0,0,0,2.306959,0,0,3.361271,0,0,0,0,1.054312,28.6501,1.054312,0,1.054312,39.00008,100,0.1813122,0,2.689017,0,32.01137
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,6.343377,0,0,0,0,0,0,0,6.343377,0,0,6.343377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813122,0,5.074702,0,35.94236
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.826381,4.15634,4.15634,0,0,0,4.15634,116.1209,0.4512859,0,0,4.826381,4.375095,4.15634,0,0,0,29.59898,0,0,0,39.00008,100,0.1813122,4.571974,3.861104,0,34.42536
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,5.258379,4.644859,4.644859,0,0,0,4.644859,113.2086,0.3690529,0,0,5.258379,4.889326,4.644859,0,0,0,29.59898,0,0,0,39.00008,100,0.1813122,5.109345,4.206703,0,34.85736
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,5.0522,9.346661,9.346661,4.547071,0,1.486409,9.346661,54.05353,0,0,0,5.0522,5.0522,4.79959,0,0,0,29.59898,0,0,0,39.00008,100,0.1813122,10.28133,4.04176,12,34.65118
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,7.088161,0,0,0,-1,0,0,0,7.088161,0,0,7.088161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813122,0,5.670528,0,36.68714
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,5.306824,5.637367,5.637367,0,-1,0,5.637367,94.13657,0,0,0,5.306824,5.934071,5.637367,0,0,0,29.59898,0,0.6272465,-0.6272465,38.3389,98.30468,0.1813122,6.201104,4.24546,0,34.9058
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.542555,6.013077,6.013077,0,-1,0,6.013077,42.28376,0,0,0,2.542555,6.329555,6.013077,0,0,0.6969405,28.97173,0,3.787,-3.787,34.34705,88.06919,0.1813122,6.614385,2.034044,0,31.51429
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.522704,7.95424,7.95424,0,-1,0,7.95424,19.1433,0,8.881784E-16,0.3896636,1.522704,8.372884,7.95424,0,0,4.904718,25.18473,0,6.85018,-6.85018,27.12633,69.55455,0.1813122,8.749663,1.218163,0,26.70744
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6494127,10.33035,8.36,0,-1,0,8.36,7.768095,0,1.970346,3.003381,0.6494127,8.8,8.36,0,0,12.51603,18.33455,0,8.150587,-8.150587,18.53486,47.52518,0.1813122,11.36338,0.5195302,0,18.98396
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.57224,10.18396,0,0,0,18.53486,47.52518,0.1813122,0,0,0,10.18396
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,3.972693,3.972693,0,-1,0,3.972693,0,0,8.881784E-16,0,0,4.181783,3.972693,0,0,21.57224,10.18396,0,4.181783,-4.181783,14.12687,36.22267,0.1813122,4.369963,0,0,10.18396
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,5.558697,5.558697,0,-1,0,5.558697,0,0,8.881784E-16,0.412494,0,5.85126,5.558697,0,0,26.21866,6.002182,0,5.85126,-5.85126,7.959101,20.40791,0.1813122,6.114567,0,0,6.002182
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,2.210179,0.1433757,0,-1,0,0.1433757,0,0,2.066803,2.287821,0,0.1509218,0.1433757,0,0,32.72006,0.1509218,0,0.1509218,-0.1509218,7.800015,20,0.1813122,2.431197,0,0,0.1509218
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,1.389402,0,0,-1,0,0,0,0,1.389402,1.528342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,1.528342,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.2218923,0,0,-1,0,0,0,0,0.2218923,0.2440815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,0.2440815,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,3.17439,0,0,-1,0,0,0,0,3.17439,3.491829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,3.491829,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,1.013677,0,0,-1,0,0,0,0,1.013677,1.115045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,1.115045,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813122,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7778847,5.855172,5.855172,12,0,3.372,5.855172,13.28543,0,0,0,0.7778847,0,0,6.144828,5.837587,32.88775,0,6.615472,0,6.615472,14.076,36.09224,0.1816957,6.440689,0.6223078,12,0.7778847
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.802871,1.740481,1.740481,10.54048,0,3.002742,1.740481,103.5846,1.776357E-15,0,0,1.802871,0,0,8.8,8.36,26.27228,5.953925,10.16287,0,10.16287,23.71735,60.81359,0.1818374,1.91453,1.442297,12,7.756795
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.744787,1.924716,1.924716,0,-1,0,1.924716,298.4745,0,0,0,5.744787,2.026017,1.924716,0,0,16.10941,15.10051,3.71877,0,3.71877,27.24528,69.85957,0.1814874,2.117188,4.595829,0,20.84529
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.963346,4.741778,4.741778,0,0,0,4.741778,146.851,0,0,0,6.963346,4.991345,4.741778,0,0,12.39064,18.4474,1.972001,0,1.972001,29.11609,74.65649,0.1813023,5.215956,5.570677,0,25.41075
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,9.452706,1.989753,1.989753,0,0,0,1.989753,475.0693,0,0,0,9.452706,2.094477,1.989753,0,0,10.41864,20.2222,7.358229,0,7.358229,36.09672,92.5555,0.1806151,2.188729,7.562165,0,29.67491
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,9.967224,3.068653,3.068653,0,0,0,3.068653,324.8078,3.676652,0,0,9.967224,3.230161,3.068653,0,0,3.060411,26.84461,3.060411,0,3.060411,39.00008,100,0.1803308,3.375518,7.973779,0,36.81183
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,10.42105,0,0,0,0,0,0,0,10.42105,0,0,10.42105,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,0,8.336843,0,40.02003
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,10.04663,4.900505,4.900505,0,-1,0,4.900505,205.0123,4.888209,0,0,10.04663,5.158426,4.900505,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,5.390555,8.037308,0,39.64561
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,7.79227,0.9559554,0.9559554,0,-1,0,0.9559554,815.1291,6.786002,0,0,7.79227,1.006269,0.9559554,0,0,0,29.59898,0,0,0,39.00008,100,0.1803308,1.051551,6.233816,0,37.39125
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,5.389919,9.161177,8.36,0,-1,0,8.36,64.47272,0,0.8011768,1.717294,5.389919,8.8,8.36,0,0,0,29.59898,0,3.410081,-3.410081,35.40554,90.78325,0.1803308,10.07729,4.311935,0,34.9889
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,3.20276,4.632186,4.632186,0,-1,0,4.632186,69.14144,0,0,0,3.20276,4.875985,4.632186,0,0,3.788979,26.1889,0,1.673225,-1.673225,33.6418,86.26086,0.1803308,5.095405,2.562208,0,29.39166
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.665255,6.256243,6.256243,0,-1,0,6.256243,10.63346,0,0,0,0.665255,6.585519,6.256243,0,0,5.648118,24.51567,0,5.920264,-5.920264,27.4013,70.2596,0.1803308,6.881867,0.532204,0,25.18093
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,12.36619,8.36,0,-1,0,8.36,0,0,4.006191,5.24281,0,8.8,8.36,0,0,12.22619,18.59541,0,8.8,-8.8,18.12528,46.47499,0.1803308,13.60281,0,0,18.59541
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.00397,9.795408,0,0,0,18.12528,46.47499,0.1803308,0,0,0,9.795408
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,10.46031,8.36,0,-1,0,8.36,0,0,2.100312,3.146343,0,8.8,8.36,0,0,22.00397,9.795408,0,8.8,-8.8,8.849268,22.69039,0.1803308,11.50634,0,0,9.795408
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.7563944,0.7563944,0,-1,0,0.7563944,0,0,1.110223E-16,0,0,0.7962046,0.7563944,0,0,31.78174,0.9954083,0,0.7962046,-0.7962046,8.009995,20.53841,0.1803308,0.8320338,0,0,0.9954083
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,1.782243,0.1892435,0,-1,0,0.1892435,0,0,1.592999,1.771223,0,0.1992037,0.1892435,0,0,32.66642,0.1992037,0,0.1992037,-0.1992037,7.800015,20,0.1803308,1.960467,0,0,0.1992037
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,1.057662,0,0,-1,0,0,0,0,1.057662,1.163428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,1.163428,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,1.447107,0,0,-1,0,0,0,0,1.447107,1.591817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,1.591817,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,1.086475,0,0,-1,0,0,0,0,1.086475,1.195122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,1.195122,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,3.443842,0,0,-1,0,0,0,0,3.443842,3.788226,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,3.788226,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1803308,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,1.417517,1.417517,10.21752,0,2.921032,1.417517,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1805978,1.559269,0,12,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.8572297,0.8572297,9.657229,0,2.779279,0.8572297,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1807822,0.9429526,0,12,7.524
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8654646,0.6473914,0.6473914,9.447392,0,2.72619,0.6473914,133.6849,1.776357E-15,0,0,0.8654646,0,0,8.8,8.36,16.16775,15.048,9.225465,0,9.225465,32.41404,83.11277,0.1808556,0.7121306,0.6923717,12,15.91346
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.973709,9.34529,9.34529,12,0,3.372,9.34529,21.11983,0,0,0,1.973709,0,0,2.65471,2.521974,6.942289,23.35092,4.495683,0,4.495683,36.67902,94.04859,0.1810887,10.27982,1.578967,12,25.32463
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,5.026195,7.599982,7.599982,0,-1,0,7.599982,66.1343,0,0,0,5.026195,7.99998,7.599982,0,0,2.446605,27.39703,0,2.973786,-2.973786,33.54438,86.01105,0.1810887,8.35998,4.020956,0,32.42323
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,6.41455,3.32978,3.32978,0,0,0,3.32978,192.6419,0,0,0,6.41455,3.505031,3.32978,0,0,5.750812,24.42325,2.909519,0,2.909519,36.30459,93.08851,0.1808222,3.662757,5.13164,0,30.8378
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.570067,0,0,0,0,0,0,0,0.728774,0,0,3.570067,0,0,0,0,2.841293,27.04181,2.841293,0,2.841293,39.00008,100,0.1805628,0,2.856054,0,30.61188
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,5.803733,1.823567,1.823567,0,0,0,1.823567,318.2627,3.884189,0,0,5.803733,1.919544,1.823567,0,0,0,29.59898,0,0,0,39.00008,100,0.1805628,2.005924,4.642987,0,35.40271
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,4.38535,8.448465,8.448465,4.282383,0,1.419443,8.448465,51.90706,0,0,0,4.38535,4.38535,4.166082,0,0,0,29.59898,0,0,0,39.00008,100,0.1805628,9.293312,3.50828,12,33.98433
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.342785,0,0,0,-1,0,0,0,2.342785,0,0,2.342785,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805628,0,1.874228,0,31.94176
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.814768,5.012186,5.012186,0,-1,0,5.012186,36.20712,0,0,0,1.814768,5.275985,5.012186,0,0,0,29.59898,0,3.461217,-3.461217,35.35163,90.64503,0.1805628,5.513405,1.451814,0,31.41375
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.391462,0,0,0,-1,0,0,0,0,0,0,1.391462,0,0,0,0,3.845797,26.13776,1.391462,0,1.391462,36.67169,94.02979,0.180436,0,1.11317,0,27.52922
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.4308062,5.330924,5.330924,0,-1,0,5.330924,8.081268,0,0,0,0.4308062,5.611498,5.330924,0,0,2.454335,27.39008,0,5.180692,-5.180692,31.21076,80.02744,0.180436,5.864016,0.344645,0,27.82088
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3469201,0,0,0,-1,0,0,0,0,0,0,0.3469201,0,0,0,0,8.21066,22.20938,0.3469201,0,0.3469201,31.53988,80.87132,0.1804045,0,0.2775361,0,22.5563
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,8.515814,8.36,0,-1,0,8.36,0,0,0.1558134,1.007395,0,8.8,8.36,0,0,7.863739,22.52161,0,8.8,-8.8,22.26386,57.08672,0.1804045,9.367394,0,0,22.52161
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,2.320427,2.320427,0,-1,0,2.320427,0,0,4.440892E-16,0,0,2.442555,2.320427,0,0,17.64152,13.72161,0,2.442555,-2.442555,19.68919,50.48499,0.1804045,2.55247,0,0,13.72161
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,2.31204,2.31204,0,-1,0,2.31204,0,0,4.440892E-16,0,0,2.433727,2.31204,0,0,20.35547,11.27906,0,2.433727,-2.433727,17.12381,43.90713,0.1804045,2.543244,0,0,11.27906
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.05961,8.845331,0,0,0,17.12381,43.90713,0.1804045,0,0,0,8.845331
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,2.667648,2.667648,0,-1,0,2.667648,0,0,4.440892E-16,0,0,2.808051,2.667648,0,0,23.05961,8.845331,0,2.808051,-2.808051,14.16387,36.31754,0.1804045,2.934413,0,0,8.845331
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.9396092,0.9396092,0,-1,0,0.9396092,0,0,1.110223E-16,0,0,0.9890622,0.9396092,0,0,26.17966,6.037281,0,0.9890622,-0.9890622,13.12131,33.64431,0.1804045,1.03357,0,0,6.037281
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,4.314722,4.314722,0,-1,0,4.314722,0,0,8.881784E-16,0,0,4.541812,4.314722,0,0,27.27862,5.048218,0,4.541812,-4.541812,8.333815,21.36871,0.1804045,4.746193,0,0,5.048218
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,1.107452,0.4810861,0,-1,0,0.4810861,0,0,0.6263661,0.7371113,0,0.5064064,0.4810861,0,0,32.32508,0.5064064,0,0.5064064,-0.5064064,7.800015,20,0.1804045,1.218197,0,0,0.5064064
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,2.240737,0,0,-1,0,0,0,0,2.240737,2.464811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804045,2.464811,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.968537,0,0,-1,0,0,0,0,1.968537,2.16539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1804045,2.16539,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,1.312877,1.312877,10.11288,0,2.894558,1.312877,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1806513,1.444164,0,12,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,4.191472,4.191472,12,0,3.372,4.191472,0,0,0,0,0,0,0,7.808528,7.418101,24.52775,7.524,7.418101,0,7.418101,22.76844,58.38049,0.1810792,4.61062,0,12,7.524
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,2.017133,4.318443,4.318443,12,0,3.372,4.318443,46.70973,0,0,0,2.017133,0,0,7.681557,7.297479,17.10965,14.20029,9.314612,0,9.314612,31.60505,81.03844,0.1814994,4.750287,1.613706,12,16.21742
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,5.071261,2.520332,2.520332,0,0,0,2.520332,201.214,0,0,0,5.071261,2.652982,2.520332,0,0,7.79504,22.58344,2.418279,0,2.418279,33.89923,86.92094,0.181281,2.772366,4.057009,0,27.6547
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,7.469728,5.703796,5.703796,0,-1,0,5.703796,130.9606,0,0,0,7.469728,6.003996,5.703796,0,0,5.37676,24.75989,1.465732,0,1.465732,35.28975,90.48636,0.1811488,6.274176,5.975782,0,32.22962
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,8.584455,6.138297,6.138297,0,0,0,6.138297,139.8508,0,0,0,8.584455,6.461365,6.138297,0,0,3.911028,26.07905,2.123091,0,2.123091,37.30389,95.65081,0.1809578,6.752126,6.867565,0,34.66351
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,10.45629,2.69802,2.69802,0,0,0,2.69802,387.5543,5.828334,0,0,10.45629,2.840021,2.69802,0,0,1.787937,27.98984,1.787937,0,1.787937,39.00008,100,0.1807972,2.967822,8.365034,0,38.44613
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,10.66139,6.07878,6.07878,0,0,0,6.07878,175.387,4.262676,0,0,10.66139,6.398715,6.07878,0,0,0,29.59898,0,0,0,39.00008,100,0.1807972,6.686658,8.529114,0,40.26037
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,10.93419,9.838512,9.838512,3,0,1.095,9.838512,111.1367,3.73576,0,0,10.93419,7.198434,6.838512,0,0,0,29.59898,0,0,0,39.00008,100,0.1807972,10.82236,8.747355,12,40.53317
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,10.78408,11.47517,8.36,0,-1,0,8.36,128.9961,1.984077,3.115168,4.262684,10.78408,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1807972,12.62268,8.627262,0,40.38306
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,9.664102,1.544973,1.544973,0,-1,0,1.544973,625.5193,8.037815,0,0,9.664102,1.626287,1.544973,0,0,0,29.59898,0,0,0,39.00008,100,0.1807972,1.69947,7.731282,0,39.26308
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,6.620912,8.763091,8.36,0,-1,0,8.36,79.19751,0,0.4030915,1.279401,6.620912,8.8,8.36,0,0,0,29.59898,0,2.179088,-2.179088,36.70312,94.11037,0.1807972,9.6394,5.296729,0,36.21989
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,3.244542,3.607809,3.607809,0,-1,0,3.607809,89.93109,0,0,0,3.244542,3.797693,3.607809,0,0,2.421209,27.41989,0,0.5531517,-0.5531517,36.12004,92.61531,0.1807972,3.96859,2.595633,0,30.66443
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.8404387,4.187562,4.187562,0,-1,0,4.187562,20.06988,0,8.881784E-16,0,0.8404387,4.40796,4.187562,0,0,3.035822,26.86674,0,3.567522,-3.567522,32.35955,82.97303,0.1807972,4.606318,0.672351,0,27.70718
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,8.931277,8.36,0,-1,0,8.36,0,0,0.5712769,1.464405,0,8.8,8.36,0,0,6.999735,23.29922,0,8.8,-8.8,23.08353,59.18842,0.1807972,9.824405,0,0,23.29922
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,5.463073,5.463073,0,-1,0,5.463073,0,0,0,0,0,5.750603,5.463073,0,0,16.77751,14.49922,0,5.750603,-5.750603,17.02186,43.64572,0.1807972,6.00938,0,0,14.49922
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,11.00444,8.311183,0,-1,0,8.311183,0,0,2.693253,3.793697,0,8.748613,8.311183,0,0,23.16707,8.748613,0,8.748613,-8.748613,7.800015,20,0.1807972,12.10488,0,0,8.748613
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,1.874677,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.874677,2.062145,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1807972,2.062145,0,0,8.426001E-16
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1807972,0,0,0,8.426001E-16
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.8368454,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8368454,0.92053,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1807972,0.92053,0,0,8.426001E-16
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,3.665784,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.665784,4.032362,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1807972,4.032362,0,0,8.426001E-16
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,2.599382,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.599382,2.85932,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1807972,2.85932,0,0,8.426001E-16
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,1.926222,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.926222,2.118844,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1807972,2.118844,0,0,8.426001E-16
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,1.327773,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.327773,1.46055,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1807972,1.46055,0,0,8.426001E-16
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,1.485272,1.485272,10.28527,0,2.938174,1.485272,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1810624,1.633799,0,12,8.426001E-16
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.3427212,0.3427212,9.142721,0,2.649108,0.3427212,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1811673,0.3769933,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.707177,0.6606424,0.6606424,9.460643,0,2.729542,0.6606424,258.4116,0,0,0,1.707177,0,0,8.8,8.36,16.16775,15.048,10.06718,0,10.06718,33.21256,85.16025,0.1811635,0.7267067,1.365742,12,16.75518
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,4.079411,3.469541,3.469541,0,0,0,3.469541,117.5778,0,0,0,4.079411,3.652148,3.469541,0,0,6.100576,24.10846,0.4272627,0,0.4272627,33.6179,86.19957,0.1811256,3.816495,3.263529,0,28.18787
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.922023,0,0,0,-1,0,0,0,1.248709,0,0,6.922023,0,0,0,0,5.673314,24.493,5.673314,0,5.673314,39.00008,100,0.1806239,0,5.537618,0,31.41502
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,10.43464,7.61041,7.61041,3,0,1.095,7.61041,137.1102,5.581583,0,0,10.43464,4.853063,4.61041,0,0,0,29.59898,0,0,0,39.00008,100,0.1806239,8.37145,8.347716,12,40.03362
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,10.57751,0,0,0,0,0,0,0,10.57751,0,0,10.57751,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1806239,0,8.462012,0,40.17649
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,9.693204,5.288852,5.288852,0,0,0,5.288852,183.2762,4.125992,0,0,9.693204,5.567213,5.288852,0,0,0,29.59898,0,0,0,39.00008,100,0.1806239,5.817737,7.754563,0,39.29218
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,11.86345,10.48087,10.48087,3,0,1.095,10.48087,113.1915,3.98885,0,0,11.86345,7.874602,7.480872,0,0,0,29.59898,0,0,0,39.00008,100,0.1806239,11.52896,9.490762,12,41.46243
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,9.684459,7.287201,7.287201,0,-1,0,7.287201,132.8968,2.013721,0,0,9.684459,7.670738,7.287201,0,0,0,29.59898,0,0,0,39.00008,100,0.1806239,8.015921,7.747567,0,39.28344
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,6.997636,5.924739,5.924739,0,-1,0,5.924739,118.1087,0.7610677,0,0,6.997636,6.236568,5.924739,0,0,0,29.59898,0,0,0,39.00008,100,0.1806239,6.517213,5.598108,0,36.59661
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.892487,4.066062,4.066062,0,-1,0,4.066062,120.3249,0.6124209,0,0,4.892487,4.280066,4.066062,0,0,0,29.59898,0,0,0,39.00008,100,0.1806239,4.472669,3.91399,0,34.49147
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,3.166603,8.764801,8.36,0,-1,0,8.36,37.87803,0,0.4048008,1.281281,3.166603,8.8,8.36,0,0,0,29.59898,0,5.633397,-5.633397,33.06195,84.77408,0.1806239,9.641281,2.533283,0,32.76558
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4717636,13.09406,8.36,0,-1,0,8.36,5.643106,0,4.734065,6.043471,0.4717636,8.8,8.36,0,0,6.25933,23.96558,0,8.328237,-8.328237,24.28322,62.26455,0.1806239,14.40347,0.3774109,0,24.43735
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,5.887086,5.887086,0,-1,0,5.887086,0,0,8.881784E-16,0,0,6.196932,5.887086,0,0,15.51293,15.63735,0,6.196932,-6.196932,17.75108,45.51551,0.1806239,6.475794,0,0,15.63735
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,1.063513,1.063513,0,-1,0,1.063513,0,0,2.220446E-16,0,0,1.119487,1.063513,0,0,22.39841,9.440413,0,1.119487,-1.119487,16.57104,42.48977,0.1806239,1.169864,0,0,9.440413
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.03489537,0.03489537,0,-1,0,0.03489537,0,0,6.938894E-18,0,0,0.03673197,0.03489537,0,0,23.64228,8.320926,0,0.03673197,-0.03673197,16.53232,42.39048,0.1806239,0.03838491,0,0,8.320926
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.7950769,0.7950769,0,-1,0,0.7950769,0,0,0,0,0,0.8369231,0.7950769,0,0,23.68309,8.284193,0,0.8369231,-0.8369231,15.65013,40.12845,0.1806239,0.8745846,0,0,8.284193
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,1.649608,1.649608,0,-1,0,1.649608,0,0,0,0,0,1.73643,1.649608,0,0,24.61301,7.44727,0,1.73643,-1.73643,13.81977,35.43524,0.1806239,1.814569,0,0,7.44727
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,1.495763,1.495763,0,-1,0,1.495763,0,0,2.220446E-16,0,0,1.574488,1.495763,0,0,26.54238,5.71084,0,1.574488,-1.574488,12.16011,31.17972,0.1806239,1.64534,0,0,5.71084
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.1287457,0.1287457,0,-1,0,0.1287457,0,0,2.775558E-17,0,0,0.1355218,0.1287457,0,0,28.29181,4.136353,0,0.1355218,-0.1355218,12.01726,30.81343,0.1806239,0.1416203,0,0,4.136353
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.44239,4.000831,0,0,0,12.01726,30.81343,0.1806239,0,0,0,4.000831
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,2.790129,2.790129,0,-1,0,2.790129,0,0,4.440892E-16,0,0,2.936978,2.790129,0,0,28.44239,4.000831,0,2.936978,-2.936978,8.921415,22.87538,0.1806239,3.069142,0,0,4.000831
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.70569,1.063853,0,0,0,8.921415,22.87538,0.1806239,0,0,0,1.063853
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,3.351397,3.351397,12,0,3.372,3.351397,0,0,0,0,0,0,0,8.648602,8.216173,31.70569,1.063853,8.216173,0,8.216173,16.71596,42.86135,0.1810845,3.686537,0,12,1.063853
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.48952,8.458408,8.36,0,8.36,24.64695,63.19719,0.181141,0,0,12,8.458408
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.679048,3.024465,3.024465,11.3671,0,3.211876,3.024465,55.51552,0,0,0,1.679048,0,0,8.342633,7.925501,15.12952,15.98241,9.604548,0,9.604548,33.75863,86.56041,0.1814362,3.326912,1.343238,12,17.66146
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,4.003906,4.077509,4.077509,0,0,0,4.077509,98.1949,0,0,0,4.003906,4.292114,4.077509,0,0,5.524973,24.6265,0,0.2882087,-0.2882087,33.45483,85.78144,0.1814362,4.48526,3.203125,0,28.63041
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,7.816351,9.089736,8.36,0,-1,0,8.36,93.49702,0,0.729736,1.63871,7.816351,8.8,8.36,0,0,5.845205,24.33829,0,0.9836491,-0.9836491,32.41797,83.12284,0.1814362,9.99871,6.253081,0,32.15464
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,8.852571,11.41929,11.41929,9.600586,0,2.764948,11.41929,77.52297,0,0,0,8.852571,1.914423,1.818702,0,0,6.938148,23.35464,6.938148,0,6.938148,39.00008,100,0.1817149,12.56122,7.082057,12,32.20721
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,9.243477,11.80121,11.80121,3.441207,0,1.206625,11.80121,78.32654,0.4434773,0,0,9.243477,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817149,12.98133,7.394782,12,38.84246
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,11.0156,10.22841,10.22841,3,0,1.095,10.22841,107.6962,3.406751,0,0,11.0156,7.608852,7.228409,0,0,0,29.59898,0,0,0,39.00008,100,0.1817149,11.25125,8.812483,12,40.61458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,11.84693,0,0,0,0,0,0,0,11.84693,0,0,11.84693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817149,0,9.477544,0,41.44591
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,9.63682,2.374141,2.374141,0,-1,0,2.374141,405.9077,7.137724,0,0,9.63682,2.499095,2.374141,0,0,0,29.59898,0,0,0,39.00008,100,0.1817149,2.611555,7.709456,0,39.2358
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,8.483177,0,0,0,-1,0,0,0,8.483177,0,0,8.483177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817149,0,6.786541,0,38.08215
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,6.346187,2.142168,2.142168,0,-1,0,2.142168,296.2506,4.091273,0,0,6.346187,2.254914,2.142168,0,0,0,29.59898,0,0,0,39.00008,100,0.1817149,2.356385,5.07695,0,35.94516
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.893734,2.34769,2.34769,0,-1,0,2.34769,123.2588,0.4224809,0,0,2.893734,2.471253,2.34769,0,0,0,29.59898,0,0,0,39.00008,100,0.1817149,2.582459,2.314987,0,32.49271
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4843204,6.463447,6.463447,0,-1,0,6.463447,7.493222,0,8.881784E-16,0,0.4843204,6.803628,6.463447,0,0,0,29.59898,0,6.319308,-6.319308,32.33894,82.9202,0.1817149,7.109791,0.3874563,0,30.0833
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.9427444,0.9427444,0,-1,0,0.9427444,0,0,1.110223E-16,0,0,0.9923626,0.9427444,0,0,7.021453,23.27967,0,0.9923626,-0.9923626,31.2929,80.23804,0.1817149,1.037019,0,0,23.27967
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,14.08392,8.36,0,-1,0,8.36,0,0,5.723923,7.132316,0,8.8,8.36,0,0,8.124078,22.28731,0,8.8,-8.8,22.01689,56.45344,0.1817149,15.49232,0,0,22.28731
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.529782,0.529782,0,-1,0,0.529782,0,0,0,0,0,0.5576652,0.529782,0,0,17.90186,13.48731,0,0.5576652,-0.5576652,21.42906,54.94619,0.1817149,0.5827602,0,0,13.48731
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.980595,1.980595,0,-1,0,1.980595,0,0,2.220446E-16,0,0,2.084837,1.980595,0,0,18.52148,12.92964,0,2.084837,-2.084837,19.23145,49.3113,0.1817149,2.178654,0,0,12.92964
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,1.420909,1.420909,0,-1,0,1.420909,0,0,2.220446E-16,0,0,1.495694,1.420909,0,0,20.83797,10.84481,0,1.495694,-1.495694,17.65484,45.26874,0.1817149,1.563,0,0,10.84481
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,1.905504,1.905504,0,-1,0,1.905504,0,0,0,0,0,2.005794,1.905504,0,0,22.49985,9.349113,0,2.005794,-2.005794,15.54055,39.84749,0.1817149,2.096055,0,0,9.349113
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.72851,7.343318,0,0,0,15.54055,39.84749,0.1817149,0,0,0,7.343318
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.1532155,0.1532155,0,-1,0,0.1532155,0,0,0,0,0,0.1612795,0.1532155,0,0,24.72851,7.343318,0,0.1612795,-0.1612795,15.37055,39.41159,0.1817149,0.168537,0,0,7.343318
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.90771,7.182039,0,0,0,15.37055,39.41159,0.1817149,0,0,0,7.182039
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,1.94201,1.94201,0,-1,0,1.94201,0,0,0,0,0,2.044221,1.94201,0,0,24.90771,7.182039,0,2.044221,-2.044221,13.21575,33.88647,0.1817149,2.136211,0,0,7.182039
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,1.791113,1.791113,0,0,0,1.791113,0,0,2.220446E-16,0,0,1.885382,1.791113,0,0,27.17907,5.137818,0,1.885382,-1.885382,11.22838,28.79067,0.1817149,1.970224,0,0,5.137818
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,1.196158,1.196158,0,0,0,1.196158,0,0,0,0,0,1.259114,1.196158,0,0,29.27394,3.252436,0,1.259114,-1.259114,9.901162,25.38754,0.1817149,1.315774,0,0,3.252436
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.923334,0.5869603,0.5869603,0,0,0,0.5869603,327.677,0,0,0,1.923334,0.617853,0.5869603,0,0,30.67295,1.993322,1.305481,0,1.305481,11.13965,28.56315,0.181601,0.6456563,1.538667,0,3.916656
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,5.188361,8.672264,8.672264,12,0,3.372,8.672264,59.82706,0,0,0,5.188361,0,0,3.327736,3.161349,29.36747,3.168255,8.34971,0,8.34971,19.06088,48.87395,0.1819859,9.539491,4.150689,12,8.356616
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,8.120619,1.130919,1.130919,0,-1,0,1.130919,718.0551,0,0,0,8.120619,1.190441,1.130919,0,0,21.01776,10.68299,6.930178,0,6.930178,25.63543,65.73173,0.1813846,1.244011,6.496495,0,18.80361
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,10.00933,8.452428,8.452428,12,0,3.372,8.452428,118.4195,0,0,0,10.00933,0,0,3.547572,3.370193,14.08758,16.92015,13.37952,0,13.37952,38.32835,98.27763,0.1814335,9.29767,8.007461,12,26.92948
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,11.12474,4.174206,4.174206,0,0,0,4.174206,266.5114,6.022774,0,0,11.12474,4.393901,4.174206,0,0,0.708062,28.96172,0.708062,0,0.708062,39.00008,100,0.1813727,4.591627,8.89979,0,40.08646
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,10.99877,10.11113,10.11113,3,0,1.095,10.11113,108.7788,3.513368,0,0,10.99877,7.485402,7.111132,0,0,0,29.59898,0,0,0,39.00008,100,0.1813727,11.12224,8.799016,12,40.59775
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,12.66508,6.542665,6.542665,0,0,0,6.542665,193.5768,5.778063,0,0,12.66508,6.887016,6.542665,0,0,0,29.59898,0,0,0,39.00008,100,0.1813727,7.196931,10.13206,0,42.26406
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,9.408845,7.794485,7.794485,0,-1,0,7.794485,120.7116,1.204124,0,0.2139336,9.408845,8.204721,7.794485,0,0,0,29.59898,0,0,0,39.00008,100,0.1813727,8.573934,7.527076,0,39.00782
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,8.208933,15.39256,8.36,0,-1,0,8.36,98.19298,0,7.032564,8.571821,8.208933,8.8,8.36,0,0,0,29.59898,0,0.591067,-0.591067,38.37704,98.40247,0.1813727,16.93182,6.567146,0,37.80791
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,4.759825,3.597347,3.597347,0,-1,0,3.597347,132.3149,0.3164036,0,0,4.759825,3.786681,3.597347,0,0,0.656741,29.00791,0.656741,0,0.656741,39.00008,100,0.1813163,3.957081,3.80786,0,33.76774
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.612521,6.817226,6.817226,0,-1,0,6.817226,38.32234,0,8.881784E-16,0,2.612521,7.176028,6.817226,0,0,0,29.59898,0,4.563507,-4.563507,34.18972,87.66577,0.1813163,7.498949,2.090017,0,32.2115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.4131471,0,0,0,-1,0,0,0,0,0,0,0.4131471,0,0,0,0,5.070563,25.03547,0.4131471,0,0.4131471,34.58167,88.67076,0.1812808,0,0.3305176,0,25.44862
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,7.089414,7.089414,0,-1,0,7.089414,0,0,8.881784E-16,0,0,7.462541,7.089414,0,0,4.657416,25.4073,0,7.462541,-7.462541,26.71546,68.50104,0.1812808,7.798355,0,0,25.4073
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94913,17.94476,0,0,0,26.71546,68.50104,0.1812808,0,0,0,17.94476
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,4.598776,4.598776,0,-1,0,4.598776,0,0,0,0,0,4.840817,4.598776,0,0,12.94913,17.94476,0,4.840817,-4.840817,21.61279,55.41729,0.1812808,5.058654,0,0,17.94476
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,3.13657,3.13657,0,-1,0,3.13657,0,0,4.440892E-16,0,0,3.301652,3.13657,0,0,18.32781,13.10395,0,3.301652,-3.301652,18.13254,46.4936,0.1812808,3.450227,0,0,13.10395
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.3868463,0.3868463,0,-1,0,0.3868463,0,0,0,0,0,0.4072067,0.3868463,0,0,21.99632,9.802293,0,0.4072067,-0.4072067,17.70331,45.393,0.1812808,0.4255309,0,0,9.802293
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,3.110926,3.110926,0,-1,0,3.110926,0,0,4.440892E-16,0,0,3.274658,3.110926,0,0,22.44877,9.395086,0,3.274658,-3.274658,14.25151,36.54227,0.1812808,3.422018,0,0,9.395086
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,1.170077,1.170077,0,-1,0,1.170077,0,0,2.220446E-16,0,0,1.23166,1.170077,0,0,26.08728,6.120428,0,1.23166,-1.23166,12.95323,33.21334,0.1812808,1.287085,0,0,6.120428
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,2.425618,2.425618,0,-1,0,2.425618,0,0,4.440892E-16,0,0,2.553282,2.425618,0,0,27.45579,4.888768,0,2.553282,-2.553282,10.26183,26.31234,0.1812808,2.66818,0,0,4.888768
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,1.125513,1.125513,0,-1,0,1.125513,0,0,0,0,0,1.184751,1.125513,0,0,30.29277,2.335485,0,1.184751,-1.184751,9.012997,23.1102,0.1812808,1.238064,0,0,2.335485
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,3.081362,1.093198,0,-1,0,1.093198,0,0,1.988164,2.2963,0,1.150735,1.093198,0,0,31.60916,1.150735,0,1.150735,-1.150735,7.800015,20,0.1812808,3.389498,0,0,1.150735
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,1.387351,1.387351,10.18735,0,2.9134,1.387351,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1815189,1.526086,0,12,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,1.693993,1.693993,10.49399,0,2.99098,1.693993,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1817955,1.863392,0,12,7.524
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.31053,6.874482,6.874482,12,0,3.372,6.874482,33.61024,0,0,0,2.31053,0,0,5.125518,4.869243,16.16775,15.048,7.179772,0,7.179772,30.47333,78.13659,0.1821478,7.56193,1.848424,12,17.35853
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.971495,0,0,3.175249,0,1.139338,0,0,4.440892E-16,0,0,5.971495,0,0,3.175249,3.016486,8.987981,21.5098,8.987981,0,8.987981,39.00008,100,0.1814077,0,4.777196,12,27.48129
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,8.948315,7.431773,7.431773,0,-1,0,7.431773,120.4062,1.125396,0,0,8.948315,7.822919,7.431773,0,0,0,29.59898,0,0,0,39.00008,100,0.1814077,8.174951,7.158652,0,38.54729
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,10.34822,3.178188,3.178188,0,0,0,3.178188,325.6011,7.002756,0,0,10.34822,3.345461,3.178188,0,0,0,29.59898,0,0,0,39.00008,100,0.1814077,3.496007,8.278574,0,39.9472
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,11.82146,9.720525,9.720525,3,0,1.095,9.720525,121.6134,4.747226,0,0,11.82146,7.074237,6.720525,0,0,0,29.59898,0,0,0,39.00008,100,0.1814077,10.69258,9.45717,12,41.42044
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,12.38506,8.905216,8.905216,3,0,1.095,8.905216,139.0765,6.169046,0,0,12.38506,6.216017,5.905216,0,0,0,29.59898,0,0,0,39.00008,100,0.1814077,9.795737,9.908051,12,41.98404
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,11.12265,6.310329,6.310329,0,0,0,6.310329,176.2611,4.480202,0,0,11.12265,6.642452,6.310329,0,0,0,29.59898,0,0,0,39.00008,100,0.1814077,6.941362,8.898123,0,40.72163
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,11.08455,1.208701,1.208701,0,-1,0,1.208701,917.063,9.812232,0,0,11.08455,1.272317,1.208701,0,0,0,29.59898,0,0,0,39.00008,100,0.1814077,1.329571,8.867639,0,40.68353
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,10.11469,4.779725,4.779725,0,-1,0,4.779725,211.6165,5.083398,0,0,10.11469,5.031289,4.779725,0,0,0,29.59898,0,0,0,39.00008,100,0.1814077,5.257697,8.09175,0,39.71367
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,6.466341,9.458437,8.36,0,-1,0,8.36,77.34858,0,1.098437,2.04428,6.466341,8.8,8.36,0,0,0,29.59898,0,2.333659,-2.333659,36.54018,93.6926,0.1814077,10.40428,5.173073,0,36.06532
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.752795,7.06726,7.06726,0,-1,0,7.06726,53.10114,0,0,0,3.752795,7.43922,7.06726,0,0,2.592954,27.26532,0,3.686425,-3.686425,32.65435,83.72894,0.1814077,7.773985,3.002236,0,31.01811
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.7310414,9.283582,8.36,0,-1,0,8.36,8.744514,0,0.9235818,1.85194,0.7310414,8.8,8.36,0,0,6.688982,23.57889,0,8.068958,-8.068958,24.14892,61.92019,0.1814077,10.21194,0.5848331,0,24.30993
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.65449,15.50994,0,0,0,24.14892,61.92019,0.1814077,0,0,0,15.50994
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,2.664179,2.664179,0,-1,0,2.664179,0,0,4.440892E-16,0,0,2.804399,2.664179,0,0,15.65449,15.50994,0,2.804399,-2.804399,21.19283,54.34047,0.1814077,2.930597,0,0,15.50994
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77049,12.70554,0,0,0,21.19283,54.34047,0.1814077,0,0,0,12.70554
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.77049,12.70554,0,0,0,21.19283,54.34047,0.1814077,0,0,0,12.70554
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,1.305866,1.305866,0,-1,0,1.305866,0,0,2.220446E-16,0,0,1.374595,1.305866,0,0,18.77049,12.70554,0,1.374595,-1.374595,19.74388,50.62522,0.1814077,1.436452,0,0,12.70554
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,1.438902,1.438902,0,-1,0,1.438902,0,0,2.220446E-16,0,0,1.514634,1.438902,0,0,20.29782,11.33094,0,1.514634,-1.514634,18.14731,46.53148,0.1814077,1.582792,0,0,11.33094
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.7804679,0.7804679,0,-1,0,0.7804679,0,0,1.110223E-16,0,0,0.8215452,0.7804679,0,0,21.98075,9.816307,0,0.8215452,-0.8215452,17.28133,44.31101,0.1814077,0.8585147,0,0,9.816307
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,1.794106,1.794106,0,-1,0,1.794106,0,0,2.220446E-16,0,0,1.888533,1.794106,0,0,22.89357,8.994762,0,1.888533,-1.888533,15.29064,39.20669,0.1814077,1.973517,0,0,8.994762
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.99194,7.106229,0,0,0,15.29064,39.20669,0.1814077,0,0,0,7.106229
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.988941,1.988941,0,-1,0,1.988941,0,0,4.440892E-16,0,0,2.093622,1.988941,0,0,24.99194,7.106229,0,2.093622,-2.093622,13.08377,33.54805,0.1814077,2.187835,0,0,7.106229
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.8677103,0.8677103,0,0,0,0.8677103,0,0,1.110223E-16,0,0,0.9133793,0.8677103,0,0,27.31819,5.012607,0,0.9133793,-0.9133793,12.12098,31.07938,0.1814077,0.9544814,0,0,5.012607
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.4870206,0.4870206,0,0,0,0.4870206,0,0,5.551115E-17,0,0,0.5126533,0.4870206,0,0,28.33306,4.099228,0,0.5126533,-0.5126533,11.5806,29.69378,0.1814077,0.5357227,0,0,4.099228
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.664097,5.290586,5.290586,12,0,3.372,5.290586,31.45394,0,0,0,1.664097,0,0,6.709414,6.373944,28.90267,3.586575,8.038041,0,8.038041,19.20615,49.24645,0.1818128,5.819644,1.331278,12,5.250672
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,5.246488,2.74581,2.74581,11.54581,0,3.25709,2.74581,191.0725,1.776357E-15,0,0,5.246488,0,0,8.8,8.36,20.86463,10.82081,13.60649,0,13.60649,32.1144,82.34445,0.1817798,3.020391,4.19719,12,16.0673
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,7.097614,6.758663,6.758663,0,-1,0,6.758663,105.0151,0,0,0,7.097614,7.114382,6.758663,0,0,7.258142,23.06665,0,0.01676734,-0.01676734,32.09673,82.29913,0.1817798,7.434529,5.678092,0,30.16426
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,8.824592,2.522451,2.522451,0,0,0,2.522451,349.842,0,0,0,8.824592,2.655211,2.522451,0,0,7.276772,23.04988,6.169381,0,6.169381,37.94951,97.30625,0.1812638,2.774696,7.059673,0,31.87448
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,10.81623,0,0,0,0,0,0,0,9.708838,0,0,10.81623,0,0,0,0,1.107392,28.60233,1.107392,0,1.107392,39.00008,100,0.1811715,0,8.652984,0,39.41856
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,12.69279,7.744474,7.744474,3,0,1.095,7.744474,163.8948,7.698605,0,0,12.69279,4.994184,4.744474,0,0,0,29.59898,0,0,0,39.00008,100,0.1811715,8.518922,10.15423,12,42.29177
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,11.91971,7.541435,7.541435,0,0,0,7.541435,158.0563,3.981359,0,0,11.91971,7.938353,7.541435,0,0,0,29.59898,0,0,0,39.00008,100,0.1811715,8.295579,9.535769,0,41.51869
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,7.01784,1.562933,1.562933,0,-1,0,1.562933,449.0174,5.372648,0,0,7.01784,1.645193,1.562933,0,0,0,29.59898,0,0,0,39.00008,100,0.1811715,1.719226,5.614272,0,36.61682
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.828107,1.291065,1.291065,0,-1,0,1.291065,219.0522,1.469091,0,0,2.828107,1.359016,1.291065,0,0,0,29.59898,0,0,0,39.00008,100,0.1811715,1.420172,2.262485,0,32.42709
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.752049,5.883348,5.883348,0,-1,0,5.883348,46.77692,0,0,0,2.752049,6.192997,5.883348,0,0,0,29.59898,0,3.440949,-3.440949,35.373,90.69981,0.1811715,6.471683,2.201639,0,32.35103
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.620811,10.36318,8.36,0,-1,0,8.36,19.3877,0,2.003178,3.039496,1.620811,8.8,8.36,0,0,3.823277,26.15803,0,7.179189,-7.179189,27.80547,71.29594,0.1811715,11.3995,1.296649,0,27.77884
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.3011338,0.2346762,0.2346762,0,-1,0,0.2346762,128.3188,0,0,0,0.3011338,0.2470276,0.2346762,0,0,11.80015,18.97884,0.05410613,0,0.05410613,27.8568,71.42755,0.181167,0.2581439,0.240907,0,19.27997
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74605,19.02754,0,0,0,27.8568,71.42755,0.181167,0,0,0,19.02754
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.2545983,0.2545983,0,-1,0,0.2545983,0,0,5.551115E-17,0,0,0.2679982,0.2545983,0,0,11.74605,19.02754,0,0.2679982,-0.2679982,27.5743,70.7032,0.181167,0.2800581,0,0,19.02754
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,9.747783,8.36,0,-1,0,8.36,0,0,1.387783,2.362561,0,8.8,8.36,0,0,12.04382,18.75954,0,8.8,-8.8,18.29829,46.9186,0.181167,10.72256,0,0,18.75954
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.8216,9.959538,0,0,0,18.29829,46.9186,0.181167,0,0,0,9.959538
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.5344067,0.5344067,0,-1,0,0.5344067,0,0,1.110223E-16,0,0,0.5625333,0.5344067,0,0,21.8216,9.959538,0,0.5625333,-0.5625333,17.70533,45.39819,0.181167,0.5878474,0,0,9.959538
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.6112223,0.6112223,0,-1,0,0.6112223,0,0,1.110223E-16,0,0,0.6433919,0.6112223,0,0,22.44664,9.397005,0,0.6433919,-0.6433919,17.02713,43.65923,0.181167,0.6723446,0,0,9.397005
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.9497633,0.9497633,0,-1,0,0.9497633,0,0,1.110223E-16,0,0,0.9997509,0.9497633,0,0,23.16152,8.753613,0,0.9997509,-0.9997509,15.9733,40.95711,0.181167,1.04474,0,0,8.753613
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,1.352139,1.352139,0,-1,0,1.352139,0,0,2.220446E-16,0,0,1.423304,1.352139,0,0,24.27235,7.753862,0,1.423304,-1.423304,14.47301,37.11021,0.181167,1.487352,0,0,7.753862
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8538,6.330558,0,0,0,14.47301,37.11021,0.181167,0,0,0,6.330558
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.6198019,0.6198019,0,-1,0,0.6198019,0,0,1.110223E-16,0,0,0.652423,0.6198019,0,0,25.8538,6.330558,0,0.652423,-0.652423,13.7853,35.34684,0.181167,0.6817821,0,0,6.330558
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.7082581,0.7082581,0,0,0,0.7082581,0,0,0,0,0,0.7455348,0.7082581,0,0,26.57871,5.678135,0,0.7455348,-0.7455348,12.99943,33.33181,0.181167,0.7790839,0,0,5.678135
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.1424786,0.1424786,0,0,0,0.1424786,0,0,0,0,0,0.1499775,0.1424786,0,0,27.40709,4.9326,0,0.1499775,-0.1499775,12.84134,32.92645,0.181167,0.1567265,0,0,4.9326
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6674188,3.88587,3.88587,0,0,0,3.88587,17.17553,0,4.440892E-16,0,0.6674188,4.09039,3.88587,0,0,27.57373,4.782623,0,3.422971,-3.422971,9.233214,23.67486,0.181167,4.274457,0.5339351,0,5.450041
