Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.851143,6.694554,6.694554,12,0,3.372,6.694554,27.65147,0,0,0,1.851143,0,0,5.305446,5.040174,31.37703,1.359652,6.891317,0,6.891317,15.77089,40.4381,0.1815049,7.364009,1.480914,12,3.210794
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,4.210584,2.63281,2.63281,0,-1,0,2.63281,159.9274,0,0,0,4.210584,2.771379,2.63281,0,0,24.48571,7.561837,1.439205,0,1.439205,17.13624,43.93899,0.1813853,2.896091,3.368467,0,11.77242
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,6.733479,6.795097,6.795097,0,0,0,6.795097,99.09321,8.881784E-16,0,0,6.733479,7.152733,6.795097,0,0,23.04651,8.857121,0,0.4192539,-0.4192539,16.69431,42.80584,0.1813853,7.474607,5.386784,0,15.5906
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.890887,3.3946,3.3946,0,0,0,3.3946,173.537,0,0,0,5.890887,3.573264,3.3946,0,0,23.51234,8.437868,2.317623,0,2.317623,18.893,48.44349,0.1811929,3.734061,4.712709,0,14.32875
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,7.890329,3.276327,3.276327,0,0,0,3.276327,240.8285,0,0,0,7.890329,3.448765,3.276327,0,0,21.19472,10.52373,4.441564,0,4.441564,23.10664,59.24767,0.1808254,3.60396,6.312263,0,18.41406
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,7.78887,4.191905,4.191905,0,0,0,4.191905,185.8074,0,0,0,7.78887,4.412532,4.191905,0,0,16.75316,14.52114,3.376338,0,3.376338,26.30971,67.46067,0.180547,4.611096,6.231096,0,22.31001
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,6.404026,0.228619,0.228619,0,-1,0,0.228619,2801.178,0,0,0,6.404026,0.2406516,0.228619,0,0,13.37682,17.55984,6.163374,0,6.163374,32.1568,82.45318,0.1800411,0.2514809,5.12322,0,23.96387
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,7.401979,5.29652,5.29652,0,-1,0,5.29652,139.7518,0,0,0,7.401979,5.575284,5.29652,0,0,7.213445,23.10688,1.826695,0,1.826695,33.88976,86.89664,0.1798916,5.826172,5.921584,0,30.50886
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.421726,0,0,0,-1,0,0,0,0,0,0,2.421726,0,0,0,0,5.38675,24.7509,2.421726,0,2.421726,36.18721,92.78753,0.179694,0,1.937381,0,27.17263
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.8754788,7.965176,7.965176,0,-1,0,7.965176,10.99133,0,0,0.4016939,0.8754788,8.384396,7.965176,0,0,2.965024,26.93046,0,7.508917,-7.508917,28.27212,72.49246,0.179694,8.761694,0.7003831,0,27.80593
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3450895,7.878447,7.878447,0,-1,0,7.878447,4.380171,0,0,0.3062916,0.3450895,8.293102,7.878447,0,0,11.30826,19.42154,0,7.948012,-7.948012,19.89417,51.0106,0.179694,8.666291,0.2760716,0,19.76663
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.7519384,0.7519384,0,-1,0,0.7519384,0,0,0,0,0,0.7915141,0.7519384,0,0,20.13939,11.47353,0,0.7915141,-0.7915141,19.05985,48.8713,0.179694,0.8271322,0,0,11.47353
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,4.576949,4.576949,0,-1,0,4.576949,0,0,0,0,0,4.817841,4.576949,0,0,21.01885,10.68201,0,4.817841,-4.817841,13.9814,35.84966,0.179694,5.034644,0,0,10.68201
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,14.7359,5.570963,0,-1,0,5.570963,0,0,9.164936,10.63853,0,5.864172,5.570963,0,0,26.37201,5.864172,0,5.864172,-5.864172,7.800015,20,0.179694,16.20949,0,0,5.864172
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,2.483403,0,0,-1,0,0,0,0,2.483403,2.731743,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179694,2.731743,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,2.365963,0,0,-1,0,0,0,0,2.365963,2.602559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179694,2.602559,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,2.583786,0,0,-1,0,0,0,0,2.583786,2.842165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179694,2.842165,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,2.142848,0,0,-1,0,0,0,0,2.142848,2.357133,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179694,2.357133,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,1.310123,0,0,-1,0,0,0,0,1.310123,1.441136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179694,1.441136,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,2.97975,0,0,-1,0,0,0,0,2.97975,3.277725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179694,3.277725,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,2.342895,0,0,-1,0,0,0,0,2.342895,2.577184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.179694,2.577184,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.8443125,0.8443125,9.644313,0,2.776011,0.8443125,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1798592,0.9287438,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,2.950107,2.950107,11.75011,0,3.308777,2.950107,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1802898,3.245117,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.246636,9.365868,9.365868,12,0,3.372,9.365868,23.98748,0,0,0,2.246636,0,0,2.634132,2.502426,16.16775,15.048,4.749062,0,4.749062,28.16736,72.22385,0.1805075,10.30245,1.797309,12,17.29464
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.769337,6.066232,6.066232,11.43312,0,3.228579,6.066232,95.10578,0,0,0,5.769337,0,0,5.366887,5.098542,11.41869,19.32215,10.86788,0,10.86788,38.47753,98.66014,0.1806904,6.672855,4.615469,12,25.09149
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,7.841423,12.45932,8.36,0,-1,0,8.36,93.79692,0,4.09932,5.345253,7.841423,8.8,8.36,0,0,0.5508121,29.10325,0,0.9585773,-0.9585773,37.4671,96.0693,0.1806904,13.70525,6.273138,0,36.94467
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,10.18592,4.554526,4.554526,0,0,0,4.554526,223.644,3.775788,0,0,10.18592,4.794238,4.554526,0,0,1.615898,28.14467,1.615898,0,1.615898,39.00008,100,0.1805599,5.009978,8.148739,0,38.33059
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,10.30713,11.27181,11.27181,3,0,1.095,11.27181,91.4417,1.599967,0,0,10.30713,8.707167,8.271809,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,12.39899,8.245707,12,39.90611
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,12.73994,8.215939,8.215939,3,0,1.095,8.215939,155.0637,7.249476,0,0,12.73994,5.490462,5.215939,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,9.037533,10.19195,12,42.33892
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,12.2005,2.616994,2.616994,0,0,0,2.616994,466.203,9.445773,0,0,12.2005,2.75473,2.616994,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,2.878693,9.760403,0,41.79948
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,11.04238,5.29243,5.29243,0,-1,0,5.29243,208.6448,5.471401,0,0,11.04238,5.57098,5.29243,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,5.821673,8.833904,0,40.64136
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,8.833917,0,0,0,-1,0,0,0,8.833917,0,0,8.833917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,0,7.067133,0,38.4329
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,6.341021,0,0,0,-1,0,0,0,6.341021,0,0,6.341021,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,0,5.072817,0,35.94
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,3.178277,0.08186483,0.08186483,0,-1,0,0.08186483,3882.348,3.092104,0,0,3.178277,0.0861735,0.08186483,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,0.09005131,2.542622,0,32.77726
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.579469,0,0,0,-1,0,0,0,0.579469,0,0,0.579469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1805599,0,0.4635752,0,30.17845
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,4.570108,4.570108,0,-1,0,4.570108,0,0,8.881784E-16,0,0,4.81064,4.570108,0,0,0,29.59898,0,4.81064,-4.81064,33.92922,86.99782,0.1805599,5.027119,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,12.77939,8.36,0,-1,0,8.36,0,0,4.419394,5.697334,0,8.8,8.36,0,0,5.345156,24.78834,0,8.8,-8.8,24.6532,63.21321,0.1805599,14.05733,0,0,24.78834
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,5.625426,5.625426,0,-1,0,5.625426,0,0,0,0,0,5.921501,5.625426,0,0,15.12293,15.98834,0,5.921501,-5.921501,18.41139,47.20861,0.1805599,6.187969,0,0,15.98834
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.5333121,0.5333121,0,-1,0,0.5333121,0,0,0,0,0,0.5613811,0.5333121,0,0,21.70238,10.06684,0,0.5613811,-0.5613811,17.81964,45.69131,0.1805599,0.5866433,0,0,10.06684
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.3467111,0.3467111,0,-1,0,0.3467111,0,0,0,0,0,0.364959,0.3467111,0,0,22.32614,9.505456,0,0.364959,-0.364959,17.43495,44.7049,0.1805599,0.3813822,0,0,9.505456
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,1.337047,1.337047,0,-1,0,1.337047,0,0,2.220446E-16,0,0,1.407417,1.337047,0,0,22.73165,9.140497,0,1.407417,-1.407417,15.9514,40.90094,0.1805599,1.470751,0,0,9.140497
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,3.166821,3.166821,0,-1,0,3.166821,0,0,4.440892E-16,0,0,3.333496,3.166821,0,0,24.29544,7.733079,0,3.333496,-3.333496,12.43758,31.89118,0.1805599,3.483503,0,0,7.733079
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,1.364871,1.364871,0,-1,0,1.364871,0,0,2.220446E-16,0,0,1.436706,1.364871,0,0,27.99933,4.399584,0,1.436706,-1.436706,10.92316,28.00805,0.1805599,1.501358,0,0,4.399584
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.926595,0.926595,0,-1,0,0.926595,0,0,1.110223E-16,0,0,0.9753632,0.926595,0,0,29.59567,2.962878,0,0.9753632,-0.9753632,9.89504,25.37185,0.1805599,1.019255,0,0,2.962878
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,1.661608,1.661608,0,-1,0,1.661608,0,0,2.220446E-16,0,0,1.749061,1.661608,0,0,30.6794,1.987514,0,1.749061,-1.749061,8.051368,20.64449,0.1805599,1.827768,0,0,1.987514
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,2.744633,2.744633,11.54463,0,3.256792,2.744633,0,0,0,0,0,0,0,8.8,8.36,32.62281,0.2384537,8.36,0,8.36,15.98236,40.98033,0.1809573,3.019097,0,12,0.2384537
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.2628,7.762454,8.36,0,8.36,23.91335,61.31617,0.1810095,0,0,12,7.762454
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.718855,2.463513,2.463513,11.26351,0,3.185669,2.463513,69.77251,1.776357E-15,0,0,1.718855,0,0,8.8,8.36,15.90281,15.28645,10.07885,0,10.07885,33.47499,85.83315,0.1812297,2.709864,1.375084,12,17.00531
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,5.023442,9.402966,9.402966,10.16345,0,2.907352,9.402966,53.42402,0,0,0,5.023442,0,0,0.7604828,0.7224587,5.82395,24.35742,5.745901,0,5.745901,38.92603,99.81014,0.1814561,10.34326,4.018754,12,29.38087
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,8.620073,5.440038,5.440038,0,-1,0,5.440038,158.4561,2.815667,0,0,8.620073,5.726356,5.440038,0,0,0.07804956,29.52873,0.07804956,0,0.07804956,39.00008,100,0.1814498,5.984042,6.896059,0,38.14881
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,10.58651,11.19292,11.19292,3,0,1.095,11.19292,94.58219,1.962383,0,0,10.58651,8.624131,8.192924,0,0,0,29.59898,0,0,0,39.00008,100,0.1814498,12.31222,8.469211,12,40.18549
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,10.24568,10.9877,10.9877,3,0,1.095,10.9877,93.24677,1.83757,0,0,10.24568,8.408111,7.987705,0,0,0,29.59898,0,0,0,39.00008,100,0.1814498,12.08648,8.196544,12,39.84466
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,11.79515,4.865186,4.865186,0,0,0,4.865186,242.4398,6.673897,0,0,11.79515,5.121249,4.865186,0,0,0,29.59898,0,0,0,39.00008,100,0.1814498,5.351705,9.436117,0,41.39412
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,10.49599,2.013676,2.013676,0,0,0,2.013676,521.2353,8.376331,0,0,10.49599,2.119659,2.013676,0,0,0,29.59898,0,0,0,39.00008,100,0.1814498,2.215044,8.396792,0,40.09497
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,6.730988,8.098374,8.098374,0,-1,0,8.098374,83.1153,0,1.776357E-15,0.5482115,6.730988,8.524605,8.098374,0,0,0,29.59898,0,1.793617,-1.793617,37.10944,95.15222,0.1814498,8.908212,5.38479,0,36.32996
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,5.350327,0.6707519,0.6707519,0,-1,0,0.6707519,797.6612,2.651365,0,0,5.350327,0.7060546,0.6707519,0,0,1.992908,27.80536,1.992908,0,1.992908,39.00008,100,0.1812907,0.7378271,4.280262,0,33.15569
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.775342,5.500357,5.500357,0,-1,0,5.500357,68.63813,0,0,0,3.775342,5.78985,5.500357,0,0,0,29.59898,0,2.014508,-2.014508,36.8766,94.5552,0.1812907,6.050393,3.020274,0,33.37432
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,1.052581,1.013775,1.013775,0,-1,0,1.013775,103.8279,2.220446E-16,0,0,1.052581,1.067131,1.013775,0,0,2.238342,27.58447,0,0.01454996,-0.01454996,36.86126,94.51587,0.1812907,1.115152,0.842065,0,28.63705
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.3266532,2.439601,2.439601,0,-1,0,2.439601,13.38962,0,0,0,0.3266532,2.568001,2.439601,0,0,2.254508,27.56992,0,2.241348,-2.241348,34.49868,88.45796,0.1812907,2.683561,0.2613226,0,27.89657
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,4.018266,4.018266,0,-1,0,4.018266,0,0,8.881784E-16,0,0,4.229754,4.018266,0,0,4.744895,25.32857,0,4.229754,-4.229754,30.04012,77.0258,0.1812907,4.420093,0,0,25.32857
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,2.392176,2.392176,0,-1,0,2.392176,0,0,4.440892E-16,0,0,2.51808,2.392176,0,0,9.444621,21.09882,0,2.51808,-2.51808,27.38583,70.21995,0.1812907,2.631393,0,0,21.09882
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24249,18.58074,0,0,0,27.38583,70.21995,0.1812907,0,0,0,18.58074
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.24249,18.58074,0,0,0,27.38583,70.21995,0.1812907,0,0,0,18.58074
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.950025,1.950025,0,-1,0,1.950025,0,0,2.220446E-16,0,0,2.052658,1.950025,0,0,12.24249,18.58074,0,2.052658,-2.052658,25.22214,64.67204,0.1812907,2.145027,0,0,18.58074
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.952256,1.952256,0,-1,0,1.952256,0,0,2.220446E-16,0,0,2.055006,1.952256,0,0,14.52322,16.52808,0,2.055006,-2.055006,23.05598,59.11777,0.1812907,2.147481,0,0,16.52808
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.80656,14.47308,0,0,0,23.05598,59.11777,0.1812907,0,0,0,14.47308
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,1.408938,1.408938,0,-1,0,1.408938,0,0,2.220446E-16,0,0,1.483093,1.408938,0,0,16.80656,14.47308,0,1.483093,-1.483093,21.49266,55.10927,0.1812907,1.549832,0,0,14.47308
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,2.221452,2.221452,0,-1,0,2.221452,0,0,0,0,0,2.338371,2.221452,0,0,18.45444,12.98998,0,2.338371,-2.338371,19.0278,48.78913,0.1812907,2.443597,0,0,12.98998
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.847369,0.847369,0,-1,0,0.847369,0,0,1.110223E-16,0,0,0.8919674,0.847369,0,0,21.05263,10.65161,0,0.8919674,-0.8919674,18.08758,46.37833,0.1812907,0.9321059,0,0,10.65161
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,3.091243,3.091243,0,0,0,3.091243,0,0,4.440892E-16,0,0,3.25394,3.091243,0,0,22.0437,9.759645,0,3.25394,-3.25394,14.65763,37.58359,0.1812907,3.400368,0,0,9.759645
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,3.414622,3.414622,0,0,0,3.414622,0,0,0,0,0,3.594339,3.414622,0,0,25.65919,6.505704,0,3.594339,-3.594339,10.86886,27.86883,0.1812907,3.756084,0,0,6.505704
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8823246,7.125828,7.125828,12,0,3.372,7.125828,12.38206,0,0,0,0.8823246,0,0,4.874172,4.630464,29.6529,2.911366,5.512788,0,5.512788,16.09875,41.27877,0.1815569,7.83841,0.7058597,12,3.79369
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.487885,6.93585,6.93585,12,0,3.372,6.93585,50.28779,0,0,0,3.487885,0,0,5.06415,4.810943,24.14011,7.872875,8.298828,0,8.298828,23.97171,61.46581,0.181928,7.629435,2.790308,12,11.36076
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,4.039407,6.005512,6.005512,0,-1,0,6.005512,67.26166,0,0,0,4.039407,6.321591,6.005512,0,0,15.84129,15.34182,0,2.282185,-2.282185,21.56608,55.29753,0.181928,6.606063,3.231526,0,19.38123
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,8.814292,3.844445,3.844445,0,0,0,3.844445,229.2734,0,0,0,8.814292,4.046784,3.844445,0,0,18.37705,13.05964,4.767508,0,4.767508,26.08894,66.89457,0.1815494,4.22889,7.051434,0,21.87393
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,6.105933,7.979655,7.979655,12,0,3.372,7.979655,76.51875,0,0,0,6.105933,0,0,4.020345,3.819328,13.60954,17.35039,9.925261,0,9.925261,35.50486,91.03793,0.1818659,8.77762,4.884746,12,23.45633
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,8.388669,3.497071,3.497071,0,0,0,3.497071,239.877,1.023263,0,0,8.388669,3.681127,3.497071,0,0,3.684279,26.28313,3.684279,0,3.684279,39.00008,100,0.1815751,3.846778,6.710935,0,34.67179
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,9.661321,8.394385,8.394385,3,0,1.095,8.394385,115.0927,3.98302,0,0,9.661321,5.6783,5.394385,0,0,0,29.59898,0,0,0,39.00008,100,0.1815751,9.233824,7.729056,12,39.2603
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,6.027016,5.774078,5.774078,0,-1,0,5.774078,104.3806,0,8.881784E-16,0,6.027016,6.077977,5.774078,0,0,0,29.59898,0,0.05096069,-0.05096069,38.94636,99.86227,0.1815751,6.351486,4.821613,0,35.626
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.616434,4.727585,4.727585,0,-1,0,4.727585,76.49644,0,0,0,3.616434,4.976406,4.727585,0,0,0.05662299,29.54802,0,1.359971,-1.359971,37.51283,96.18654,0.1815751,5.200344,2.893147,0,33.16445
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,3.081966,0.7067894,0.7067894,0,-1,0,0.7067894,436.0515,0.770275,0,0,3.081966,0.7439889,0.7067894,0,0,1.567702,28.18805,1.567702,0,1.567702,39.00008,100,0.1814516,0.7774684,2.465573,0,31.27001
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.791207,2.179248,2.179248,0,-1,0,2.179248,82.19379,0,0,0,1.791207,2.293946,2.179248,0,0,0,29.59898,0,0.5027387,-0.5027387,38.47015,98.6412,0.1814516,2.397173,1.432966,0,31.39018
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.6218672,0,0,0,-1,0,0,0,0.06326864,0,0,0.6218672,0,0,0,0,0.5585986,29.09624,0.5585986,0,0.5585986,39.00008,100,0.1814077,0,0.4974938,0,29.71811
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,12.29578,8.36,0,-1,0,8.36,0,0,3.935777,5.165355,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1814077,13.52535,0,0,29.59898
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,9.54254,8.36,0,-1,0,8.36,0,0,1.18254,2.136794,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1814077,10.49679,0,0,20.79898
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.66633,1.66633,0,-1,0,1.66633,0,0,0,0,0,1.754031,1.66633,0,0,19.55556,11.99898,0,1.754031,-1.754031,18.59914,47.69,0.1814077,1.832963,0,0,11.99898
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.50448,10.24495,0,0,0,18.59914,47.69,0.1814077,0,0,0,10.24495
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,1.478368,1.478368,0,-1,0,1.478368,0,0,2.220446E-16,0,0,1.556177,1.478368,0,0,21.50448,10.24495,0,1.556177,-1.556177,16.95878,43.48397,0.1814077,1.626205,0,0,10.24495
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,1.9269,1.9269,0,-1,0,1.9269,0,0,4.440892E-16,0,0,2.028316,1.9269,0,0,23.23356,8.68877,0,2.028316,-2.028316,14.82075,38.00185,0.1814077,2.11959,0,0,8.68877
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,2.116264,2.116264,0,-1,0,2.116264,0,0,0,0,0,2.227647,2.116264,0,0,25.48725,6.660454,0,2.227647,-2.227647,12.47261,31.98098,0.1814077,2.327891,0,0,6.660454
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,1.157579,1.157579,0,-1,0,1.157579,0,0,0,0,0,1.218505,1.157579,0,0,27.96241,4.432808,0,1.218505,-1.218505,11.18819,28.68761,0.1814077,1.273337,0,0,4.432808
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.6534467,0.6534467,0,-1,0,0.6534467,0,0,1.110223E-16,0,0,0.6878386,0.6534467,0,0,29.31631,3.214303,0,0.6878386,-0.6878386,10.46314,26.82852,0.1814077,0.7187914,0,0,3.214303
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08057,2.526465,0,0,0,10.46314,26.82852,0.1814077,0,0,0,2.526465
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.08057,2.526465,0,0,0,10.46314,26.82852,0.1814077,0,0,0,2.526465
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.002153864,0.002153864,0,0,0,0.002153864,0,0,0,0,0,0.002267225,0.002153864,0,0,30.08057,2.526465,0,0.002267225,-0.002267225,10.46075,26.82239,0.1814077,0.00236925,0,0,2.526465
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.458824,3.529496,3.529496,11.47194,0,3.238401,3.529496,69.66501,0,0,0,2.458824,0,0,7.942444,7.545322,30.08309,2.524198,10.00415,0,10.00415,19.95152,51.15764,0.1816524,3.882446,1.967059,12,4.983021
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,5.313421,2.298517,2.298517,11.09852,0,3.143925,2.298517,231.1674,1.776357E-15,0,0,5.313421,0,0,8.8,8.36,20.07894,11.52793,13.67342,0,13.67342,32.92327,84.41846,0.1815634,2.528369,4.250737,12,16.84135
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,8.247445,0,0,0,-1,0,0,0,1.841923,0,0,8.247445,0,0,0,0,6.405522,23.83401,6.405522,0,6.405522,39.00008,100,0.1810657,0,6.597956,0,32.08145
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,8.273144,6.477969,6.477969,0,0,0,6.477969,127.712,1.454229,0,0,8.273144,6.818915,6.477969,0,0,0,29.59898,0,0,0,39.00008,100,0.1810657,7.125766,6.618515,0,37.87212
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,7.93775,0,0,0,0,0,0,0,7.93775,0,0,7.93775,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1810657,0,6.3502,0,37.53673
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,9.497409,5.520773,5.520773,0,0,0,5.520773,172.0304,3.686069,0,0,9.497409,5.81134,5.520773,0,0,0,29.59898,0,0,0,39.00008,100,0.1810657,6.07285,7.597927,0,39.09639
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,13.18988,7.541687,7.541687,0,0,0,7.541687,174.893,5.251266,0,0,13.18988,7.938618,7.541687,0,0,0,29.59898,0,0,0,39.00008,100,0.1810657,8.295856,10.55191,0,42.78886
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,12.30778,3.866596,3.866596,0,-1,0,3.866596,318.3104,8.237675,0,0,12.30778,4.070101,3.866596,0,0,0,29.59898,0,0,0,39.00008,100,0.1810657,4.253255,9.84622,0,41.90675
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,7.71413,1.780527,1.780527,0,-1,0,1.780527,433.2498,5.839891,0,0,7.71413,1.874239,1.780527,0,0,0,29.59898,0,0,0,39.00008,100,0.1810657,1.95858,6.171304,0,37.31311
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,5.695687,6.549405,6.549405,0,-1,0,6.549405,86.96496,0,0,0,5.695687,6.89411,6.549405,0,0,0,29.59898,0,1.198423,-1.198423,37.73683,96.76091,0.1810657,7.204345,4.55655,0,35.29467
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.981248,1.872137,1.872137,0,-1,0,1.872137,159.243,0,0,0,2.981248,1.970671,1.872137,0,0,1.331581,28.40055,1.010577,0,1.010577,38.69555,99.21915,0.1809874,2.059351,2.384998,0,31.3818
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.7143952,2.099593,2.099593,0,-1,0,2.099593,34.02541,0,0,0,0.7143952,2.210098,2.099593,0,0,0.3210044,29.31007,0,1.495703,-1.495703,37.11894,95.17657,0.1809874,2.309552,0.5715162,0,30.02447
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.982896,27.81437,0,0,0,37.11894,95.17657,0.1809874,0,0,0,27.81437
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,3.300025,3.300025,0,-1,0,3.300025,0,0,0,0,0,3.473711,3.300025,0,0,1.982896,27.81437,0,3.473711,-3.473711,33.45732,85.78784,0.1809874,3.630028,0,0,27.81437
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,4.557247,4.557247,0,-1,0,4.557247,0,0,8.881784E-16,0,0,4.797102,4.557247,0,0,5.842575,24.34066,0,4.797102,-4.797102,28.40074,72.82225,0.1809874,5.012971,0,0,24.34066
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,3.285294,3.285294,0,-1,0,3.285294,0,0,0,0,0,3.458204,3.285294,0,0,11.17269,19.54356,0,3.458204,-3.458204,24.75547,63.47543,0.1809874,3.613823,0,0,19.54356
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.6040642,0.6040642,0,-1,0,0.6040642,0,0,0,0,0,0.635857,0.6040642,0,0,15.01514,16.08535,0,0.635857,-0.635857,24.08522,61.75684,0.1809874,0.6644706,0,0,16.08535
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.72165,15.4495,0,0,0,24.08522,61.75684,0.1809874,0,0,0,15.4495
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,1.745875,1.745875,0,-1,0,1.745875,0,0,2.220446E-16,0,0,1.837763,1.745875,0,0,15.72165,15.4495,0,1.837763,-1.837763,22.14804,56.78974,0.1809874,1.920462,0,0,15.4495
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.7636,13.61173,0,0,0,22.14804,56.78974,0.1809874,0,0,0,13.61173
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,2.905585,2.905585,0,-1,0,2.905585,0,0,0,0,0,3.05851,2.905585,0,0,17.7636,13.61173,0,3.05851,-3.05851,18.92409,48.52321,0.1809874,3.196143,0,0,13.61173
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,1.29482,1.29482,0,-1,0,1.29482,0,0,2.220446E-16,0,0,1.362969,1.29482,0,0,21.16195,10.55322,0,1.362969,-1.362969,17.4874,44.83939,0.1809874,1.424302,0,0,10.55322
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.6226696,0.6226696,0,0,0,0.6226696,0,0,0,0,0,0.6554417,0.6226696,0,0,22.67636,9.190256,0,0.6554417,-0.6554417,16.7965,43.06786,0.1809874,0.6849366,0,0,9.190256
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,2.918035,2.918035,0,0,0,2.918035,0,0,0,0,0,3.071615,2.918035,0,0,23.40463,8.534814,0,3.071615,-3.071615,13.55873,34.76591,0.1809874,3.209838,0,0,8.534814
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.8023764,1.941565,1.941565,0,0,0,1.941565,41.32627,0,2.220446E-16,0,0.8023764,2.043752,1.941565,0,0,26.81753,5.463199,0,1.241376,-1.241376,12.25021,31.41072,0.1809874,2.135721,0.6419011,0,6.265575
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.9195,10.33403,10.33403,12,0,3.372,10.33403,28.25131,0,0,0,2.9195,0,0,1.665967,1.582669,28.19684,4.221823,4.502168,0,4.502168,16.52134,42.36232,0.1811723,11.36744,2.3356,12,7.141323
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.897129,1.635018,1.635018,0,-1,0,1.635018,360.6766,0,0,0,5.897129,1.721072,1.635018,0,0,23.69467,8.273774,4.176056,0,4.176056,20.4831,52.52065,0.1808499,1.79852,4.717703,0,14.1709
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.744675,5.177983,5.177983,0,0,0,5.177983,110.9443,0,0,0,5.744675,5.450509,5.177983,0,0,19.51861,12.03223,0.2941662,0,0.2941662,20.76217,53.23621,0.1808272,5.695782,4.59574,0,17.7769
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.708124,8.449409,8.449409,12,0,3.372,8.449409,55.72135,0,0,0,4.708124,0,0,3.550592,3.373062,19.22445,12.29698,8.081186,0,8.081186,28.42865,72.89384,0.1811645,9.294349,3.766499,12,17.0051
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,6.755716,3.109039,3.109039,7.277207,0,2.177133,3.109039,217.2928,0,0,0,6.755716,0,0,4.168168,3.959759,11.14326,19.57004,10.71548,0,10.71548,38.59425,98.9594,0.1808521,3.419943,5.404573,12,26.32576
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,7.49943,1.836288,1.836288,0,0,0,1.836288,408.4017,5.13871,0,0,7.49943,1.932935,1.836288,0,0,0.4277857,29.21397,0.4277857,0,0.4277857,39.00008,100,0.1808194,2.019917,5.999544,0,36.7134
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,10.62092,9.517556,8.36,0,-1,0,8.36,127.0445,1.82092,1.157556,2.109312,10.62092,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1808194,10.46931,8.496736,0,40.2199
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,8.822384,7.390299,7.390299,0,-1,0,7.390299,119.3779,1.043121,0,0,8.822384,7.779263,7.390299,0,0,0,29.59898,0,0,0,39.00008,100,0.1808194,8.12933,7.057907,0,38.42136
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,5.793657,6.107035,6.107035,0,-1,0,6.107035,94.86857,0,0,0,5.793657,6.428458,6.107035,0,0,0,29.59898,0,0.6348014,-0.6348014,38.33094,98.28426,0.1808194,6.717739,4.634925,0,35.39264
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,3.241917,6.889702,6.889702,0,-1,0,6.889702,47.05453,0,8.881784E-16,0,3.241917,7.252318,6.889702,0,0,0.705335,28.96418,0,4.010401,-4.010401,34.1036,87.44496,0.1808194,7.578672,2.593534,0,32.20609
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.5024521,12.31247,8.36,0,-1,0,8.36,6.010193,0,3.952468,5.183714,0.5024521,8.8,8.36,0,0,5.161336,24.95378,0,8.297548,-8.297548,25.35722,65.01839,0.1808194,13.54371,0.4019617,0,25.45623
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,7.350638,7.350638,0,-1,0,7.350638,0,0,0,0,0,7.737514,7.350638,0,0,14.38083,16.65623,0,7.737514,-7.737514,17.20116,44.10546,0.1808194,8.085702,0,0,16.65623
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.788192,1.788192,0,-1,0,1.788192,0,0,2.220446E-16,0,0,1.882307,1.788192,0,0,22.97807,8.918714,0,1.882307,-1.882307,15.21704,39.01797,0.1808194,1.967011,0,0,8.918714
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,7.830905,6.684586,0,-1,0,6.684586,0,0,1.14632,1.92941,0,7.036406,6.684586,0,0,25.06952,7.036406,0,7.036406,-7.036406,7.800015,20,0.1808194,8.613996,0,0,7.036406
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,1.319656,0,0,-1,0,0,0,0,1.319656,1.451622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808194,1.451622,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,3.384375,0,0,-1,0,0,0,0,3.384375,3.722812,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808194,3.722812,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,1.391973,0,0,-1,0,0,0,0,1.391973,1.53117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808194,1.53117,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.7799476,0,0,-1,0,0,0,0,0.7799476,0.8579423,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808194,0.8579423,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,1.784358,0,0,-1,0,0,0,0,1.784358,1.962793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808194,1.962793,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808194,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1808194,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,3.04684,3.04684,11.84684,0,3.333251,3.04684,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812246,3.351524,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,1.449064,1.449064,10.24906,0,2.929013,1.449064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1814441,1.593971,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.586847,7.54671,7.54671,12,0,3.372,7.54671,21.027,0,0,0,1.586847,0,0,4.45329,4.230626,16.16775,15.048,5.817472,0,5.817472,29.18094,74.82277,0.1817037,8.301381,1.269477,12,16.63485
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.742298,0.4445582,0.4445582,6.347698,0,1.941968,0.4445582,1066.744,0,0,0,4.742298,0,0,5.90314,5.607983,10.35028,20.28373,10.35028,0,10.35028,39.00008,100,0.181312,0.489014,3.793838,12,25.02602
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,7.876939,9.146388,8.36,0,-1,0,8.36,94.22176,0,0.7863882,1.701027,7.876939,8.8,8.36,0,0,0,29.59898,0,0.9230609,-0.9230609,38.02709,97.50516,0.181312,10.06103,6.301551,0,37.47592
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,9.135541,2.759966,2.759966,0,0,0,2.759966,331.002,5.20469,0,0,9.135541,2.905227,2.759966,0,0,1.025623,28.67592,1.025623,0,1.025623,39.00008,100,0.1812345,3.035963,7.308433,0,37.81146
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,12.15504,10.06147,10.06147,3,0,1.095,10.06147,120.8078,4.721911,0,0,12.15504,7.433128,7.061472,0,0,0,29.59898,0,0,0,39.00008,100,0.1812345,11.06762,9.724031,12,41.75402
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,12.22893,7.393509,7.393509,0,0,0,7.393509,165.4009,4.44629,0,0,12.22893,7.782641,7.393509,0,0,0,29.59898,0,0,0,39.00008,100,0.1812345,8.132859,9.783144,0,41.82791
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,12.45513,4.600976,4.600976,0,0,0,4.600976,270.7063,7.611998,0,0,12.45513,4.843132,4.600976,0,0,0,29.59898,0,0,0,39.00008,100,0.1812345,5.061074,9.964105,0,42.05411
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,9.976,6.795507,6.795507,0,-1,0,6.795507,146.8029,2.822835,0,0,9.976,7.153165,6.795507,0,0,0,29.59898,0,0,0,39.00008,100,0.1812345,7.475058,7.9808,0,39.57498
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,6.387871,5.443218,5.443218,0,-1,0,5.443218,117.3547,0.6581678,0,0,6.387871,5.729703,5.443218,0,0,0,29.59898,0,0,0,39.00008,100,0.1812345,5.98754,5.110297,0,35.98685
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,6.489723,4.736914,4.736914,0,-1,0,4.736914,137.0032,1.503497,0,0,6.489723,4.986226,4.736914,0,0,0,29.59898,0,0,0,39.00008,100,0.1812345,5.210606,5.191778,0,36.0887
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.73186,11.15528,8.36,0,-1,0,8.36,32.67775,0,2.79528,3.910807,2.73186,8.8,8.36,0,0,0,29.59898,0,6.06814,-6.06814,32.60369,83.59905,0.1812345,12.27081,2.185488,0,32.33084
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4583159,6.927327,6.927327,0,-1,0,6.927327,6.616058,0,8.881784E-16,0,0.4583159,7.291923,6.927327,0,0,6.742378,23.53084,0,6.833607,-6.833607,25.40044,65.12921,0.1812345,7.620059,0.3666528,0,23.98915
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.33527,16.69723,0,0,0,25.40044,65.12921,0.1812345,0,0,0,16.69723
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,6.914319,6.914319,0,-1,0,6.914319,0,0,8.881784E-16,0,0,7.27823,6.914319,0,0,14.33527,16.69723,0,7.27823,-7.27823,17.72851,45.45764,0.1812345,7.605751,0,0,16.69723
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,6.45438,6.45438,0,-1,0,6.45438,0,0,8.881784E-16,0,0,6.794084,6.45438,0,0,22.4222,9.419001,0,6.794084,-6.794084,10.56692,27.09462,0.1812345,7.099818,0,0,9.419001
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,3.670717,2.493671,0,-1,0,2.493671,0,0,1.177045,1.544117,0,2.624917,2.493671,0,0,29.97118,2.624917,0,2.624917,-2.624917,7.800015,20,0.1812345,4.037788,0,0,2.624917
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,1.356444,0,0,-1,0,0,0,0,1.356444,1.492089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812345,1.492089,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,2.276086,0,0,-1,0,0,0,0,2.276086,2.503694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812345,2.503694,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,1.151561,0,0,-1,0,0,0,0,1.151561,1.266718,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812345,1.266718,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.9901839,0,0,-1,0,0,0,0,0.9901839,1.089202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812345,1.089202,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,3.072053,0,0,-1,0,0,0,0,3.072053,3.379259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812345,3.379259,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.4152789,0,0,-1,0,0,0,0,0.4152789,0.4568068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812345,0.4568068,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,5.384048,5.384048,12,0,3.372,5.384048,0,-8.881784E-16,0,0,0,0,0,6.615952,6.285154,32.88775,0,6.285154,0,6.285154,13.76264,35.28874,0.1815341,5.922452,0,12,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,1.446134,1.446134,10.24613,0,2.928272,1.446134,0,0,0,0,0,0,0,8.8,8.36,26.6026,5.656639,8.36,0,8.36,21.69363,55.62458,0.1817492,1.590747,0,12,5.656639
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.452883,3.27397,3.27397,11.49307,0,3.243747,3.27397,44.37679,0,0,0,1.452883,0,0,8.219101,7.808146,18.2426,13.18064,9.261028,0,9.261028,30.47941,78.15218,0.1820398,3.601367,1.162306,12,14.63352
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,3.083084,13.68759,13.68759,12,0,3.372,13.68759,22.52466,0,0,0,3.083084,1.776415,1.687594,0,0,8.98157,21.51556,1.306669,0,1.306669,31.71903,81.33067,0.1820856,15.05635,2.466467,12,24.59865
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,4.10558,0.827086,0.827086,0,-1,0,0.827086,496.391,0,0,0,4.10558,0.8706168,0.827086,0,0,7.674901,22.69157,3.234963,0,3.234963,34.78798,89.19978,0.181843,0.9097945,3.284464,0,26.79715
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,7.661711,6.55895,6.55895,0,0,0,6.55895,116.8131,0,0,0,7.661711,6.904159,6.55895,0,0,4.439938,25.60303,0.7575528,0,0.7575528,35.50666,91.04253,0.1817863,7.214846,6.129369,0,33.26474
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,10.81087,7.953626,7.953626,3,0,1.095,7.953626,135.9238,1.91414,0,0,10.81087,5.214343,4.953626,0,0,3.682385,26.28483,3.682385,0,3.682385,39.00008,100,0.1815111,8.748988,8.648695,12,37.0957
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,9.96603,5.673798,5.673798,0,0,0,5.673798,175.6501,3.993611,0,0,9.96603,5.972419,5.673798,0,0,0,29.59898,0,0,0,39.00008,100,0.1815111,6.241178,7.972824,0,39.56501
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,10.80405,3.664935,3.664935,0,0,0,3.664935,294.795,6.946219,0,0,10.80405,3.857826,3.664935,0,0,0,29.59898,0,0,0,39.00008,100,0.1815111,4.031429,8.643237,0,40.40302
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,7.203886,4.949879,4.949879,0,-1,0,4.949879,145.5366,1.993487,0,0,7.203886,5.210399,4.949879,0,0,0,29.59898,0,0,0,39.00008,100,0.1815111,5.444867,5.763109,0,36.80286
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,6.712288,4.471687,4.471687,0,-1,0,4.471687,150.1064,2.005249,0,0,6.712288,4.707039,4.471687,0,0,0,29.59898,0,0,0,39.00008,100,0.1815111,4.918856,5.369831,0,36.31127
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,3.349883,0,0,0,-1,0,0,0,3.349883,0,0,3.349883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1815111,0,2.679906,0,32.94886
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.764965,7.884119,7.884119,0,-1,0,7.884119,22.38633,0,0,0.3125303,1.764965,8.299072,7.884119,0,0,0,29.59898,0,6.534107,-6.534107,32.11253,82.33964,0.1815111,8.67253,1.411972,0,31.36394
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5619792,8.512861,8.36,0,-1,0,8.36,6.722239,0,0.1528609,1.004147,0.5619792,8.8,8.36,0,0,7.260119,23.06487,0,8.238021,-8.238021,23.42889,60.07395,0.1815111,9.364147,0.4495833,0,23.62685
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,9.373679,8.36,0,-1,0,8.36,0,0,1.013679,1.951047,0,8.8,8.36,0,0,16.41348,14.82685,0,8.8,-8.8,14.15287,36.28934,0.1815111,10.31105,0,0,14.82685
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,6.740605,5.725508,0,-1,0,5.725508,0,0,1.015097,1.689158,0,6.02685,5.725508,0,0,26.19125,6.02685,0,6.02685,-6.02685,7.800015,20,0.1815111,7.414665,0,0,6.02685
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,2.21473,0,0,-1,0,0,0,0,2.21473,2.436203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,2.436203,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,1.218856,0,0,-1,0,0,0,0,1.218856,1.340742,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,1.340742,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,1.891127,0,0,-1,0,0,0,0,1.891127,2.080239,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,2.080239,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,2.802832,0,0,-1,0,0,0,0,2.802832,3.083115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,3.083115,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,2.956557,0,0,-1,0,0,0,0,2.956557,3.252213,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,3.252213,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,2.990191,0,0,-1,0,0,0,0,2.990191,3.289211,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,3.289211,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,1.669108,0,0,-1,0,0,0,0,1.669108,1.836019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815111,1.836019,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.7805759,0.7805759,9.580576,0,2.759886,0.7805759,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816473,0.8586335,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,3.119434,3.119434,11.91943,0,3.351617,3.119434,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1820373,3.431378,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.507994,1.65442,1.65442,10.45442,0,2.980968,1.65442,91.14942,0,0,0,1.507994,0,0,8.8,8.36,16.16775,15.048,9.867993,0,9.867993,33.0236,84.67573,0.1821589,1.819862,1.206395,12,16.55599
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.471481,1.083125,1.083125,0,0,0,1.083125,412.8316,0,0,0,4.471481,1.140131,1.083125,0,0,6.29976,23.92919,3.33135,0,3.33135,36.184,92.7793,0.1819125,1.191437,3.577184,0,28.40067
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,7.822113,0,0,0,-1,0,0,0,4.853702,0,0,7.822113,0,0,0,0,2.96841,26.92741,2.96841,0,2.96841,39.00008,100,0.1816935,0,6.25769,0,34.74952
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,8.064739,3.281318,3.281318,0,0,0,3.281318,245.7775,4.610721,0,0,8.064739,3.454019,3.281318,0,0,0,29.59898,0,0,0,39.00008,100,0.1816935,3.60945,6.451792,0,37.66372
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,10.62658,0,0,0,0,0,0,0,10.62658,0,0,10.62658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816935,0,8.501262,0,40.22556
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,13.1408,3.336426,3.336426,0,0,0,3.336426,393.8587,9.628776,0,0,13.1408,3.512027,3.336426,0,0,0,29.59898,0,0,0,39.00008,100,0.1816935,3.670069,10.51264,0,42.73978
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,12.9041,4.733935,4.733935,0,0,0,4.733935,272.5872,7.921012,0,0,12.9041,4.983089,4.733935,0,0,0,29.59898,0,0,0,39.00008,100,0.1816935,5.207328,10.32328,0,42.50308
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,10.95452,0,0,0,-1,0,0,0,10.95452,0,0,10.95452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1816935,0,8.763616,0,40.5535
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,7.506733,9.118475,8.36,0,-1,0,8.36,89.79346,0,0.758475,1.670323,7.506733,8.8,8.36,0,0,0,29.59898,0,1.293267,-1.293267,37.63686,96.50456,0.1816935,10.03032,6.005386,0,37.10571
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,4.124133,5.671594,5.671594,0,-1,0,5.671594,72.7156,0,8.881784E-16,0,4.124133,5.970098,5.671594,0,0,1.436963,28.30571,0,1.845965,-1.845965,35.69104,91.5153,0.1816935,6.238753,3.299307,0,32.42984
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.690053,10.03548,8.36,0,-1,0,8.36,20.21595,0,1.675479,2.679027,1.690053,8.8,8.36,0,0,3.488036,26.45975,0,7.109947,-7.109947,28.1965,72.29856,0.1816935,11.03903,1.352043,0,28.1498
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.5527984,5.202258,5.202258,0,-1,0,5.202258,10.62613,0,8.881784E-16,0,0.5527984,5.476061,5.202258,0,0,11.38798,19.3498,0,4.923263,-4.923263,23.00692,58.99199,0.1816935,5.722484,0.4422387,0,19.9026
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,8.960875,8.36,0,-1,0,8.36,0,0,0.600875,1.496963,0,8.8,8.36,0,0,16.85827,14.42654,0,8.8,-8.8,13.73091,35.20738,0.1816935,9.856962,0,0,14.42654
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,6.350008,5.34521,0,-1,0,5.34521,0,0,1.004799,1.6398,0,5.626537,5.34521,0,0,26.63605,5.626537,0,5.626537,-5.626537,7.800015,20,0.1816935,6.98501,0,0,5.626537
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.2437862,0,0,-1,0,0,0,0,0.2437862,0.2681648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,0.2681648,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,2.572346,0,0,-1,0,0,0,0,2.572346,2.829581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,2.829581,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,1.846185,0,0,-1,0,0,0,0,1.846185,2.030804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,2.030804,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,1.805075,0,0,-1,0,0,0,0,1.805075,1.985583,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,1.985583,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.7643845,0,0,-1,0,0,0,0,0.7643845,0.8408229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,0.8408229,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.5104055,0,0,-1,0,0,0,0,0.5104055,0.5614461,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1816935,0.5614461,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.4017714,0.4017714,9.201772,0,2.664048,0.4017714,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817842,0.4419485,0,12,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1818288,0,0,12,7.524
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,2.045539,2.673901,2.673901,11.4739,0,3.238897,2.673901,76.50018,1.776357E-15,0,0,2.045539,0,0,8.8,8.36,16.16775,15.048,10.40554,0,10.40554,33.53356,85.98332,0.1820254,2.941292,1.636432,12,17.09354
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.976618,4.743238,4.743238,0,0,0,4.743238,83.83762,0,0,0,3.976618,4.992882,4.743238,0,0,5.762214,24.41298,0,1.016265,-1.016265,32.46233,83.23656,0.1820254,5.217562,3.181294,0,28.3896
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,8.089188,9.346873,8.36,0,-1,0,8.36,96.76062,0,0.986873,1.92156,8.089188,8.8,8.36,0,0,6.891397,23.39672,0,0.7108122,-0.7108122,31.71306,81.31538,0.1820254,10.28156,6.47135,0,31.48591
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,8.323377,1.832205,1.832205,0,0,0,1.832205,454.282,0,0,0,8.323377,1.928637,1.832205,0,0,7.681188,22.68591,6.39474,0,6.39474,37.77964,96.87069,0.1815596,2.015425,6.658701,0,31.00928
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,10.58314,6.518661,6.518661,0,0,0,6.518661,162.3515,2.434945,0,0,10.58314,6.861748,6.518661,0,0,1.286449,28.44117,1.286449,0,1.286449,39.00008,100,0.1814662,7.170527,8.466514,0,39.02431
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,10.02003,1.240119,1.240119,0,0,0,1.240119,807.9896,8.714642,0,0,10.02003,1.305388,1.240119,0,0,0,29.59898,0,0,0,39.00008,100,0.1814662,1.36413,8.016024,0,39.61901
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,10.12234,0,0,0,0,0,0,0,10.12234,0,0,10.12234,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1814662,0,8.097875,0,39.72132
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,9.863094,0.4555932,0.4555932,0,-1,0,0.4555932,2164.891,9.383523,0,0,9.863094,0.4795718,0.4555932,0,0,0,29.59898,0,0,0,39.00008,100,0.1814662,0.5011525,7.890475,0,39.46207
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,5.792766,8.549852,8.36,0,-1,0,8.36,69.29146,0,0.1898525,1.044838,5.792766,8.8,8.36,0,0,0,29.59898,0,3.007234,-3.007234,35.83017,91.87206,0.1814662,9.404838,4.634213,0,35.39174
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.731722,0.05354922,0.05354922,0,-1,0,0.05354922,5101.331,0,0,0,2.731722,0.05636759,0.05354922,0,0,3.341371,26.59174,2.675355,0,2.675355,38.36824,98.37991,0.1812722,0.05890414,2.185378,0,29.32347
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.695918,10.42413,8.36,0,-1,0,8.36,20.2861,0,2.064128,3.10654,1.695918,8.8,8.36,0,0,0.6660161,28.99956,0,7.104083,-7.104083,30.87988,79.17902,0.1812722,11.46654,1.356734,0,30.69548
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.4240239,11.00338,8.36,0,-1,0,8.36,5.072056,0,2.643384,3.743722,0.4240239,8.8,8.36,0,0,8.559441,21.89548,0,8.375977,-8.375977,22.05083,56.54047,0.1812722,12.10372,0.3392191,0,22.31951
