Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.86608,13.51951,0,0,0,22.05083,56.54047,0.1812722,0,0,0,13.51951
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,5.786848,5.786848,0,-1,0,5.786848,0,0,0,0,0,6.091419,5.786848,0,0,17.86608,13.51951,0,6.091419,-6.091419,15.62991,40.0766,0.1812722,6.365533,0,0,13.51951
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,5.951025,5.951025,0,-1,0,5.951025,0,0,8.881784E-16,0,0,6.264236,5.951025,0,0,24.63433,7.428086,0,6.264236,-6.264236,9.02682,23.14565,0.1812722,6.546127,0,0,7.428086
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,1.035153,1.035153,0,-1,0,1.035153,0,0,0,0.0330115,0,1.089635,1.035153,0,0,31.59459,1.163849,0,1.089635,-1.089635,7.878244,20.20059,0.1812722,1.138668,0,0,1.163849
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.80529,0.07421453,0,0,0,7.878244,20.20059,0.1812722,0,0,0,0.07421453
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,3.789127,0.0705038,0,-1,0,0.0705038,0,0,3.718623,4.097536,0,0.07421453,0.0705038,0,0,32.80529,0.07421453,0,0.07421453,-0.07421453,7.800015,20,0.1812722,4.16804,0,0,0.07421453
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.7836912,0,0,-1,0,0,0,0,0.7836912,0.8620604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812722,0.8620604,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,1.084633,0,0,-1,0,0,0,0,1.084633,1.193096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812722,1.193096,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,2.301436,0,0,-1,0,0,0,0,2.301436,2.531579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812722,2.531579,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,2.380941,0,0,-1,0,0,0,0,2.380941,2.619035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812722,2.619035,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,1.301251,1.301251,10.10125,0,2.891617,1.301251,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814637,1.431376,0,12,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,1.451435,1.451435,10.25144,0,2.929613,1.451435,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1816707,1.596579,0,12,7.524
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.506692,2.2257,2.2257,11.0257,0,3.125502,2.2257,112.6249,1.776357E-15,0,0,2.506692,0,0,8.8,8.36,16.16775,15.048,10.86669,0,10.86669,33.97105,87.10508,0.1817821,2.44827,2.005354,12,17.55469
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.521973,5.543529,5.543529,0,0,0,5.543529,99.61115,0,0,0,5.521973,5.835293,5.543529,0,0,5.301061,24.82802,0,0.3133203,-0.3133203,33.64078,86.25824,0.1817821,6.097881,4.417578,0,30.35
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,8.596406,1.741959,1.741959,0,-1,0,1.741959,493.4908,1.11357,0,0,8.596406,1.833641,1.741959,0,0,5.649195,24.5147,5.649195,0,5.649195,39.00008,100,0.1813772,1.916154,6.877125,0,33.11111
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,9.920944,4.533294,4.533294,0,0,0,4.533294,218.8463,5.149056,0,0,9.920944,4.771888,4.533294,0,0,0,29.59898,0,0,0,39.00008,100,0.1813772,4.986623,7.936755,0,39.51992
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,13.00422,8.162751,8.162751,3,0,1.095,8.162751,159.3118,7.569749,0,0,13.00422,5.434475,5.162752,0,0,0,29.59898,0,0,0,39.00008,100,0.1813772,8.979027,10.40338,12,42.6032
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,12.69488,6.323693,6.323693,0,0,0,6.323693,200.7511,6.038361,0,0,12.69488,6.656519,6.323693,0,0,0,29.59898,0,0,0,39.00008,100,0.1813772,6.956062,10.1559,0,42.29386
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,10.6154,4.818181,4.818181,0,0,0,4.818181,220.3197,5.543633,0,0,10.6154,5.071769,4.818181,0,0,0,29.59898,0,0,0,39.00008,100,0.1813772,5.299999,8.492322,0,40.21438
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,8.222973,5.201706,5.201706,0,-1,0,5.201706,158.0822,2.747493,0,0,8.222973,5.47548,5.201706,0,0,0,29.59898,0,0,0,39.00008,100,0.1813772,5.721877,6.578378,0,37.82195
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,3.235719,5.104264,5.104264,0,-1,0,5.104264,63.39248,0,0,0,3.235719,5.372909,5.104264,0,0,0,29.59898,0,2.13719,-2.13719,36.74728,94.22361,0.1813772,5.61469,2.588576,0,32.8347
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,4.16189,6.56047,6.56047,0,-1,0,6.56047,63.4389,0,0,0,4.16189,6.905758,6.56047,0,0,2.374655,27.46179,0,2.743868,-2.743868,33.85499,86.8075,0.1813772,7.216517,3.329512,0,31.62368
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.778083,2.440354,2.440354,0,-1,0,2.440354,72.86166,0,0,0,1.778083,2.568794,2.440354,0,0,5.423398,24.71792,0,0.7907115,-0.7907115,33.02151,84.67036,0.1813772,2.68439,1.422466,0,26.496
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.3407909,9.121167,8.36,0,-1,0,8.36,4.076446,0,0.7611673,1.673284,0.3407909,8.8,8.36,0,0,6.301966,23.92721,0,8.459209,-8.459209,24.10472,61.80685,0.1813772,10.03328,0.2726327,0,24.268
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,6.049529,6.049529,0,-1,0,6.049529,0,0,8.881784E-16,0,0,6.367925,6.049529,0,0,15.70109,15.468,0,6.367925,-6.367925,17.39234,44.59565,0.1813772,6.654481,0,0,15.468
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,7.394991,7.394991,0,-1,0,7.394991,0,0,8.881784E-16,0,0,7.784201,7.394991,0,0,22.77656,9.100075,0,7.784201,-7.784201,9.187068,23.55654,0.1813772,8.13449,0,0,9.100075
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,7.943879,1.25008,0,-1,0,1.25008,0,0,6.693799,7.488187,0,1.315873,1.25008,0,0,31.42567,1.315873,0,1.315873,-1.315873,7.800015,20,0.1813772,8.738266,0,0,1.315873
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.2182555,0,0,-1,0,0,0,0,0.2182555,0.240081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813772,0.240081,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.5442258,0,0,-1,0,0,0,0,0.5442258,0.5986484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813772,0.5986484,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.1875538,0,0,-1,0,0,0,0,0.1875538,0.2063092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813772,0.2063092,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,3.486524,0,0,-1,0,0,0,0,3.486524,3.835176,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813772,3.835176,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,2.600847,0,0,-1,0,0,0,0,2.600847,2.860931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813772,2.860931,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.6984173,0,0,-1,0,0,0,0,0.6984173,0.768259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813772,0.768259,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,2.010345,0,0,-1,0,0,0,0,2.010345,2.21138,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813772,2.21138,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,2.911365,2.911365,11.71136,0,3.298975,2.911365,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817437,3.202502,0,12,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.634931,0.634931,9.434931,0,2.723037,0.634931,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1818571,0.6984241,0,12,7.524
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.449316,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.449316,0,0,8.8,8.36,16.16775,15.048,10.80932,0,10.80932,33.91662,86.96552,0.1817263,0,1.959453,12,17.49732
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,5.380737,3.649338,3.649338,0,0,0,3.649338,147.4442,0,0,0,5.380737,3.841409,3.649338,0,0,5.358438,24.77638,1.539328,0,1.539328,35.37695,90.70995,0.1816172,4.014272,4.30459,0,30.15712
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,8.831949,0,0,0,-1,0,0,0,5.012841,0,0,8.831949,0,0,0,0,3.819109,26.16178,3.819109,0,3.819109,39.00008,100,0.1813472,0,7.06556,0,34.99373
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,10.90376,0,0,0,0,0,0,0,10.90376,0,0,10.90376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813472,0,8.723011,0,40.50274
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,11.15956,0,0,0,0,0,0,0,11.15956,0,0,11.15956,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813472,0,8.927645,0,40.75853
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,13.03262,0,0,0,0,0,0,0,13.03262,0,0,13.03262,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1813472,0,10.4261,0,42.6316
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,11.86654,13.05554,13.05554,4.695543,0,1.523972,13.05554,90.89278,3.066545,0,0,11.86654,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813472,14.3611,9.493236,12,41.46552
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,10.28827,3.252351,3.252351,0,-1,0,3.252351,316.3334,6.864747,0,0,10.28827,3.423528,3.252351,0,0,0,29.59898,0,0,0,39.00008,100,0.1813472,3.577586,8.230619,0,39.88725
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,8.50067,2.323578,2.323578,0,-1,0,2.323578,365.8439,6.054798,0,0,8.50067,2.445872,2.323578,0,0,0,29.59898,0,0,0,39.00008,100,0.1813472,2.555936,6.800536,0,38.09965
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,5.578463,5.569155,5.569155,0,-1,0,5.569155,100.1671,0,0,0,5.578463,5.862268,5.569155,0,0,0,29.59898,0,0.2838059,-0.2838059,38.70092,99.23293,0.1813472,6.12607,4.46277,0,35.17744
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.415329,2.7692,2.7692,0,-1,0,2.7692,87.22116,0,0,0,2.415329,2.914948,2.7692,0,0,0.3153399,29.31517,0,0.4996189,-0.4996189,38.17427,97.88256,0.1813472,3.04612,1.932263,0,31.7305
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.4035768,0.5320193,0.5320193,0,-1,0,0.5320193,75.85754,0,0,0,0.4035768,0.5600203,0.5320193,0,0,0.870472,28.81555,0,0.1564436,-0.1564436,38.00937,97.45972,0.1813472,0.5852213,0.3228614,0,29.21913
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,12.87323,8.36,0,-1,0,8.36,0,0,4.51323,5.800553,0,8.8,8.36,0,0,1.044298,28.65911,0,8.8,-8.8,28.73335,73.67513,0.1813472,14.16055,0,0,28.65911
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,9.926839,8.36,0,-1,0,8.36,0,0,1.566839,2.559523,0,8.8,8.36,0,0,10.82208,19.85911,0,8.8,-8.8,19.45734,49.89052,0.1813472,10.91952,0,0,19.85911
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,1.2222,1.2222,0,-1,0,1.2222,0,0,2.220446E-16,0,0,1.286526,1.2222,0,0,20.59985,11.05911,0,1.286526,-1.286526,18.10122,46.4133,0.1813472,1.34442,0,0,11.05911
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,1.927817,1.927817,0,-1,0,1.927817,0,0,2.220446E-16,0,0,2.029281,1.927817,0,0,22.02933,9.772583,0,2.029281,-2.029281,15.96217,40.92857,0.1813472,2.120599,0,0,9.772583
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,1.247948,1.247948,0,-1,0,1.247948,0,0,0,0,0,1.313629,1.247948,0,0,24.28408,7.743302,0,1.313629,-1.313629,14.57749,37.37809,0.1813472,1.372742,0,0,7.743302
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,1.067671,1.067671,0,-1,0,1.067671,0,0,0,0,0,1.123864,1.067671,0,0,25.74367,6.429673,0,1.123864,-1.123864,13.39283,34.34052,0.1813472,1.174438,0,0,6.429673
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.3764274,0.3764274,0,-1,0,0.3764274,0,0,5.551115E-17,0,0,0.3962394,0.3764274,0,0,26.99241,5.305809,0,0.3962394,-0.3962394,12.97516,33.26957,0.1813472,0.4140701,0,0,5.305809
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,1.432041,1.432041,0,-1,0,1.432041,0,0,0,0,0,1.507412,1.432041,0,0,27.43268,4.90957,0,1.507412,-1.507412,11.3862,29.19534,0.1813472,1.575245,0,0,4.90957
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,1.392263,1.392263,0,-1,0,1.392263,0,0,2.220446E-16,0,0,1.46554,1.392263,0,0,29.10758,3.402158,0,1.46554,-1.46554,9.841391,25.23428,0.1813472,1.531489,0,0,3.402158
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.6433805,0.6433805,0,-1,0,0.6433805,0,0,1.110223E-16,0,0,0.6772426,0.6433805,0,0,30.73596,1.936618,0,0.6772426,-0.6772426,9.127514,23.40384,0.1813472,0.7077186,0,0,1.936618
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,2.032537,2.032537,10.83254,0,3.076632,2.032537,0,0,0,0,0,0,0,8.8,8.36,31.48845,1.259376,8.36,0,8.36,17.05851,43.73967,0.1816133,2.235791,0,12,1.259376
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.8781676,0.8781676,9.678167,0,2.784576,0.8781676,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.12845,8.783376,8.36,0,8.36,24.9895,64.07551,0.1817521,0.9659843,0,12,8.783376
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.183076,2.024645,2.024645,10.82465,0,3.074635,2.024645,107.8251,1.776357E-15,0,0,2.183076,0,0,8.8,8.36,14.76845,16.30737,10.54308,0,10.54308,34.99154,89.72172,0.1818613,2.227109,1.746461,12,18.49045
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.723324,5.24145,5.24145,0,0,0,5.24145,109.1935,0,0,0,5.723324,5.517316,5.24145,0,0,4.225371,25.79614,0.2060076,0,0.2060076,35.18697,90.22283,0.1818469,5.765595,4.578659,0,31.51947
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,8.150626,3.060642,3.060642,0,-1,0,3.060642,266.3045,0.9095348,0,0,8.150626,3.221728,3.060642,0,0,4.019363,25.98155,4.019363,0,4.019363,39.00008,100,0.1815658,3.366706,6.520501,0,34.13218
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,10.81995,6.110859,6.110859,0,0,0,6.110859,177.0611,4.387471,0,0,10.81995,6.432483,6.110859,0,0,0,29.59898,0,0,0,39.00008,100,0.1815658,6.721945,8.655964,0,40.41893
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,11.30959,3.558399,3.558399,0,0,0,3.558399,317.828,7.563906,0,0,11.30959,3.745683,3.558399,0,0,0,29.59898,0,0,0,39.00008,100,0.1815658,3.914239,9.047671,0,40.90857
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,10.59895,11.93923,11.93923,3.579227,0,1.241544,11.93923,88.77415,1.798947,0,0,10.59895,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1815658,13.13315,8.479158,12,40.19793
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,12.57946,1.731691,1.731691,0,0,0,1.731691,726.4261,10.75663,0,0,12.57946,1.822833,1.731691,0,0,0,29.59898,0,0,0,39.00008,100,0.1815658,1.90486,10.06357,0,42.17844
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,11.38058,6.057318,6.057318,0,-1,0,6.057318,187.8816,5.00446,0,0,11.38058,6.376124,6.057318,0,0,0,29.59898,0,0,0,39.00008,100,0.1815658,6.66305,9.104467,0,40.97956
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,8.153707,7.46826,7.46826,0,-1,0,7.46826,109.1781,0.2923796,0,0,8.153707,7.861327,7.46826,0,0,0,29.59898,0,0,0,39.00008,100,0.1815658,8.215086,6.522965,0,37.75269
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,6.0962,6.504481,6.504481,0,-1,0,6.504481,93.72308,0,0,0,6.0962,6.846822,6.504481,0,0,0,29.59898,0,0.7506226,-0.7506226,38.20885,97.97122,0.1815658,7.154929,4.876959,0,35.69518
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.724836,8.430572,8.36,0,-1,0,8.36,44.55546,0,0.07057164,0.9136288,3.724836,8.8,8.36,0,0,0.8340251,28.84836,0,5.075164,-5.075164,32.85916,84.25409,0.1815658,9.273629,2.979869,0,32.57319
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4680718,7.58764,7.58764,0,-1,0,7.58764,6.168872,0,8.881784E-16,0,0.4680718,7.986989,7.58764,0,0,6.473096,23.77319,0,7.518918,-7.518918,24.93353,63.93199,0.1815658,8.346404,0.3744574,0,24.24126
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,19.88153,8.36,0,-1,0,8.36,0,0,11.52153,13.50968,0,8.8,8.36,0,0,14.82745,16.25427,0,8.8,-8.8,15.65751,40.14738,0.1815658,21.86968,0,0,16.25427
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,15.42949,7.081561,0,-1,0,7.081561,0,0,8.347926,9.890875,0,7.454274,7.081561,0,0,24.60523,7.454274,0,7.454274,-7.454274,7.800015,20,0.1815658,16.97243,0,0,7.454274
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,8.490843,0,0,-1,0,0,0,0,8.490843,9.339927,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,9.339927,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,2.368119,0,0,-1,0,0,0,0,2.368119,2.604931,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,2.604931,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,1.406932,0,0,-1,0,0,0,0,1.406932,1.547626,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,1.547626,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,2.42611,0,0,-1,0,0,0,0,2.42611,2.66872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,2.66872,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.8275139,0,0,-1,0,0,0,0,0.8275139,0.9102652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,0.9102652,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,1.572535,0,0,-1,0,0,0,0,1.572535,1.729789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,1.729789,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,1.947356,0,0,-1,0,0,0,0,1.947356,2.142092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,2.142092,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.5075718,0,0,-1,0,0,0,0,0.5075718,0.558329,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1815658,0.558329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,1.301406,1.301406,10.10141,0,2.891656,1.301406,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1817492,1.431547,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.2253745,0.2253745,9.025374,0,2.61942,0.2253745,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1818158,0.247912,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.732806,2.748312,2.748312,11.54831,0,3.257723,2.748312,63.04982,0,0,0,1.732806,0,0,8.8,8.36,16.16775,15.048,10.09281,0,10.09281,33.23688,85.22259,0.182032,3.023143,1.386245,12,16.78081
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.784614,5.970407,5.970407,0,0,0,5.970407,80.13882,0,8.881784E-16,0,4.784614,6.284639,5.970407,0,0,6.074948,24.13153,0,1.500025,-1.500025,31.65571,81.16833,0.182032,6.567447,3.827691,0,28.91614
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,6.574926,6.853091,6.853091,0,-1,0,6.853091,95.94104,0,0,0,6.574926,7.21378,6.853091,0,0,7.741642,22.6315,0,0.6388532,-0.6388532,30.9823,79.44164,0.182032,7.5384,5.259941,0,29.20643
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,7.727791,1.326901,1.326901,0,0,0,1.326901,582.3939,0,0,0,7.727791,1.396738,1.326901,0,0,8.451479,21.99265,6.331053,0,6.331053,36.98846,94.84203,0.1815944,1.459591,6.182233,0,29.72044
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,7.683625,3.433897,3.433897,0,0,0,3.433897,223.7582,1.948571,0,0,7.683625,3.614628,3.433897,0,0,2.120426,27.6906,2.120426,0,2.120426,39.00008,100,0.1814483,3.777287,6.1469,0,35.37422
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,3.278762,6.803054,6.803054,0,0,0,6.803054,48.19544,0,0,0,3.278762,7.161109,6.803054,0,0,0,29.59898,0,3.882347,-3.882347,34.90773,89.50681,0.1814483,7.483359,2.623009,0,32.87774
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,8.513072,0,0,0,0,0,0,0,4.199353,0,0,8.513072,0,0,0,0,4.313719,25.71663,4.313719,0,4.313719,39.00008,100,0.1811518,0,6.810458,0,34.2297
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,6.312899,3.310265,3.310265,0,-1,0,3.310265,190.7068,2.828409,0,0,6.312899,3.484489,3.310265,0,0,0,29.59898,0,0,0,39.00008,100,0.1811518,3.641291,5.050319,0,35.91188
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,6.202843,0.9075516,0.9075516,0,-1,0,0.9075516,683.47,5.247526,0,0,6.202843,0.9553174,0.9075516,0,0,0,29.59898,0,0,0,39.00008,100,0.1811518,0.9983067,4.962275,0,35.80182
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,3.399577,0,0,0,-1,0,0,0,3.399577,0,0,3.399577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1811518,0,2.719661,0,32.99855
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,2.054545,2.384249,2.384249,0,-1,0,2.384249,86.17156,0,0,0,2.054545,2.509736,2.384249,0,0,0,29.59898,0,0.4551912,-0.4551912,38.52026,98.76971,0.1811518,2.622674,1.643636,0,31.65352
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.5581515,7.851285,7.851285,0,-1,0,7.851285,7.109047,0,8.881784E-16,0.2764127,0.5581515,8.26451,7.851285,0,0,0.5057681,29.14379,0,7.706358,-7.706358,30.39705,77.94099,0.1811518,8.636413,0.4465212,0,29.70194
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,4.058951,4.058951,0,-1,0,4.058951,0,0,8.881784E-16,0,0,4.272581,4.058951,0,0,9.068388,21.43743,0,4.272581,-4.272581,25.89335,66.39308,0.1811518,4.464847,0,0,21.43743
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.688873,1.688873,0,-1,0,1.688873,0,0,2.220446E-16,0,0,1.777761,1.688873,0,0,13.8157,17.16485,0,1.777761,-1.777761,24.01943,61.58816,0.1811518,1.85776,0,0,17.16485
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,15.91741,8.36,0,-1,0,8.36,0,0,7.55741,9.149151,0,8.8,8.36,0,0,15.79099,15.38709,0,8.8,-8.8,14.74341,37.80355,0.1811518,17.50915,0,0,15.38709
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56877,6.587087,0,0,0,14.74341,37.80355,0.1811518,0,0,0,6.587087
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,1.7946,1.7946,0,-1,0,1.7946,0,0,2.220446E-16,0,0,1.889053,1.7946,0,0,25.56877,6.587087,0,1.889053,-1.889053,12.75218,32.69783,0.1811518,1.97406,0,0,6.587087
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66772,4.698034,0,0,0,12.75218,32.69783,0.1811518,0,0,0,4.698034
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.4084735,0.4084735,0,-1,0,0.4084735,0,0,5.551115E-17,0,0,0.4299721,0.4084735,0,0,27.66772,4.698034,0,0.4299721,-0.4299721,12.29895,31.5357,0.1811518,0.4493209,0,0,4.698034
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,1.755734,1.755734,0,-1,0,1.755734,0,0,2.220446E-16,0,0,1.848141,1.755734,0,0,28.14546,4.268062,0,1.848141,-1.848141,10.35084,26.54055,0.1811518,1.931307,0,0,4.268062
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,2.55159,2.298926,0,-1,0,2.298926,0,0,0.2526641,0.5078231,0,2.419922,2.298926,0,0,30.19895,2.419922,0,2.419922,-2.419922,7.800015,20,0.1811518,2.806749,0,0,2.419922
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.5412157,0,0,-1,0,0,0,0,0.5412157,0.5953373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1811518,0.5953373,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,1.506188,1.506188,10.30619,0,2.943465,1.506188,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813555,1.656806,0,12,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.1554692,0.1554692,8.955469,0,2.601734,0.1554692,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.181415,0.1710162,0,12,7.524
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.12733,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.12733,0,0,8.8,8.36,16.16775,15.048,9.487329,0,9.487329,32.66247,83.74976,0.181381,0,0.9018639,12,16.17533
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9595369,3.658244,3.658244,0,0,0,3.658244,26.22944,0,4.440892E-16,0,0.9595369,3.850783,3.658244,0,0,6.680424,23.5866,0,2.891246,-2.891246,29.61483,75.93531,0.181381,4.024068,0.7676296,0,24.54613
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.402675,0,0,0,-1,0,0,0,0,0,0,2.402675,0,0,0,0,9.89292,20.69535,2.402675,0,2.402675,31.89421,81.77986,0.1812177,0,1.92214,0,23.09803
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.930108,11.29362,11.29362,12,0,3.372,11.29362,43.65393,0,0,0,4.930108,0,0,0.7063834,0.6710643,7.490244,22.85776,5.601172,0,5.601172,37.20795,95.4048,0.1814047,12.42298,3.944086,12,27.78787
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,5.12123,11.00717,11.00717,7.936617,0,2.343964,11.00717,46.52632,0,0,0,5.12123,3.232158,3.07055,0,0,1.889072,27.89881,1.889072,0,1.889072,39.00008,100,0.1814651,12.10788,4.096984,12,33.02004
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,4.495509,7.749969,7.749969,3.479235,0,1.216246,7.749969,58.00681,0,0,0,4.495509,4.495509,4.270734,0,0,0,29.59898,0,0,0,39.00008,100,0.1814651,8.524965,3.596407,12,34.09449
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,7.722108,13.60556,13.60556,6.269557,0,1.922198,13.60556,56.757,0,0,0,7.722108,7.722108,7.336003,0,0,0,29.59898,0,0,0,39.00008,100,0.1814651,14.96612,6.177687,12,37.32109
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,4.577091,2.764011,2.764011,0,-1,0,2.764011,165.596,1.667606,0,0,4.577091,2.909485,2.764011,0,0,0,29.59898,0,0,0,39.00008,100,0.1814651,3.040412,3.661673,0,34.17607
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,3.280019,5.416044,5.416044,0,-1,0,5.416044,60.56116,0,0,0,3.280019,5.701099,5.416044,0,0,0,29.59898,0,2.42108,-2.42108,36.44804,93.45631,0.1814651,5.957648,2.624015,0,32.879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.9395013,1.758943,1.758943,0,-1,0,1.758943,53.41284,0,2.220446E-16,0,0.9395013,1.851519,1.758943,0,0,2.690089,27.1779,0,0.9120174,-0.9120174,35.48668,90.99132,0.1814651,1.934837,0.751601,0,28.1174
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,1.057379,6.958841,6.958841,0,-1,0,6.958841,15.19476,0,0,0,1.057379,7.325096,6.958841,0,0,3.703442,26.26588,0,6.267716,-6.267716,28.87993,74.05096,0.1814651,7.654725,0.8459036,0,27.32326
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.5325184,4.817031,4.817031,0,-1,0,4.817031,11.05491,0,0,0,0.5325184,5.07056,4.817031,0,0,10.66757,19.99816,0,4.538041,-4.538041,24.09642,61.78556,0.1814651,5.298735,0.4260147,0,20.53068
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,2.392475,2.392475,0,-1,0,2.392475,0,0,4.440892E-16,0,0,2.518395,2.392475,0,0,15.70984,15.46012,0,2.518395,-2.518395,21.4418,54.97885,0.1814651,2.631723,0,0,15.46012
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,6.71862,6.71862,0,-1,0,6.71862,0,0,8.881784E-16,0,0,7.072232,6.71862,0,0,18.50806,12.94173,0,7.072232,-7.072232,13.98701,35.86405,0.1814651,7.390482,0,0,12.94173
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,4.819618,4.819618,0,-1,0,4.819618,0,0,8.881784E-16,0,0,5.073282,4.819618,0,0,26.36609,5.869496,0,5.073282,-5.073282,8.639298,22.152,0.1814651,5.30158,0,0,5.869496
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,1.922463,0.756403,0,-1,0,0.756403,0,0,1.16606,1.358307,0,0.7962136,0.756403,0,0,32.00307,0.7962136,0,0.7962136,-0.7962136,7.800015,20,0.1814651,2.11471,0,0,0.7962136
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,3.827843,0,0,-1,0,0,0,0,3.827843,4.210628,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814651,4.210628,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,1.483527,0,0,-1,0,0,0,0,1.483527,1.63188,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814651,1.63188,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.9355476,0,0,-1,0,0,0,0,0.9355476,1.029102,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814651,1.029102,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,1.17163,0,0,-1,0,0,0,0,1.17163,1.288793,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814651,1.288793,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814651,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.14722,0,0,-1,0,0,0,0,0.14722,0.161942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814651,0.161942,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1814651,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,1.31004,1.31004,10.11004,0,2.89384,1.31004,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1816446,1.441044,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.514926,0.5314903,0.5314903,9.331491,0,2.696867,0.5314903,285.0336,1.776357E-15,0,0,1.514926,0,0,8.8,8.36,24.52775,7.524,9.874926,0,9.874926,25.09919,64.35676,0.1816394,0.5846394,1.211941,12,9.038926
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.879838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.879838,0,0,8.8,8.36,14.65283,16.41143,11.23984,0,11.23984,35.76223,91.69785,0.1814875,0,2.303871,12,19.29127
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.593048,0.6463104,0.6463104,0,-1,0,0.6463104,555.9323,0,0,0,3.593048,0.6803268,0.6463104,0,0,3.412989,26.52729,2.912721,0,2.912721,38.52548,98.78309,0.1812923,0.7109414,2.874438,0,30.12034
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,6.379849,4.645918,4.645918,0,0,0,4.645918,137.3216,0.9891406,0,0,6.379849,4.89044,4.645918,0,0,0.5002681,29.14874,0.5002681,0,0.5002681,39.00008,100,0.1812588,5.11051,5.103879,0,35.52859
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,8.152045,7.041162,7.041162,0,0,0,7.041162,115.777,0.7402953,0,0,8.152045,7.41175,7.041162,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,7.745278,6.521636,0,37.75102
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,8.586049,3.581152,3.581152,0,0,0,3.581152,239.7566,4.816415,0,0,8.586049,3.769634,3.581152,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,3.939268,6.868839,0,38.18503
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,9.204556,0,0,0,0,0,0,0,9.204556,0,0,9.204556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812588,0,7.363645,0,38.80353
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,4.17695,8.092238,8.092238,0,-1,0,8.092238,51.61675,0,0,0.541462,4.17695,8.518146,8.092238,0,0,0,29.59898,0,4.341195,-4.341195,34.42406,88.26663,0.1812588,8.901462,3.34156,0,33.77593
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,3.640467,11.54906,8.36,0,-1,0,8.36,43.54626,0,3.189056,4.343962,3.640467,8.8,8.36,0,0,4.82355,25.25778,0,5.159533,-5.159533,28.98543,74.32147,0.1812588,12.70396,2.912374,0,28.89825
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,5.349756,10.84595,8.36,0,-1,0,8.36,63.9923,0,2.485954,3.57055,5.349756,8.8,8.36,0,0,10.55636,20.09825,0,3.450244,-3.450244,25.34855,64.99616,0.1812588,11.93055,4.279805,0,25.44801
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.590117,0,0,0,-1,0,0,0,0,0,0,1.590117,0,0,0,0,14.38997,16.64801,1.590117,0,1.590117,26.85707,68.86415,0.1811525,0,1.272093,0,18.23812
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.5162783,0,0,0,-1,0,0,0,0,0,0,0.5162783,0,0,0,0,12.79985,18.07911,0.5162783,0,0.5162783,27.34686,70.12,0.181118,0,0.4130227,0,18.59539
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,5.829771,5.829771,0,-1,0,5.829771,0,0,0,0,0,6.136601,5.829771,0,0,12.28357,18.54376,0,6.136601,-6.136601,20.87831,53.53402,0.181118,6.412748,0,0,18.54376
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,10.21302,8.36,0,-1,0,8.36,0,0,1.85302,2.874322,0,8.8,8.36,0,0,19.10202,12.40716,0,8.8,-8.8,11.6023,29.74942,0.181118,11.23432,0,0,12.40716
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,10.34688,3.426803,0,-1,0,3.426803,0,0,6.92008,7.954768,0,3.607161,3.426803,0,0,28.8798,3.607161,0,3.607161,-3.607161,7.800015,20,0.181118,11.38157,0,0,3.607161
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,1.073241,0,0,-1,0,0,0,0,1.073241,1.180565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181118,1.180565,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181118,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,2.642576,0,0,-1,0,0,0,0,2.642576,2.906834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181118,2.906834,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,2.66705,0,0,-1,0,0,0,0,2.66705,2.933755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181118,2.933755,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181118,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,1.320098,0,0,-1,0,0,0,0,1.320098,1.452108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181118,1.452108,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,2.950804,0,0,-1,0,0,0,0,2.950804,3.245884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.181118,3.245884,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.4909639,0.4909639,9.290964,0,2.686614,0.4909639,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1812115,0.5400603,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,1.15841,1.15841,9.95841,0,2.855478,1.15841,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1813732,1.274251,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.94447,9.633306,9.633306,12,0,3.372,9.633306,20.18487,0,0,0,1.94447,0,0,2.366694,2.24836,16.16775,15.048,4.19283,0,4.19283,27.63967,70.8708,0.1815285,10.59664,1.555576,12,16.99247
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.509419,1.350234,1.350234,9.208659,0,2.665791,1.350234,333.9732,0,0,0,4.509419,0,0,7.858426,7.465504,11.97492,18.82155,11.97492,0,11.97492,39.00008,100,0.1813723,1.485257,3.607536,12,23.33097
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,8.895232,14.01781,8.36,0,-1,0,8.36,106.4023,0.09523267,5.657805,7.059586,8.895232,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1813723,15.41959,7.116186,0,38.49421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,9.193457,2.895086,2.895086,0,0,0,2.895086,317.5539,6.145998,0,0,9.193457,3.047458,2.895086,0,0,0,29.59898,0,0,0,39.00008,100,0.1813723,3.184594,7.354765,0,38.79243
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,3.365347,9.579023,9.579023,6.381943,0,1.950632,9.579023,35.13247,0,0,0,3.365347,3.365347,3.19708,0,0,0,29.59898,0,0,0,39.00008,100,0.1813723,10.53693,2.692278,12,32.96432
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,7.945727,7.078917,7.078917,0,0,0,7.078917,112.2449,0.4942352,0,0,7.945727,7.451492,7.078917,0,0,0,29.59898,0,0,0,39.00008,100,0.1813723,7.786809,6.356582,0,37.5447
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,10.40901,5.488824,5.488824,0,0,0,5.488824,189.6401,4.6313,0,0,10.40901,5.777709,5.488824,0,0,0,29.59898,0,0,0,39.00008,100,0.1813723,6.037706,8.327208,0,40.00799
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,7.92413,2.2468,2.2468,0,-1,0,2.2468,352.6851,5.559077,0,0,7.92413,2.365053,2.2468,0,0,0,29.59898,0,0,0,39.00008,100,0.1813723,2.47148,6.339304,0,37.52311
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,6.526655,6.076138,6.076138,0,-1,0,6.076138,107.4145,0.1307208,0,0,6.526655,6.395934,6.076138,0,0,0,29.59898,0,0,0,39.00008,100,0.1813723,6.683752,5.221324,0,36.12563
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.60585,5.340485,5.340485,0,-1,0,5.340485,48.79425,0,8.881784E-16,0,2.60585,5.621563,5.340485,0,0,0,29.59898,0,3.015713,-3.015713,35.82124,91.84914,0.1813723,5.874533,2.08468,0,32.20483
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,2.27837,9.64757,8.36,0,-1,0,8.36,27.25323,0,1.287569,2.252326,2.27837,8.8,8.36,0,0,3.350793,26.58327,0,6.52163,-6.52163,28.94683,74.2225,0.1813723,10.61233,1.822696,0,28.86164
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.4037545,9.530797,8.36,0,-1,0,8.36,4.8296,0,1.170797,2.123877,0.4037545,8.8,8.36,0,0,10.59705,20.06163,0,8.396245,-8.396245,20.09642,51.52917,0.1813723,10.48388,0.3230036,0,20.46539
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,7.714872,7.714872,0,-1,0,7.714872,0,0,8.881784E-16,0.1263594,0,8.120918,7.714872,0,0,19.92621,11.66539,0,8.120918,-8.120918,11.53622,29.57998,0.1813723,8.48636,0,0,11.66539
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,14.36672,3.367248,0,-1,0,3.367248,0,0,10.99947,12.43614,0,3.544471,3.367248,0,0,28.94945,3.544471,0,3.544471,-3.544471,7.800015,20,0.1813723,15.80339,0,0,3.544471
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,6.758536,0,0,-1,0,0,0,0,6.758536,7.43439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,7.43439,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.6281266,0,0,-1,0,0,0,0,0.6281266,0.6909392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,0.6909392,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,2.336792,0,0,-1,0,0,0,0,2.336792,2.570471,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,2.570471,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,1.271452,0,0,-1,0,0,0,0,1.271452,1.398598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,1.398598,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,1.353752,0,0,-1,0,0,0,0,1.353752,1.489127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,1.489127,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1813723,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.00111208,0.00111208,8.801112,0,2.562681,0.00111208,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1814139,0.001223288,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.6723482,0.6723482,9.472348,0,2.732504,0.6723482,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1815236,0.739583,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6485391,1.536229,1.536229,10.33623,0,2.951066,1.536229,42.2163,1.776357E-15,0,0,0.6485391,0,0,8.8,8.36,16.16775,15.048,9.008539,0,9.008539,32.20825,82.58509,0.1816778,1.689852,0.5188313,12,15.69654
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,3.24899,0,0,0,0,0,0,0,0,0,0,3.24899,0,0,0,0,7.159214,23.15569,3.24899,0,3.24899,35.29051,90.48831,0.1814649,0,2.599192,0,26.40467
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.992771,0,0,0,-1,0,0,0,1.082547,0,0,4.992771,0,0,0,0,3.910225,26.07978,3.910225,0,3.910225,39.00008,100,0.1812094,0,3.994217,0,31.07255
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,6.541009,2.112561,2.112561,0,0,0,2.112561,309.6246,4.317261,0,0,6.541009,2.223749,2.112561,0,0,0,29.59898,0,0,0,39.00008,100,0.1812094,2.323817,5.232808,0,36.13999
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,6.28419,2.629845,2.629845,0,0,0,2.629845,238.9566,3.515932,0,0,6.28419,2.768258,2.629845,0,0,0,29.59898,0,0,0,39.00008,100,0.1812094,2.89283,5.027352,0,35.88317
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,9.75001,0,0,0,0,0,0,0,9.75001,0,0,9.75001,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1812094,0,7.800008,0,39.34899
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,6.098045,4.082344,4.082344,0,0,0,4.082344,149.3761,1.800841,0,0,6.098045,4.297204,4.082344,0,0,0,29.59898,0,0,0,39.00008,100,0.1812094,4.490579,4.878436,0,35.69702
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,7.597976,12.95302,8.36,0,-1,0,8.36,90.88488,0,4.593022,5.888324,7.597976,8.8,8.36,0,0,0,29.59898,0,1.202024,-1.202024,37.73303,96.75117,0.1812094,14.24832,6.078381,0,37.19695
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.845711,6.575156,6.575156,0,-1,0,6.575156,58.48851,0,0,0,3.845711,6.921217,6.575156,0,0,1.335583,28.39695,0,3.075506,-3.075506,34.49117,88.43871,0.1812094,7.232672,3.076569,0,32.24266
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,4.174372,13.54225,8.36,0,-1,0,8.36,49.93268,0,5.182248,6.536473,4.174372,8.8,8.36,0,0,4.752812,25.32145,0,4.625628,-4.625628,29.61533,75.93658,0.1812094,14.89647,3.339498,0,29.49582
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.601489,5.011114,5.011114,0,-1,0,5.011114,31.95874,0,0,0,1.601489,5.274856,5.011114,0,0,9.892398,20.69582,0,3.673368,-3.673368,25.74326,66.00822,0.1812094,5.512225,1.281191,0,22.29731
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.4390602,10.37327,8.36,0,-1,0,8.36,5.251916,0,2.013267,3.050593,0.4390602,8.8,8.36,0,0,13.97392,17.02245,0,8.36094,-8.36094,16.93005,43.4103,0.1812094,11.41059,0.3512481,0,17.46151
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,4.823234,4.823234,0,-1,0,4.823234,0,0,8.881784E-16,0,0,5.077088,4.823234,0,0,23.26385,8.661512,0,5.077088,-5.077088,11.57833,29.68797,0.1812094,5.305557,0,0,8.661512
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,5.028478,3.405203,0,-1,0,3.405203,0,0,1.623274,2.126122,0,3.584424,3.405203,0,0,28.90506,3.584424,0,3.584424,-3.584424,7.800015,20,0.1812094,5.531325,0,0,3.584424
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.9206293,0,0,-1,0,0,0,0,0.9206293,1.012692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,1.012692,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,2.502911,0,0,-1,0,0,0,0,2.502911,2.753202,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,2.753202,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.6320249,0,0,-1,0,0,0,0,0.6320249,0.6952273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,0.6952273,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,2.793377,0,0,-1,0,0,0,0,2.793377,3.072715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,3.072715,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,2.982455,0,0,-1,0,0,0,0,2.982455,3.280701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,3.280701,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,3.279002,0,0,-1,0,0,0,0,3.279002,3.606903,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,3.606903,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,1.608395,0,0,-1,0,0,0,0,1.608395,1.769235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,1.769235,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.3407297,0,0,-1,0,0,0,0,0.3407297,0.3748027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1812094,0.3748027,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.6037751,0.6037751,9.403775,0,2.715155,0.6037751,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1813118,0.6641527,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,1.737112,1.737112,10.53711,0,3.001889,1.737112,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1815277,1.910823,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.375064,7.611383,7.611383,12,0,3.372,7.611383,4.927672,0,0,0,0.375064,0,0,4.388617,4.169186,16.16775,15.048,4.54425,0,4.54425,27.97305,71.72564,0.1817095,8.372521,0.3000512,12,15.42306
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.8120256,10.18515,10.18515,12,0,3.372,10.18515,7.972642,0,0,0,0.8120256,0,0,1.81485,1.724107,11.6235,19.13783,2.536133,0,2.536133,30.37904,77.89482,0.1818046,11.20366,0.6496205,12,19.94985
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.363469,2.594223,2.594223,0,-1,0,2.594223,91.10507,0,0,0,2.363469,2.730762,2.594223,0,0,9.08737,21.42035,0,0.3672923,-0.3672923,29.99188,76.90211,0.1818046,2.853646,1.890775,0,23.78381
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.504265,4.561782,4.561782,0,0,0,4.561782,32.97538,0,0,0,1.504265,4.801876,4.561782,0,0,9.495473,21.05305,0,3.297611,-3.297611,26.51589,67.98933,0.1818046,5.017961,1.203412,0,22.55732
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,5.12853,8.319881,8.319881,12,0,3.372,8.319881,61.64186,0,0,0,5.12853,0,0,3.680118,3.496112,13.15948,17.75544,8.624642,0,8.624642,34.69795,88.96892,0.1821022,9.15187,4.102824,12,22.88397
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.598881,4.927376,4.927376,0,0,0,4.927376,32.44893,0,8.881784E-16,0,1.598881,5.186711,4.927376,0,0,4.534843,25.51762,0,3.587831,-3.587831,30.91604,79.27174,0.1821022,5.420113,1.279104,0,27.1165
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.5759012,0,0,0,0,0,0,0,0,0,0,0.5759012,0,0,0,0,8.521321,21.92979,0.5759012,0,0.5759012,31.46239,80.67264,0.1820649,0,0.4607209,0,22.50569
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.7456438,5.734743,5.734743,0,-1,0,5.734743,13.00222,0,0,0,0.7456438,6.036571,5.734743,0,0,7.94542,22.4481,0,5.290927,-5.290927,25.88526,66.37234,0.1820649,6.308217,0.596515,0,23.19374
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.3457172,2.626607,2.626607,0,-1,0,2.626607,13.16212,0,4.440892E-16,0,0.3457172,2.764849,2.626607,0,0,13.82423,17.15717,0,2.419132,-2.419132,23.33528,59.83392,0.1820649,2.889267,0.2765738,0,17.50289
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.768709,7.939797,7.939797,0,-1,0,7.939797,9.681721,0,8.881784E-16,0.3737768,0.768709,8.357681,7.939797,0,0,16.51215,14.73804,0,7.588972,-7.588972,15.3358,39.32248,0.1820649,8.733777,0.6149672,0,15.50675
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,1.025894,0,0,0,-1,0,0,0,0,0,0,1.025894,0,0,0,0,24.94434,7.149069,1.025894,0,1.025894,16.30904,41.81798,0.1819984,0,0.8207152,0,8.174963
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.4251082,6.132032,6.132032,0,-1,0,6.132032,6.932582,0,0,0,0.4251082,6.454771,6.132032,0,0,23.91845,8.072373,0,6.029663,-6.029663,9.953222,25.52103,0.1819984,6.745235,0.3400865,0,8.497481
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,1.263274,1.263274,0,-1,0,1.263274,0,0,0,0,0,1.329762,1.263274,0,0,30.61807,2.042711,0,1.329762,-1.329762,8.55153,21.92696,0.1819984,1.389601,0,0,2.042711
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,3.495207,0.6773016,0,-1,0,0.6773016,0,0,2.817905,3.167426,0,0.7129491,0.6773016,0,0,32.09559,0.7129491,0,0.7129491,-0.7129491,7.800015,20,0.1819984,3.844728,0,0,0.7129491
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,8.734637,0,0,-1,0,0,0,0,8.734637,9.608101,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,9.608101,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.8900494,0,0,-1,0,0,0,0,0.8900494,0.9790543,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,0.9790543,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,1.164925,0,0,-1,0,0,0,0,1.164925,1.281418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,1.281418,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,3.150509,0,0,-1,0,0,0,0,3.150509,3.46556,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,3.46556,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.9167997,0,0,-1,0,0,0,0,0.9167997,1.00848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,1.00848,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,1.761955,0,0,-1,0,0,0,0,1.761955,1.93815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,1.93815,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.9716198,0,0,-1,0,0,0,0,0.9716198,1.068782,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1819984,1.068782,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,1.363433,1.363433,10.16343,0,2.907348,1.363433,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.182173,1.499776,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.182211,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.622426,13.26308,13.26308,12,0,3.372,13.26308,19.77238,0,0,0,2.622426,1.329555,1.263077,0,0,16.16775,15.048,1.292871,0,1.292871,24.88853,63.8166,0.1822498,14.58939,2.097941,12,17.67043
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.990252,16.49498,16.49498,12,0,3.372,16.49498,36.31562,0,0,0,5.990252,4.731555,4.494977,0,0,14.87488,16.21158,1.258698,0,1.258698,26.08263,66.87841,0.1822875,18.14447,4.792202,12,22.20184
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,7.357335,1.301935,1.301935,0,-1,0,1.301935,565.1078,0,0,0,7.357335,1.370457,1.301935,0,0,13.61618,17.34441,5.986877,0,5.986877,31.76228,81.44158,0.1819027,1.432128,5.885868,0,24.70175
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,10.90143,10.98653,10.98653,7.878015,0,2.329138,10.98653,99.2254,0,0,0,10.90143,3.27212,3.108514,0,0,7.629307,22.7326,7.629307,0,7.629307,39.00008,100,0.1818969,12.08518,8.721142,12,33.63403
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,11.70387,4.528903,4.528903,0,0,0,4.528903,258.4261,6.9366,0,0,11.70387,4.767266,4.528903,0,0,0,29.59898,0,0,0,39.00008,100,0.1818969,4.981793,9.363092,0,41.30285
