Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,10.95461,9.86978,9.86978,3,0,1.095,9.86978,110.9915,3.723266,0,0,10.95461,7.231347,6.86978,0,0,0,29.59898,0,0,0,39.00008,100,0.1818969,10.85676,8.763691,12,40.55359
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,11.89253,15.77591,15.77591,7.415905,0,2.212224,15.77591,75.38414,3.09253,0,0,11.89253,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1818969,17.3535,9.514024,12,41.49151
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,11.53867,3.293687,3.293687,0,-1,0,3.293687,350.327,8.071634,0,0,11.53867,3.467038,3.293687,0,0,0,29.59898,0,0,0,39.00008,100,0.1818969,3.623055,9.230939,0,41.13765
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,9.410058,3.920028,3.920028,0,-1,0,3.920028,240.0508,5.283712,0,0,9.410058,4.126346,3.920028,0,0,0,29.59898,0,0,0,39.00008,100,0.1818969,4.312031,7.528046,0,39.00904
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,5.894014,9.558958,8.36,0,-1,0,8.36,70.50256,0,1.198958,2.154854,5.894014,8.8,8.36,0,0,0,29.59898,0,2.905986,-2.905986,35.9369,92.14571,0.1818969,10.51485,4.715211,0,35.49299
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.665965,1.756995,1.756995,0,-1,0,1.756995,151.7344,0,0,0,2.665965,1.849468,1.756995,0,0,3.228873,26.69299,0.8164968,0,0.8164968,36.7115,94.13186,0.1818447,1.932695,2.132772,0,29.35896
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.3203749,3.035257,3.035257,0,-1,0,3.035257,10.55512,0,4.440892E-16,0,0.3203749,3.195007,3.035257,0,0,2.412376,27.42784,0,2.874632,-2.874632,33.68137,86.36231,0.1818447,3.338782,0.2562999,0,27.74821
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,10.91872,8.36,0,-1,0,8.36,0,0,2.558719,3.650591,0,8.8,8.36,0,0,5.606411,24.55321,0,8.8,-8.8,24.40535,62.57771,0.1818447,12.01059,0,0,24.55321
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,11.10661,8.36,0,-1,0,8.36,0,0,2.746606,3.857266,0,8.8,8.36,0,0,15.38419,15.75321,0,8.8,-8.8,15.12934,38.7931,0.1818447,12.21727,0,0,15.75321
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,7.315979,6.605547,0,-1,0,6.605547,0,0,0.7104321,1.44203,0,6.953207,6.605547,0,0,25.16197,6.953207,0,6.953207,-6.953207,7.800015,20,0.1818447,8.047577,0,0,6.953207
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,3.150625,0,0,-1,0,0,0,0,3.150625,3.465688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818447,3.465688,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,2.370453,0,0,-1,0,0,0,0,2.370453,2.607498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818447,2.607498,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,2.296073,0,0,-1,0,0,0,0,2.296073,2.52568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818447,2.52568,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.1162275,0,0,-1,0,0,0,0,0.1162275,0.1278502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818447,0.1278502,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,1.5548,0,0,-1,0,0,0,0,1.5548,1.71028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818447,1.71028,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.6539655,0,0,-1,0,0,0,0,0.6539655,0.719362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818447,0.719362,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,3.042896,0,0,-1,0,0,0,0,3.042896,3.347186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1818447,3.347186,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,3.187337,3.187337,11.98734,0,3.368796,3.187337,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1821789,3.50607,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1822165,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.422554,0.411911,0.411911,9.211911,0,2.666614,0.411911,588.1257,0,0,0,2.422554,0,0,8.8,8.36,16.16775,15.048,10.78255,0,10.78255,33.89123,86.90041,0.1821404,0.4531021,1.938043,12,17.47055
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,5.064958,5.897315,5.897315,0,0,0,5.897315,85.88583,0,0,0,5.064958,6.2077,5.897315,0,0,5.385199,24.7523,0,1.142742,-1.142742,32.68667,83.81181,0.1821404,6.487047,4.051966,0,29.81726
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,8.457764,0,0,0,-1,0,0,0,1.802851,0,0,8.457764,0,0,0,0,6.654912,23.60956,6.654912,0,6.654912,39.00008,100,0.1817193,0,6.766211,0,32.06732
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,10.386,7.35994,7.35994,0,0,0,7.35994,141.1153,2.638697,0,0,10.386,7.747305,7.35994,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,8.095934,8.308802,0,39.98498
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,12.41907,3.066972,3.066972,0,0,0,3.066972,404.9295,9.190682,0,0,12.41907,3.228391,3.066972,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,3.373669,9.935259,0,42.01805
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,11.83612,0,0,0,0,0,0,0,11.83612,0,0,11.83612,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,0,9.468897,0,41.4351
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,11.49695,7.949482,7.949482,3,0,1.095,7.949482,144.6252,6.286972,0,0,11.49695,5.209982,4.949482,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,8.744431,9.197562,12,41.09593
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,10.78199,9.041468,8.36,0,-1,0,8.36,128.9712,1.981993,0.6814675,1.585614,10.78199,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,9.945614,8.625594,0,40.38097
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,8.297784,4.889043,4.889043,0,-1,0,4.889043,169.722,3.151423,0,0,8.297784,5.146361,4.889043,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,5.377947,6.638227,0,37.89676
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,6.464289,0,0,0,-1,0,0,0,6.464289,0,0,6.464289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,0,5.171432,0,36.06327
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,3.205841,0,0,0,-1,0,0,0,3.205841,0,0,3.205841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1817193,0,2.564673,0,32.80482
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.5182591,5.480864,5.480864,0,-1,0,5.480864,9.455791,0,0,0,0.5182591,5.769331,5.480864,0,0,0,29.59898,0,5.251071,-5.251071,33.46496,85.80743,0.1817193,6.028951,0.4146073,0,30.11724
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,8.046546,8.046546,0,-1,0,8.046546,0,0,0,0.4912007,0,8.470049,8.046546,0,0,5.834524,24.34791,0,8.470049,-8.470049,24.53675,62.91461,0.1817193,8.851201,0,0,24.34791
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,12.99973,8.36,0,-1,0,8.36,0,0,4.639732,5.939705,0,8.8,8.36,0,0,15.24569,15.87786,0,8.8,-8.8,15.26073,39.13,0.1817193,14.29971,0,0,15.87786
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,8.139986,6.723965,0,-1,0,6.723965,0,0,1.416021,2.230019,0,7.077858,6.723965,0,0,25.02347,7.077858,0,7.077858,-7.077858,7.800015,20,0.1817193,8.953984,0,0,7.077858
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817193,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,3.66502,0,0,-1,0,0,0,0,3.66502,4.031522,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817193,4.031522,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,1.336603,0,0,-1,0,0,0,0,1.336603,1.470264,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817193,1.470264,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,1.381702,0,0,-1,0,0,0,0,1.381702,1.519872,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817193,1.519872,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,2.692411,0,0,-1,0,0,0,0,2.692411,2.961652,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817193,2.961652,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817193,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1817193,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,1.259282,1.259282,10.05928,0,2.880998,1.259282,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1818805,1.38521,0,12,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,1.306736,1.306736,10.10674,0,2.893004,1.306736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1820453,1.43741,0,12,7.524
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.615203,4.957634,4.957634,12,0,3.372,4.957634,52.75102,0,0,0,2.615203,0,0,7.042366,6.690248,16.16775,15.048,9.30545,0,9.30545,32.48993,83.30733,0.1823331,5.453397,2.092162,12,17.6632
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,6.131318,15.47378,15.47378,12,0,3.372,15.47378,39.62392,0,0,0,6.131318,3.656608,3.473778,0,0,6.862303,23.4229,2.47471,0,2.47471,34.83764,89.32711,0.1824052,17.02115,4.905054,12,29.55422
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,8.807192,6.480012,6.480012,0,-1,0,6.480012,135.9132,0,0,0,8.807192,6.821065,6.480012,0,0,4.387593,25.65014,1.986126,0,1.986126,36.72185,94.15839,0.1822807,7.128014,7.045753,0,34.45734
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,9.84746,2.849751,2.849751,0,0,0,2.849751,345.555,4.446254,0,0,9.84746,2.999738,2.849751,0,0,2.401468,27.43766,2.401468,0,2.401468,39.00008,100,0.1821304,3.134727,7.877968,0,37.28512
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,10.77236,9.542723,9.542723,3,0,1.095,9.542723,112.8856,3.885283,0,0,10.77236,6.887077,6.542723,0,0,0,29.59898,0,0,0,39.00008,100,0.1821304,10.49699,8.617888,12,40.37134
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,10.64673,1.749957,1.749957,0,0,0,1.749957,608.3994,8.804667,0,0,10.64673,1.84206,1.749957,0,0,0,29.59898,0,0,0,39.00008,100,0.1821304,1.924952,8.517381,0,40.2457
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,9.836029,18.30119,18.30119,9.941188,0,2.851121,18.30119,53.7453,1.036029,0,0,9.836029,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1821304,20.13131,7.868823,12,39.43501
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,10.46265,1.877792,1.877792,0,-1,0,1.877792,557.1785,8.486028,0,0,10.46265,1.976623,1.877792,0,0,0,29.59898,0,0,0,39.00008,100,0.1821304,2.065571,8.37012,0,40.06163
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,8.329709,0,0,0,-1,0,0,0,8.329709,0,0,8.329709,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1821304,0,6.663767,0,37.92869
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,5.457403,4.877456,4.877456,0,-1,0,4.877456,111.8904,0.3232385,0,0,5.457403,5.134164,4.877456,0,0,0,29.59898,0,0,0,39.00008,100,0.1821304,5.365201,4.365922,0,35.05638
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,3.44096,6.133935,6.133935,0,-1,0,6.133935,56.09711,0,0,0,3.44096,6.456774,6.133935,0,0,0,29.59898,0,3.015814,-3.015814,35.82113,91.84887,0.1821304,6.747329,2.752768,0,33.03994
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.4487698,11.06537,8.36,0,-1,0,8.36,5.36806,0,2.70537,3.811907,0.4487698,8.8,8.36,0,0,3.350904,26.58316,0,8.351231,-8.351231,27.01816,69.2772,0.1821304,12.17191,0.3590159,0,27.03193
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.63005,18.23193,0,0,0,27.01816,69.2772,0.1821304,0,0,0,18.23193
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,6.241928,6.241928,0,-1,0,6.241928,0,0,8.881784E-16,0,0,6.57045,6.241928,0,0,12.63005,18.23193,0,6.57045,-6.57045,20.0923,51.51861,0.1821304,6.86612,0,0,18.23193
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,7.340409,7.340409,0,-1,0,7.340409,0,0,8.881784E-16,0,0,7.726747,7.340409,0,0,19.93055,11.66148,0,7.726747,-7.726747,11.94759,30.63479,0.1821304,8.07445,0,0,11.66148
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,1.777315,1.777315,0,-1,0,1.777315,0,0,2.220446E-16,0,0,1.870857,1.777315,0,0,28.51582,3.934737,0,1.870857,-1.870857,9.975536,25.57825,0.1821304,1.955046,0,0,3.934737
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,2.586115,1.960686,0,-1,0,1.960686,0,0,0.6254291,0.8840406,0,2.06388,1.960686,0,0,30.59455,2.06388,0,2.06388,-2.06388,7.800015,20,0.1821304,2.844727,0,0,2.06388
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.6928394,0,0,-1,0,0,0,0,0.6928394,0.7621233,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821304,0.7621233,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,2.297486,0,0,-1,0,0,0,0,2.297486,2.527234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821304,2.527234,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,2.437078,0,0,-1,0,0,0,0,2.437078,2.680786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821304,2.680786,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821304,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,2.138638,0,0,-1,0,0,0,0,2.138638,2.352502,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1821304,2.352502,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,1.579291,1.579291,10.37929,0,2.961961,1.579291,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1823193,1.737221,0,12,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.2277367,0.2277367,9.027737,0,2.620017,0.2277367,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1823775,0.2505104,0,12,7.524
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,2.077634,7.956048,7.956048,12,0,3.372,7.956048,26.11389,0,0,0,2.077634,0,0,4.043952,3.841754,16.16775,15.048,5.919388,0,5.919388,29.27762,75.07069,0.1825861,8.751653,1.662107,12,17.12563
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.881441,5.803498,5.803498,10.90208,0,3.094225,5.803498,84.11205,0,0,0,4.881441,0,0,5.098578,4.843649,10.24837,20.37545,9.72509,0,9.72509,38.50365,98.72713,0.1827375,6.383848,3.905153,12,25.25689
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,8.296745,9.044487,8.36,0,-1,0,8.36,99.24336,0,0.6844873,1.588936,8.296745,8.8,8.36,0,0,0.5232751,29.12803,0,0.5032548,-0.5032548,37.97318,97.36693,0.1827375,9.948936,6.637396,0,37.42477
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,10.02009,8.86221,8.86221,3,0,1.095,8.86221,113.0653,2.766894,0,0,10.02009,6.170747,5.86221,0,0,1.082447,28.62477,1.082447,0,1.082447,39.00008,100,0.1826703,9.748431,8.016071,12,38.64486
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,11.57796,8.377254,8.377254,3,0,1.095,8.377254,138.2071,5.917694,0,0,11.57796,5.660268,5.377255,0,0,0,29.59898,0,0,0,39.00008,100,0.1826703,9.21498,9.262369,12,41.17694
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,9.587129,0.2152547,0.2152547,0,0,0,0.2152547,4453.853,9.360545,0,0,9.587129,0.2265839,0.2152547,0,0,0,29.59898,0,0,0,39.00008,100,0.1826703,0.2367802,7.669703,0,39.18611
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,8.622199,6.338455,6.338455,0,0,0,6.338455,136.03,1.950141,0,0,8.622199,6.672058,6.338455,0,0,0,29.59898,0,0,0,39.00008,100,0.1826703,6.9723,6.897759,0,38.22118
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,11.09398,11.9119,8.36,0,-1,0,8.36,132.7031,2.293981,3.551904,4.743094,11.09398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1826703,13.10309,8.875185,0,40.69296
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,8.243629,9.682585,8.36,0,-1,0,8.36,98.60799,0,1.322585,2.290843,8.243629,8.8,8.36,0,0,0,29.59898,0,0.556372,-0.556372,38.41361,98.49624,0.1826703,10.65084,6.594903,0,37.84261
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,4.596408,5.979363,5.979363,0,-1,0,5.979363,76.8712,0,0,0,4.596408,6.294066,5.979363,0,0,0.6181911,29.04261,0,1.697658,-1.697658,36.62412,93.90781,0.1826703,6.577299,3.677126,0,33.63902
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,2.076588,5.241764,5.241764,0,-1,0,5.241764,39.6162,0,8.881784E-16,0,2.076588,5.517646,5.241764,0,0,2.504478,27.34495,0,3.441058,-3.441058,32.99693,84.60734,0.1826703,5.76594,1.66127,0,29.42154
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.4187993,18.62127,8.36,0,-1,0,8.36,5.009562,0,10.26127,12.1234,0.4187993,8.8,8.36,0,0,6.327876,23.90389,0,8.381201,-8.381201,24.16237,61.95466,0.1826703,20.4834,0.3350395,0,24.32269
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,11.79862,8.36,0,-1,0,8.36,0,0,3.438617,4.618478,0,8.8,8.36,0,0,15.64032,15.52269,0,8.8,-8.8,14.88635,38.17006,0.1826703,12.97848,0,0,15.52269
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,9.282932,6.386554,0,-1,0,6.386554,0,0,2.896378,3.824672,0,6.722689,6.386554,0,0,25.4181,6.722689,0,6.722689,-6.722689,7.800015,20,0.1826703,10.21123,0,0,6.722689
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,1.354663,0,0,-1,0,0,0,0,1.354663,1.49013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,1.49013,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.7029105,0,0,-1,0,0,0,0,0.7029105,0.7732016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,0.7732016,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,1.627392,0,0,-1,0,0,0,0,1.627392,1.790131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,1.790131,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,2.022034,0,0,-1,0,0,0,0,2.022034,2.224237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,2.224237,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.993191,0,0,-1,0,0,0,0,1.993191,2.19251,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,2.19251,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,1.242873,0,0,-1,0,0,0,0,1.242873,1.36716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1826703,1.36716,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.9078631,0.9078631,9.707863,0,2.792089,0.9078631,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1827917,0.9986494,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,4.502653,4.502653,12,0,3.372,4.502653,0,0,0,0,0,0,0,7.497347,7.122479,24.52775,7.524,7.122479,0,7.122479,22.48799,57.66138,0.1830638,4.952919,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.714795,8.435716,8.435716,12,0,3.372,8.435716,20.32779,0,0,0,1.714795,0,0,3.564285,3.38607,17.40527,13.93423,5.100865,0,5.100865,27.32709,70.06932,0.1832412,9.279286,1.371836,12,15.64903
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.396303,8.918274,8.918274,12,0,3.372,8.918274,26.86959,0,0,0,2.396303,0,0,3.081726,2.92764,12.30441,18.52501,5.323943,0,5.323943,32.37783,83.01991,0.1834198,9.810102,1.917043,12,20.92131
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,4.129129,7.616599,7.616599,0,-1,0,7.616599,54.21225,0,0,0.01825896,4.129129,8.017472,7.616599,0,0,6.980466,23.31656,0,3.888343,-3.888343,28.27915,72.51051,0.1834198,8.378259,3.303304,0,27.44569
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.97214,0.08565081,0.08565081,0,0,0,0.08565081,4637.598,0,0,0,3.97214,0.09015875,0.08565081,0,0,11.30085,19.42822,3.881981,0,3.881981,31.96192,81.95349,0.1831805,0.09421589,3.177712,0,23.40036
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,6.476279,4.034386,4.034386,0,0,0,4.034386,160.527,0,0,0,6.476279,4.246722,4.034386,0,0,7.418866,22.922,2.229558,0,2.229558,34.07707,87.37692,0.1830433,4.437824,5.181024,0,29.39828
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,8.068548,2.28211,2.28211,0,0,0,2.28211,353.5564,0.4770191,0,0,8.068548,2.402222,2.28211,0,0,5.189308,24.9286,5.189308,0,5.189308,39.00008,100,0.1827248,2.510322,6.454839,0,32.99715
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,9.413583,6.951097,6.951097,0,0,0,6.951097,135.4259,2.096638,0,0,9.413583,7.316945,6.951097,0,0,0,29.59898,0,0,0,39.00008,100,0.1827248,7.646207,7.530867,0,39.01256
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,7.106458,1.575145,1.575145,0,-1,0,1.575145,451.1621,5.44841,0,0,7.106458,1.658047,1.575145,0,0,0,29.59898,0,0,0,39.00008,100,0.1827248,1.73266,5.685166,0,36.70544
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.884938,5.236207,5.236207,0,-1,0,5.236207,35.99815,0,8.881784E-16,0,1.884938,5.511797,5.236207,0,0,0,29.59898,0,3.626859,-3.626859,35.17703,90.19734,0.1827248,5.759828,1.50795,0,31.48392
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,1.091553,2.45461,2.45461,0,-1,0,2.45461,44.46952,0,0,0,1.091553,2.5838,2.45461,0,0,4.029843,25.97212,0,1.492247,-1.492247,33.60406,86.1641,0.1827248,2.700071,0.8732427,0,27.06367
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.31067,5.71052,5.71052,0,-1,0,5.71052,22.95186,0,8.881784E-16,0,1.31067,6.011074,5.71052,0,0,5.687895,24.47987,0,4.700403,-4.700403,28.64941,73.45987,0.1827248,6.281572,1.048536,0,25.79054
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.4408883,12.43872,8.36,0,-1,0,8.36,5.273784,0,4.078723,5.322596,0.4408883,8.8,8.36,0,0,10.91057,19.77947,0,8.359112,-8.359112,19.83813,50.8669,0.1827248,13.6826,0.3527106,0,20.22036
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19847,11.42036,0,0,0,19.83813,50.8669,0.1827248,0,0,0,11.42036
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.19847,11.42036,0,0,0,19.83813,50.8669,0.1827248,0,0,0,11.42036
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,2.395372,2.395372,0,-1,0,2.395372,0,0,4.440892E-16,0,0,2.521445,2.395372,0,0,20.19847,11.42036,0,2.521445,-2.521445,17.18029,44.05194,0.1827248,2.63491,0,0,11.42036
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.5674305,0.5674305,0,-1,0,0.5674305,0,0,1.110223E-16,0,0,0.5972953,0.5674305,0,0,23.00007,8.898913,0,0.5972953,-0.5972953,16.55069,42.43758,0.1827248,0.6241736,0,0,8.898913
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.8337806,0.8337806,0,-1,0,0.8337806,0,0,0,0,0,0.8776639,0.8337806,0,0,23.66373,8.301618,0,0.8776639,-0.8776639,15.62555,40.06543,0.1827248,0.9171587,0,0,8.301618
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.63892,7.423954,0,0,0,15.62555,40.06543,0.1827248,0,0,0,7.423954
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,2.894183,2.894183,0,-1,0,2.894183,0,0,4.440892E-16,0,0,3.046509,2.894183,0,0,24.63892,7.423954,0,3.046509,-3.046509,12.41425,31.83134,0.1827248,3.183601,0,0,7.423954
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.2204378,0.2204378,0,-1,0,0.2204378,0,0,2.775558E-17,0,0,0.2320397,0.2204378,0,0,28.02393,4.377445,0,0.2320397,-0.2320397,12.16966,31.20419,0.1827248,0.2424815,0,0,4.377445
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.28175,4.145405,0,0,0,12.16966,31.20419,0.1827248,0,0,0,4.145405
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,2.844214,2.844214,0,-1,0,2.844214,0,0,4.440892E-16,0,0,2.99391,2.844214,0,0,28.28175,4.145405,0,2.99391,-2.99391,9.013799,23.11226,0.1827248,3.128636,0,0,4.145405
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.7900178,0.7900178,0,0,0,0.7900178,0,0,0,0,0,0.8315976,0.7900178,0,0,31.60831,1.151496,0,0.8315976,-0.8315976,8.137218,20.86462,0.1827248,0.8690195,0,0,1.151496
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.7611864,0.7611864,9.561187,0,2.75498,0.7611864,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.53231,0.3198979,8.36,0,8.36,16.06821,41.20045,0.1828308,0.837305,0,12,0.3198979
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.524544,1.671514,1.671514,10.47151,0,2.985293,1.671514,91.20737,1.776357E-15,0,0,1.524544,0,0,8.8,8.36,24.17231,7.843898,9.884544,0,9.884544,25.44551,65.24477,0.1829284,1.838665,1.219635,12,9.368442
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.737262,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.737262,0,0,8.8,8.36,14.28777,16.73999,12.09726,0,12.09726,36.92198,94.67156,0.1827351,0,2.989809,12,20.47725
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,5.322179,1.109614,1.109614,0,-1,0,1.109614,479.6424,1.963659,0,0,5.322179,1.168015,1.109614,0,0,2.190506,27.62752,2.190506,0,2.190506,39.00008,100,0.1826023,1.220575,4.257743,0,32.9497
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,7.681765,2.720126,2.720126,0,0,0,2.720126,282.4048,4.818474,0,0,7.681765,2.86329,2.720126,0,0,0,29.59898,0,0,0,39.00008,100,0.1826023,2.992138,6.145412,0,37.28074
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,9.684467,0,0,0,0,0,0,0,9.684467,0,0,9.684467,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1826023,0,7.747574,0,39.28345
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,10.567,0.9892523,0.9892523,0,0,0,0.9892523,1068.181,9.525685,0,0,10.567,1.041318,0.9892523,0,0,0,29.59898,0,0,0,39.00008,100,0.1826023,1.088177,8.453603,0,40.16598
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,6.197292,7.712073,7.712073,3,0,1.095,7.712073,80.35831,1.237215,0,0,6.197292,4.960077,4.712073,0,0,0,29.59898,0,0,0,39.00008,100,0.1826023,8.483281,4.957833,12,35.79627
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,5.179724,13.84697,8.36,0,-1,0,8.36,61.95842,0,5.486969,6.871666,5.179724,8.8,8.36,0,0,0,29.59898,0,3.620276,-3.620276,35.18397,90.21513,0.1826023,15.23167,4.143779,0,34.7787
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,6.722987,1.836907,1.836907,0,-1,0,1.836907,365.9949,0.7668711,0,0,6.722987,1.933587,1.836907,0,0,4.022529,25.9787,4.022529,0,4.022529,39.00008,100,0.182359,2.020598,5.378389,0,32.70169
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,4.54533,4.481225,4.481225,0,-1,0,4.481225,101.4305,0,0,0,4.54533,4.71708,4.481225,0,0,0,29.59898,0,0.1717499,-0.1717499,38.81904,99.5358,0.182359,4.929348,3.636264,0,34.14431
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.9524531,0.6018311,0.6018311,0,-1,0,0.6018311,158.2592,0.1281135,0,0,0.9524531,0.6335064,0.6018311,0,0,0.1908333,29.42723,0.1908333,0,0.1908333,39.00008,100,0.1823475,0.6620142,0.7619625,0,30.37968
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3691266,5.816757,5.816757,0,-1,0,5.816757,6.345918,0,8.881784E-16,0,0.3691266,6.122901,5.816757,0,0,0,29.59898,0,5.753775,-5.753775,32.93507,84.44872,0.1823475,6.398432,0.2953013,0,29.96811
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,11.57429,8.36,0,-1,0,8.36,0,0,3.214286,4.371715,0,8.8,8.36,0,0,6.393084,23.8452,0,8.8,-8.8,23.65905,60.66412,0.1823475,12.73172,0,0,23.8452
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.17086,15.0452,0,0,0,23.65905,60.66412,0.1823475,0,0,0,15.0452
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,8.881027,8.36,0,-1,0,8.36,0,0,0.5210268,1.40913,0,8.8,8.36,0,0,16.17086,15.0452,0,8.8,-8.8,14.38304,36.87951,0.1823475,9.76913,0,0,15.0452
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,2.446612,2.446612,0,-1,0,2.446612,0,0,4.440892E-16,0,0,2.575381,2.446612,0,0,25.94864,6.245203,0,2.575381,-2.575381,11.66835,29.91878,0.1823475,2.691273,0,0,6.245203
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.9418652,0.9418652,0,-1,0,0.9418652,0,0,0,0,0,0.991437,0.9418652,0,0,28.81017,3.669822,0,0.991437,-0.991437,10.62328,27.23913,0.1823475,1.036052,0,0,3.669822
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.4828693,0.4828693,0,-1,0,0.4828693,0,0,1.110223E-16,0,0,0.5082835,0.4828693,0,0,29.91177,2.678385,0,0.5082835,-0.5082835,10.0875,25.86534,0.1823475,0.5311562,0,0,2.678385
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,1.62025,1.62025,0,-1,0,1.62025,0,0,2.220446E-16,0,0,1.705526,1.62025,0,0,30.47653,2.170101,0,1.705526,-1.705526,8.289721,21.25565,0.1823475,1.782275,0,0,2.170101
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,3.320481,0.441346,0,-1,0,0.441346,0,0,2.879135,3.211183,0,0.4645748,0.441346,0,0,32.37156,0.4645748,0,0.4645748,-0.4645748,7.800015,20,0.1823475,3.652529,0,0,0.4645748
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,2.09404,0,0,-1,0,0,0,0,2.09404,2.303444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823475,2.303444,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,1.190099,0,0,-1,0,0,0,0,1.190099,1.309109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823475,1.309109,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1823475,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,2.769919,2.769919,11.56992,0,3.26319,2.769919,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1826397,3.046911,0,12,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.230646,5.696285,5.696285,12,0,3.372,5.696285,39.15967,0,0,0,2.230646,0,0,6.303715,5.988529,24.52775,7.524,8.219175,0,8.219175,23.5284,60.32912,0.1829252,6.265913,1.784517,12,9.754646
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.9533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.9533,0,0,8.8,8.36,16.30858,14.92126,12.3133,0,12.3133,35.20982,90.28142,0.1827211,0,3.16264,12,18.87456
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,8.08897,1.126759,1.126759,0,-1,0,1.126759,717.897,2.907629,0,0,8.08897,1.186062,1.126759,0,0,3.995278,26.00323,3.995278,0,3.995278,39.00008,100,0.1824819,1.239435,6.471176,0,34.0922
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,9.965663,0,0,0,0,0,0,0,9.965663,0,0,9.965663,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824819,0,7.97253,0,39.56464
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,9.640977,5.192463,5.192463,0,0,0,5.192463,185.6725,4.175226,0,0,9.640977,5.465751,5.192463,0,0,0,29.59898,0,0,0,39.00008,100,0.1824819,5.71171,7.712782,0,39.23996
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,10.58942,3.386142,3.386142,0,0,0,3.386142,312.7282,7.02506,0,0,10.58942,3.56436,3.386142,0,0,0,29.59898,0,0,0,39.00008,100,0.1824819,3.724756,8.471536,0,40.1884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,11.7165,3.038477,3.038477,0,0,0,3.038477,385.6044,8.518106,0,0,11.7165,3.198397,3.038477,0,0,0,29.59898,0,0,0,39.00008,100,0.1824819,3.342325,9.373202,0,41.31548
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,9.574024,0.1591366,0.1591366,0,-1,0,0.1591366,6016.231,9.406512,0,0,9.574024,0.1675122,0.1591366,0,0,0,29.59898,0,0,0,39.00008,100,0.1824819,0.1750502,7.659219,0,39.173
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,7.204913,0,0,0,-1,0,0,0,7.204913,0,0,7.204913,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1824819,0,5.76393,0,36.80389
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,4.993789,4.866801,4.866801,0,-1,0,4.866801,102.6093,8.881784E-16,0,0,4.993789,5.122948,4.866801,0,0,0,29.59898,0,0.1291599,-0.1291599,38.86393,99.65091,0.1824819,5.353481,3.995031,0,34.59277
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,2.010957,2.544071,2.544071,0,-1,0,2.544071,79.04483,0,0,0,2.010957,2.67797,2.544071,0,0,0.1435109,29.46982,0,0.6670128,-0.6670128,38.16084,97.84811,0.1824819,2.798478,1.608765,0,31.48078
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.430701,0,0,0,-1,0,0,0,0,0,0,0.430701,0,0,0,0,0.8846363,28.8028,0.430701,0,0.430701,38.56944,98.8958,0.1824562,0,0.3445608,0,29.23351
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4539354,29.19044,0,0,0,38.56944,98.8958,0.1824562,0,0,0,29.19044
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,1.066218,1.066218,0,-1,0,1.066218,0,0,0,0,0,1.122334,1.066218,0,0,0.4539354,29.19044,0,1.122334,-1.122334,37.38639,95.86235,0.1824562,1.172839,0,0,29.19044
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.09516665,0.09516665,0,-1,0,0.09516665,0,0,0,0,0,0.1001754,0.09516665,0,0,1.700974,28.0681,0,0.1001754,-0.1001754,37.2808,95.5916,0.1824562,0.1046833,0,0,28.0681
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,1.064647,1.064647,0,-1,0,1.064647,0,0,0,0,0,1.120681,1.064647,0,0,1.812279,27.96793,0,1.120681,-1.120681,36.0995,92.56263,0.1824562,1.171112,0,0,27.96793
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,3.082994,3.082994,0,-1,0,3.082994,0,0,4.440892E-16,0,0,3.245256,3.082994,0,0,3.057481,26.84725,0,3.245256,-3.245256,32.6787,83.79136,0.1824562,3.391293,0,0,26.84725
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.663321,23.60199,0,0,0,32.6787,83.79136,0.1824562,0,0,0,23.60199
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.4484927,0.4484927,0,-1,0,0.4484927,0,0,5.551115E-17,0,0,0.4720975,0.4484927,0,0,6.663321,23.60199,0,0.4720975,-0.4720975,32.18106,82.51538,0.1824562,0.493342,0,0,23.60199
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.5007854,0.5007854,0,-1,0,0.5007854,0,0,1.110223E-16,0,0,0.5271425,0.5007854,0,0,7.187874,23.12989,0,0.5271425,-0.5271425,31.6254,81.09062,0.1824562,0.5508639,0,0,23.12989
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,1.191835,1.191835,0,-1,0,1.191835,0,0,2.220446E-16,0,0,1.254563,1.191835,0,0,7.773588,22.60275,0,1.254563,-1.254563,30.30298,77.69979,0.1824562,1.311019,0,0,22.60275
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,1.486115,1.486115,0,-1,0,1.486115,0,0,0,0,0,1.564332,1.486115,0,0,9.167547,21.34819,0,1.564332,-1.564332,28.65403,73.47172,0.1824562,1.634727,0,0,21.34819
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,1.778415,1.778415,0,0,0,1.778415,0,0,0,0,0,1.872016,1.778415,0,0,10.90569,19.78385,0,1.872016,-1.872016,26.68075,68.41204,0.1824562,1.956257,0,0,19.78385
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,3.271836,3.271836,0,0,0,3.271836,0,0,4.440892E-16,0,0,3.444038,3.271836,0,0,12.98571,17.91184,0,3.444038,-3.444038,23.05042,59.10351,0.1824562,3.59902,0,0,17.91184
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.47458,3.976064,3.976064,0,0,0,3.976064,37.08643,0,0,0,1.47458,4.18533,3.976064,0,0,16.81242,14.4678,0,2.71075,-2.71075,20.19303,51.77691,0.1824562,4.37367,1.179664,0,15.94238
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.635849,6.16223,6.16223,0,0,0,6.16223,59.00216,0,0,0,3.635849,6.486558,6.16223,0,0,19.82437,11.75705,0,2.850709,-2.850709,17.18812,44.07202,0.1824562,6.778453,2.908679,0,15.3929
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,6.030572,11.18181,8.36,0,-1,0,8.36,72.13602,0,2.821812,3.939993,6.030572,8.8,8.36,0,0,22.99182,8.90634,0,2.769428,-2.769428,14.26889,36.58682,0.1824562,12.29999,4.824458,0,14.93691
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,6.098679,8.466738,8.466738,12,0,3.372,8.466738,72.03103,0,0,0,6.098679,0,0,3.533262,3.356599,26.06896,6.136911,9.455277,0,9.455277,23.23895,59.58694,0.182719,9.313412,4.878943,12,12.23559
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,6.578129,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,6.578129,0,0,8.8,8.36,16.61369,14.64666,14.93813,0,14.93813,37.41051,95.92418,0.1823618,0,5.262503,12,21.22479
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,11.31402,2.494032,2.494032,0,0,0,2.494032,453.6437,7.013166,0,0,11.31402,2.625297,2.494032,0,0,1.675557,28.09098,1.675557,0,1.675557,39.00008,100,0.1822626,2.743435,9.051215,0,39.40499
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,12.34309,0,0,0,0,0,0,0,12.34309,0,0,12.34309,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1822626,0,9.874473,0,41.94207
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,10.10873,2.911225,2.911225,0,-1,0,2.911225,347.2328,7.044281,0,0,10.10873,3.064447,2.911225,0,0,0,29.59898,0,0,0,39.00008,100,0.1822626,3.202348,8.086983,0,39.70771
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,5.311128,4.165901,4.165901,0,-1,0,4.165901,127.4905,0.9259687,0,0,5.311128,4.385159,4.165901,0,0,0,29.59898,0,0,0,39.00008,100,0.1822626,4.582491,4.248902,0,34.91011
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.924841,4.795288,4.795288,0,-1,0,4.795288,60.99408,0,8.881784E-16,0,2.924841,5.047671,4.795288,0,0,0,29.59898,0,2.12283,-2.12283,36.76242,94.26243,0.1822626,5.274817,2.339873,0,32.52382
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.602195,10.35397,8.36,0,-1,0,8.36,31.12673,0,1.993969,3.029366,2.602195,8.8,8.36,0,0,2.3587,27.47615,0,6.197805,-6.197805,30.22936,77.51102,0.1822626,11.38937,2.081756,0,30.07834
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.4428355,16.01342,8.36,0,-1,0,8.36,5.297075,0,7.653421,9.254763,0.4428355,8.8,8.36,0,0,9.24515,21.27834,0,8.357164,-8.357164,21.42013,54.92331,0.1822626,17.61476,0.3542684,0,21.72118
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,9.25481,8.36,0,-1,0,8.36,0,0,0.8948107,1.820292,0,8.8,8.36,0,0,18.53089,12.92118,0,8.8,-8.8,12.14412,31.13871,0.1822626,10.18029,0,0,12.92118
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,10.32716,3.91512,0,-1,0,3.91512,0,0,6.412035,7.44475,0,4.121179,3.91512,0,0,28.30867,4.121179,0,4.121179,-4.121179,7.800015,20,0.1822626,11.35987,0,0,4.121179
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,7.624819,0,0,-1,0,0,0,0,7.624819,8.3873,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,8.3873,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,2.407135,0,0,-1,0,0,0,0,2.407135,2.647848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,2.647848,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.07247991,0,0,-1,0,0,0,0,0.07247991,0.0797279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,0.0797279,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,1.130752,0,0,-1,0,0,0,0,1.130752,1.243827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,1.243827,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,1.258384,0,0,-1,0,0,0,0,1.258384,1.384222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,1.384222,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,1.369637,0,0,-1,0,0,0,0,1.369637,1.5066,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,1.5066,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,2.036116,0,0,-1,0,0,0,0,2.036116,2.239728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,2.239728,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1822626,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,2.738593,2.738593,11.53859,0,3.255264,2.738593,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1825466,3.012453,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,2.726223,2.726223,11.52622,0,3.252135,2.726223,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1828279,2.998846,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,2.153821,4.343849,4.343849,12,0,3.372,4.343849,49.58325,0,0,0,2.153821,0,0,7.656151,7.273344,16.16775,15.048,9.427165,0,9.427165,32.60539,83.60341,0.1830876,4.778234,1.723057,12,17.20182
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,5.402319,0,0,0,0,0,0,0,0,0,0,5.402319,0,0,0,0,6.740589,23.53245,5.402319,0,5.402319,37.73048,96.74464,0.1827696,0,4.321856,0,28.93477
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,7.879843,8.994189,8.36,0,-1,0,8.36,94.25649,0,0.6341894,1.533608,7.879843,8.8,8.36,0,0,1.338269,28.39454,0,0.9201574,-0.9201574,36.76055,94.25764,0.1827696,9.893608,6.303874,0,36.27438
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,9.977435,10.11248,10.11248,3,0,1.095,10.11248,98.66458,0.1299487,0,0,9.977435,7.48682,7.112479,0,0,2.360667,27.47438,2.360667,0,2.360667,39.00008,100,0.182631,11.12373,7.981948,12,37.45181
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,9.040787,1.233355,1.233355,0,0,0,1.233355,733.0239,7.742519,0,0,9.040787,1.298268,1.233355,0,0,0,29.59898,0,0,0,39.00008,100,0.182631,1.356691,7.23263,0,38.63977
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,8.97412,3.841982,3.841982,0,0,0,3.841982,233.5805,4.929929,0,0,8.97412,4.044191,3.841982,0,0,0,29.59898,0,0,0,39.00008,100,0.182631,4.22618,7.179296,0,38.5731
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,10.73089,5.207141,5.207141,0,0,0,5.207141,206.0803,5.249689,0,0,10.73089,5.481202,5.207141,0,0,0,29.59898,0,0,0,39.00008,100,0.182631,5.727856,8.584712,0,40.32987
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,8.665113,0,0,0,-1,0,0,0,8.665113,0,0,8.665113,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182631,0,6.93209,0,38.26409
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,7.746816,3.020793,3.020793,0,-1,0,3.020793,256.4497,4.567033,0,0,7.746816,3.179782,3.020793,0,0,0,29.59898,0,0,0,39.00008,100,0.182631,3.322873,6.197453,0,37.34579
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,5.605752,0,0,0,-1,0,0,0,5.605752,0,0,5.605752,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.182631,0,4.484602,0,35.20473
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.592396,8.2203,8.2203,0,-1,0,8.2203,31.53652,0,1.776357E-15,0.6823295,2.592396,8.652946,8.2203,0,0,0,29.59898,0,6.060551,-6.060551,32.6117,83.61957,0.182631,9.04233,2.073917,0,32.19138
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.4302498,2.354906,2.354906,0,-1,0,2.354906,18.27036,0,0,0,0.4302498,2.478848,2.354906,0,0,6.733945,23.53843,0,2.048598,-2.048598,30.45228,78.08263,0.182631,2.590396,0.3441998,0,23.96868
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.010166,21.48983,0,0,0,30.45228,78.08263,0.182631,0,0,0,21.48983
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,10.56637,8.36,0,-1,0,8.36,0,0,2.206373,3.263011,0,8.8,8.36,0,0,9.010166,21.48983,0,8.8,-8.8,21.17627,54.29802,0.182631,11.62301,0,0,21.48983
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,9.453443,8.36,0,-1,0,8.36,0,0,1.093442,2.038787,0,8.8,8.36,0,0,18.78794,12.68983,0,8.8,-8.8,11.90026,30.51341,0.182631,10.39879,0,0,12.68983
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.3584204,0.3584204,0,-1,0,0.3584204,0,0,5.551115E-17,0,0,0.3772846,0.3584204,0,0,28.56572,3.889829,0,0.3772846,-0.3772846,11.50256,29.49369,0.182631,0.3942624,0,0,3.889829
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,1.696078,1.696078,0,-1,0,1.696078,0,0,2.220446E-16,0,0,1.785345,1.696078,0,0,28.98493,3.512544,0,1.785345,-1.785345,9.620643,24.66827,0.182631,1.865686,0,0,3.512544
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.4382039,0.4382039,0,-1,0,0.4382039,0,0,5.551115E-17,0,0,0.4612673,0.4382039,0,0,30.96864,1.727199,0,0.4612673,-0.4612673,9.134425,23.42155,0.182631,0.4820243,0,0,1.727199
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,3.760719,1.202635,0,-1,0,1.202635,0,0,2.558084,2.934156,0,1.265932,1.202635,0,0,31.48116,1.265932,0,1.265932,-1.265932,7.800015,20,0.182631,4.136791,0,0,1.265932
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,2.307125,0,0,-1,0,0,0,0,2.307125,2.537838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182631,2.537838,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,1.248084,0,0,-1,0,0,0,0,1.248084,1.372893,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182631,1.372893,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,1.624398,0,0,-1,0,0,0,0,1.624398,1.786838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.182631,1.786838,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,1.640431,1.640431,10.44043,0,2.977429,1.640431,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1828119,1.804474,0,12,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,1.879418,1.879418,10.67942,0,3.037893,1.879418,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1830134,2.06736,0,12,7.524
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.309209,9.076668,9.076668,12,0,3.372,9.076668,25.44115,0,0,0,2.309209,0,0,2.923332,2.777166,16.16775,15.048,5.086375,0,5.086375,28.48736,73.04436,0.1831754,9.984334,1.847367,12,17.35721
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,4.353502,3.332279,3.332279,9.723762,0,2.796112,3.332279,130.6464,0,0,0,4.353502,0,0,6.391482,6.071908,11.08138,19.62574,10.42541,0,10.42541,38.37777,98.40435,0.1831692,3.665507,3.482802,12,23.97924
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,6.083573,3.300663,3.300663,0,-1,0,3.300663,184.3137,1.953223,0,0,6.083573,3.474382,3.300663,0,0,0.655968,29.00861,0.655968,0,0.655968,39.00008,100,0.1831309,3.630729,4.866858,0,35.09218
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.996307,0.1193208,0.1193208,0,0,0,0.1193208,4187.288,4.870706,0,0,4.996307,0.1256009,0.1193208,0,0,0,29.59898,0,0,0,39.00008,100,0.1831309,0.1312529,3.997045,0,34.59528
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,4.337605,2.809672,2.809672,0,0,0,2.809672,154.3812,1.380055,0,0,4.337605,2.957549,2.809672,0,0,0,29.59898,0,0,0,39.00008,100,0.1831309,3.090639,3.470083,0,33.93658
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.74833,2.420822,2.420822,0,0,0,2.420822,154.8371,1.200097,0,0,3.74833,2.548234,2.420822,0,0,0,29.59898,0,0,0,39.00008,100,0.1831309,2.662904,2.998664,0,33.34731
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,4.493204,10.96523,10.96523,6.696685,0,2.030262,10.96523,40.97683,0,0,0,4.493204,4.493204,4.268543,0,0,0,29.59898,0,0,0,39.00008,100,0.1831309,12.06175,3.594563,12,34.09218
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,3.488837,1.39041,1.39041,0,-1,0,1.39041,250.9214,2.025248,0,0,3.488837,1.46359,1.39041,0,0,0,29.59898,0,0,0,39.00008,100,0.1831309,1.529451,2.79107,0,33.08781
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,6.515845,0,0,0,-1,0,0,0,6.515845,0,0,6.515845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1831309,0,5.212677,0,36.11482
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,4.433524,7.435749,7.435749,0,-1,0,7.435749,59.62445,0,8.881784E-16,0,4.433524,7.827104,7.435749,0,0,0,29.59898,0,3.39358,-3.39358,35.42293,90.82784,0.1831309,8.179323,3.546819,0,34.0325
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.736103,3.768503,3.768503,0,-1,0,3.768503,46.06878,0,4.440892E-16,0,1.736103,3.966845,3.768503,0,0,3.770644,26.2054,0,2.230742,-2.230742,33.07152,84.79861,0.1831309,4.145353,1.388883,0,27.9415
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2867444,6.250515,6.250515,0,-1,0,6.250515,4.587533,0,8.881784E-16,0,0.2867444,6.57949,6.250515,0,0,6.249247,23.97466,0,6.292746,-6.292746,26.43839,67.7906,0.1831309,6.875567,0.2293956,0,24.2614
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.24119,17.68191,0,0,0,26.43839,67.7906,0.1831309,0,0,0,17.68191
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,8.799788,8.36,0,-1,0,8.36,0,0,0.4397877,1.319767,0,8.8,8.36,0,0,13.24119,17.68191,0,8.8,-8.8,17.16237,44.00599,0.1831309,9.679767,0,0,17.68191
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,11.8427,8.36,0,-1,0,8.36,0,0,3.482702,4.666972,0,8.8,8.36,0,0,23.01896,8.88191,0,8.8,-8.8,7.886357,20.22139,0.1831309,13.02697,0,0,8.88191
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,2.524059,0.07781509,0,-1,0,0.07781509,0,0,2.446244,2.698649,0,0.08191062,0.07781509,0,0,32.79674,0.08191062,0,0.08191062,-0.08191062,7.800015,20,0.1831309,2.776464,0,0,0.08191062
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,2.990221,0,0,-1,0,0,0,0,2.990221,3.289243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831309,3.289243,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,1.535878,0,0,-1,0,0,0,0,1.535878,1.689466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831309,1.689466,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,2.049873,0,0,-1,0,0,0,0,2.049873,2.25486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831309,2.25486,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.9478881,0,0,-1,0,0,0,0,0.9478881,1.042677,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831309,1.042677,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,1.918511,0,0,-1,0,0,0,0,1.918511,2.110362,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831309,2.110362,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,2.625253,0,0,-1,0,0,0,0,2.625253,2.887778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1831309,2.887778,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,2.287745,2.287745,11.08775,0,3.1412,2.287745,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1833664,2.51652,0,12,0
