Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.8033338,0.8033338,9.603333,0,2.765643,0.8033338,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1834687,0.8836672,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.608597,7.19583,7.19583,12,0,3.372,7.19583,22.35458,0,0,0,1.608597,0,0,4.80417,4.563962,16.16775,15.048,6.172559,0,6.172559,29.5178,75.68652,0.1836731,7.915413,1.286878,12,16.6566
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,5.041723,11.23747,11.23747,12,0,3.372,11.23747,44.86528,0,0,0,5.041723,0,0,0.7625282,0.7244018,9.995194,20.6033,5.766125,0,5.766125,34.98803,89.71272,0.1838311,12.36122,4.033379,12,25.64503
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,6.132523,1.929199,1.929199,0,-1,0,1.929199,317.8792,0,0,0,6.132523,2.030736,1.929199,0,0,4.229069,25.79282,4.101787,0,4.101787,38.87933,99.69038,0.1835939,2.122119,4.906018,0,31.92534
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,9.070464,11.13895,11.13895,3,0,1.095,11.13895,81.43018,0.3758696,0,0,9.070464,8.567312,8.138947,0,0,0.1272824,29.48442,0.1272824,0,0.1272824,39.00008,100,0.1835865,12.25284,7.256371,12,38.55489
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,9.326334,5.689567,5.689567,0,0,0,5.689567,163.92,3.337317,0,0,9.326334,5.989017,5.689567,0,0,0,29.59898,0,0,0,39.00008,100,0.1835865,6.258523,7.461068,0,38.92531
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,6.791019,5.736345,5.736345,0,0,0,5.736345,118.3858,0.7527612,0,0,6.791019,6.038259,5.736345,0,0,0,29.59898,0,0,0,39.00008,100,0.1835865,6.30998,5.432816,0,36.39
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,7.362907,6.678784,6.678784,0,0,0,6.678784,110.2432,0.3326078,0,0,7.362907,7.030299,6.678784,0,0,0,29.59898,0,0,0,39.00008,100,0.1835865,7.346663,5.890326,0,36.96188
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,7.362376,3.440829,3.440829,0,-1,0,3.440829,213.971,3.740451,0,0,7.362376,3.621925,3.440829,0,0,0,29.59898,0,0,0,39.00008,100,0.1835865,3.784912,5.889901,0,36.96135
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,7.577662,3.181655,3.181655,0,-1,0,3.181655,238.1673,4.22855,0,0,7.577662,3.349111,3.181655,0,0,0,29.59898,0,0,0,39.00008,100,0.1835865,3.499821,6.062129,0,37.17664
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.870376,7.675244,7.675244,0,-1,0,7.675244,50.42675,0,8.881784E-16,0.08276809,3.870376,8.079204,7.675244,0,0,0,29.59898,0,4.208828,-4.208828,34.56358,88.6244,0.1835865,8.442768,3.096301,0,33.46935
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.812561,1.31002,1.31002,0,-1,0,1.31002,138.3613,0,0,0,1.812561,1.378968,1.31002,0,0,4.676476,25.39015,0.4335928,0,0.4335928,34.97493,89.67912,0.1835615,1.441022,1.450049,0,27.20271
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3938394,14.12586,8.36,0,-1,0,8.36,4.710998,0,5.765857,7.178443,0.3938394,8.8,8.36,0,0,4.242883,25.78038,0,8.40616,-8.40616,26.11405,66.95898,0.1835615,15.53844,0.3150715,0,26.17422
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,12.06265,8.36,0,-1,0,8.36,0,0,3.702653,4.908918,0,8.8,8.36,0,0,13.58306,17.37422,0,8.8,-8.8,16.83804,43.17438,0.1835615,13.26892,0,0,17.37422
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,4.593357,4.593357,0,-1,0,4.593357,0,0,8.881784E-16,0,0,4.835113,4.593357,0,0,23.36084,8.574223,0,4.835113,-4.835113,11.74138,30.10605,0.1835615,5.052693,0,0,8.574223
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,3.1906,3.1906,0,-1,0,3.1906,0,0,0,0,0,3.358526,3.1906,0,0,28.73319,3.73911,0,3.358526,-3.358526,8.201186,21.02864,0.1835615,3.50966,0,0,3.73911
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,1.252034,0.3615547,0,-1,0,0.3615547,0,0,0.8904788,1.015682,0,0.3805839,0.3615547,0,0,32.46488,0.3805839,0,0.3805839,-0.3805839,7.800015,20,0.1835615,1.377237,0,0,0.3805839
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,1.500467,0,0,-1,0,0,0,0,1.500467,1.650514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835615,1.650514,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.5740303,0,0,-1,0,0,0,0,0.5740303,0.6314332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835615,0.6314332,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.6027377,0,0,-1,0,0,0,0,0.6027377,0.6630115,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835615,0.6630115,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.7284958,0,0,-1,0,0,0,0,0.7284958,0.8013453,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835615,0.8013453,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,1.393628,0,0,-1,0,0,0,0,1.393628,1.532991,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835615,1.532991,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,1.561223,0,0,-1,0,0,0,0,1.561223,1.717346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835615,1.717346,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.5078084,0.5078084,9.307809,0,2.690876,0.5078084,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1836364,0.5585893,0,12,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1836662,0,0,12,7.524
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7573597,1.12527,1.12527,9.92527,0,2.847093,1.12527,67.30473,1.776357E-15,0,0,0.7573597,0,0,8.8,8.36,16.16775,15.048,9.11736,0,9.11736,32.31149,82.8498,0.1837511,1.237797,0.6058878,12,15.80536
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6992047,0,0,0,0,0,0,0,0,0,0,0.6992047,0,0,0,0,7.050394,23.25362,0.6992047,0,0.6992047,32.97481,84.55063,0.183711,0,0.5593638,0,23.95283
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6707759,4.835789,4.835789,0,-1,0,4.835789,13.87108,0,0,0,0.6707759,5.090304,4.835789,0,0,6.351189,23.88291,0,4.419528,-4.419528,28.31622,72.60555,0.183711,5.319367,0.5366207,0,24.55368
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.785353,0,0,0,0,0,0,0,0,0,0,2.785353,0,0,0,0,11.26178,19.46338,2.785353,0,2.785353,30.95864,79.38097,0.1835515,0,2.228282,0,22.24873
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.8838071,5.155322,5.155322,0,0,0,5.155322,17.14359,0,0,0,0.8838071,5.426655,5.155322,0,0,8.476422,21.9702,0,4.542848,-4.542848,26.17006,67.10257,0.1835515,5.670854,0.7070457,0,22.85401
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.228881,11.74577,11.74577,12,0,3.372,11.74577,10.46233,0,0,0,1.228881,0,0,0.2542317,0.2415201,13.52403,17.42735,1.470401,0,1.470401,27.565,70.67934,0.1835919,12.92035,0.9831046,12,18.65623
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.804505,11.78305,11.78305,12,0,3.372,11.78305,32.28795,0,0,0,3.804505,0,0,0.2169522,0.2061046,12.05363,18.75071,4.010609,0,4.010609,31.3698,80.43522,0.183698,12.96135,3.043604,12,22.55522
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,7.455278,2.638492,2.638492,0,-1,0,2.638492,282.5583,0,0,0,7.455278,2.77736,2.638492,0,0,8.043021,22.36026,4.677917,0,4.677917,35.80766,91.81433,0.1834309,2.902342,5.964222,0,29.81554
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,4.801102,0,0,0,-1,0,0,0,1.435998,0,0,4.801102,0,0,0,0,3.365103,26.57038,3.365103,0,3.365103,39.00008,100,0.1832393,0,3.840881,0,31.37149
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.9594485,7.834301,7.834301,0,-1,0,7.834301,12.24677,0,8.881784E-16,0.2577305,0.9594485,8.246632,7.834301,0,0,0,29.59898,0,7.287184,-7.287184,31.31871,80.30423,0.1832393,8.61773,0.7675588,0,30.55843
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.9727144,5.012083,5.012083,0,-1,0,5.012083,19.40739,0,8.881784E-16,0,0.9727144,5.275876,5.012083,0,0,8.09687,22.31179,0,4.303162,-4.303162,26.78278,68.67366,0.1832393,5.513291,0.7781715,0,23.28451
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.368452,11.97046,8.36,0,-1,0,8.36,4.407321,0,3.610461,4.807508,0.368452,8.8,8.36,0,0,12.87816,18.00863,0,8.431548,-8.431548,17.89515,45.88491,0.1832393,13.16751,0.2947616,0,18.37708
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,2.63071,2.63071,0,-1,0,2.63071,0,0,4.440892E-16,0,0,2.769169,2.63071,0,0,22.24655,9.577085,0,2.769169,-2.769169,14.97619,38.40041,0.1832393,2.893781,0,0,9.577085
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,11.12557,6.46752,0,-1,0,6.46752,0,0,4.658045,5.770602,0,6.807916,6.46752,0,0,25.3234,6.807916,0,6.807916,-6.807916,7.800015,20,0.1832393,12.23812,0,0,6.807916
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,7.068224,0,0,-1,0,0,0,0,7.068224,7.775046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,7.775046,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,1.368519,0,0,-1,0,0,0,0,1.368519,1.505371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,1.505371,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.5520388,0,0,-1,0,0,0,0,0.5520388,0.6072428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,0.6072428,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.480215,0,0,-1,0,0,0,0,0.480215,0.5282366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,0.5282366,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.6888405,0,0,-1,0,0,0,0,0.6888405,0.7577246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,0.7577246,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.7054519,0,0,-1,0,0,0,0,0.7054519,0.7759971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,0.7759971,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.2387788,0,0,-1,0,0,0,0,0.2387788,0.2626566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1832393,0.2626566,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.05409428,0.05409428,8.854095,0,2.576086,0.05409428,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1832746,0.05950371,0,12,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.9371188,0.9371188,9.737119,0,2.799491,0.9371188,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1833863,1.030831,0,12,7.524
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,2.097876,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.097876,0,0,8.8,8.36,16.16775,15.048,10.45788,0,10.45788,33.58321,86.11063,0.1832978,0,1.6783,12,17.14588
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.772398,4.004226,4.004226,0,0,0,4.004226,94.21041,0,0,0,3.772398,4.214975,4.004226,0,0,5.709878,24.46009,0,0.4425771,-0.4425771,33.1167,84.91444,0.1832978,4.404649,3.017918,0,28.23249
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.912607,7.266692,7.266692,0,-1,0,7.266692,67.60445,8.881784E-16,0,0,4.912607,7.649149,7.266692,0,0,6.20163,24.01751,0,2.736543,-2.736543,30.23213,77.51811,0.1832978,7.993361,3.930085,0,28.93012
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,6.101499,9.10713,9.10713,12,0,3.372,9.10713,66.99695,0,0,0,6.101499,0,0,2.89287,2.748226,9.242233,21.28097,8.849726,0,8.849726,38.62771,99.04522,0.1835497,10.01784,4.881199,12,27.38247
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,9.304435,2.837875,2.837875,0,0,0,2.837875,327.8663,5.92469,0,0,9.304435,2.987237,2.837875,0,0,0.3925077,29.24572,0.3925077,0,0.3925077,39.00008,100,0.1835276,3.121662,7.443548,0,38.55016
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,10.38387,1.678824,1.678824,0,0,0,1.678824,618.5207,8.616689,0,0,10.38387,1.767183,1.678824,0,0,0,29.59898,0,0,0,39.00008,100,0.1835276,1.846706,8.307097,0,39.98285
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,9.00035,6.24865,6.24865,0,0,0,6.24865,144.0367,2.422824,0,0,9.00035,6.577526,6.24865,0,0,0,29.59898,0,0,0,39.00008,100,0.1835276,6.873515,7.20028,0,38.59933
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,5.971662,3.699655,3.699655,0,-1,0,3.699655,161.4113,2.077288,0,0,5.971662,3.894374,3.699655,0,0,0,29.59898,0,0,0,39.00008,100,0.1835276,4.069621,4.777329,0,35.57064
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,6.614686,1.661101,1.661101,0,-1,0,1.661101,398.211,4.866159,0,0,6.614686,1.748527,1.661101,0,0,0,29.59898,0,0,0,39.00008,100,0.1835276,1.827211,5.291749,0,36.21367
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,5.821338,2.298378,2.298378,0,-1,0,2.298378,253.2803,3.401994,0,0,5.821338,2.419345,2.298378,0,0,0,29.59898,0,0,0,39.00008,100,0.1835276,2.528215,4.657071,0,35.42031
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.26398,14.11811,8.36,0,-1,0,8.36,15.11938,0,5.758107,7.169918,1.26398,8.8,8.36,0,0,0,29.59898,0,7.53602,-7.53602,31.05642,79.63168,0.1835276,15.52992,1.011184,0,30.86296
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.369661,5.454964,5.454964,0,-1,0,5.454964,6.776599,0,0,0,0.369661,5.742067,5.454964,0,0,8.373355,22.06296,0,5.372406,-5.372406,25.3934,65.11116,0.1835276,6.00046,0.2957288,0,22.43262
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,10.23738,8.36,0,-1,0,8.36,0,0,1.877378,2.901115,0,8.8,8.36,0,0,14.3427,16.69055,0,8.8,-8.8,16.11739,41.32655,0.1835276,11.26112,0,0,16.69055
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.12047,7.890552,0,0,0,16.11739,41.32655,0.1835276,0,0,0,7.890552
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,6.720242,6.720242,0,-1,0,6.720242,0,0,8.881784E-16,0,0,7.073939,6.720242,0,0,24.12047,7.890552,0,7.073939,-7.073939,8.660802,22.20714,0.1835276,7.392266,0,0,7.890552
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,2.935303,0.7757827,0,-1,0,0.7757827,0,0,2.159521,2.453051,0,0.8166134,0.7757827,0,0,31.98041,0.8166134,0,0.8166134,-0.8166134,7.800015,20,0.1835276,3.228834,0,0,0.8166134
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.1615571,0,0,-1,0,0,0,0,0.1615571,0.1777128,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835276,0.1777128,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,3.182072,0,0,-1,0,0,0,0,3.182072,3.500279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835276,3.500279,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.6690454,0,0,-1,0,0,0,0,0.6690454,0.7359499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835276,0.7359499,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,1.898321,0,0,-1,0,0,0,0,1.898321,2.088153,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835276,2.088153,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,3.599046,0,0,-1,0,0,0,0,3.599046,3.958951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835276,3.958951,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,2.743462,0,0,-1,0,0,0,0,2.743462,3.017808,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1835276,3.017808,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,1.673619,1.673619,10.47362,0,2.985826,1.673619,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183701,1.84098,0,12,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,1.355166,1.355166,10.15517,0,2.905257,1.355166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1838463,1.490683,0,12,7.524
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.525555,5.05282,5.05282,12,0,3.372,5.05282,49.98307,0,0,0,2.525555,0,0,6.94718,6.599821,16.16775,15.048,9.125376,0,9.125376,32.31909,82.8693,0.1841059,5.558102,2.020444,12,17.57355
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.953683,0,0,0,0,0,0,0,0,0,0,2.953683,0,0,0,0,7.042377,23.26084,2.953683,0,2.953683,35.1212,90.05418,0.1839404,0,2.362947,0,26.21452
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.52728,0,0,0,-1,0,0,0,0,0,0,2.52728,0,0,0,0,4.088695,25.91915,2.52728,0,2.52728,37.51879,96.20184,0.1837991,0,2.021824,0,28.44643
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,9.054103,7.446016,7.446016,0,0,0,7.446016,121.5966,0,0,0,9.054103,7.837912,7.446016,0,0,1.561414,28.1937,1.216191,0,1.216191,38.67257,99.16024,0.1837311,8.190618,7.243282,0,37.24781
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,9.33914,5.534159,5.534159,0,0,0,5.534159,168.7545,3.168487,0,0,9.33914,5.82543,5.534159,0,0,0.3452233,29.28828,0.3452233,0,0.3452233,39.00008,100,0.1837119,6.087574,7.471313,0,38.62742
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,10.91673,9.10034,9.10034,3,0,1.095,9.10034,119.9596,4.495322,0,0,10.91673,6.421411,6.10034,0,0,0,29.59898,0,0,0,39.00008,100,0.1837119,10.01037,8.733386,12,40.51571
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,7.007903,5.07683,5.07683,0,0,0,5.07683,138.037,1.663871,0,0,7.007903,5.344031,5.07683,0,0,0,29.59898,0,0,0,39.00008,100,0.1837119,5.584513,5.606322,0,36.60688
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,3.456815,10.30984,8.36,0,-1,0,8.36,41.34947,0,1.949841,2.980825,3.456815,8.8,8.36,0,0,0,29.59898,0,5.343184,-5.343184,33.36787,85.55846,0.1837119,11.34083,2.765452,0,33.05579
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.806668,5.196665,5.196665,0,-1,0,5.196665,34.7659,0,0,0,1.806668,5.470174,5.196665,0,0,5.936872,24.25579,0,3.663507,-3.663507,29.50619,75.65675,0.1837119,5.716332,1.445334,0,26.06246
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,4.725189,9.503983,8.36,0,-1,0,8.36,56.5214,0,1.143982,2.094381,4.725189,8.8,8.36,0,0,10.00743,20.59229,0,4.074811,-4.074811,25.21096,64.64337,0.1837119,10.45438,3.780152,0,25.31748
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,2.192154,2.545064,2.545064,0,-1,0,2.545064,86.13356,0,0,0,2.192154,2.679014,2.545064,0,0,14.535,16.51748,0,0.4868605,-0.4868605,24.69777,63.32748,0.1837119,2.79957,1.753723,0,18.70963
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3743687,15.98725,8.36,0,-1,0,8.36,4.478095,0,7.62725,9.225975,0.3743687,8.8,8.36,0,0,15.07596,16.03062,0,8.425632,-8.425632,15.81637,40.55472,0.1837119,17.58598,0.299495,0,16.40499
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,14.71664,7.224736,0,-1,0,7.224736,0,0,7.491907,8.963572,0,7.604985,7.224736,0,0,24.43777,7.604985,0,7.604985,-7.604985,7.800015,20,0.1837119,16.18831,0,0,7.604985
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,9.068133,0,0,-1,0,0,0,0,9.068133,9.974947,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1837119,9.974947,0,0,8.426001E-16
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,6.014894,8.0047E-16,0,-1,0,8.0047E-16,0,0,6.014894,6.616383,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,6.616383,0,0,8.426001E-16
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,2.037737,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.037737,2.241511,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,2.241511,0,0,8.426001E-16
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,2.119703,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.119703,2.331673,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,2.331673,0,0,8.426001E-16
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.9226149,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9226149,1.014876,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,1.014876,0,0,8.426001E-16
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,1.331678,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.331678,1.464846,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,1.464846,0,0,8.426001E-16
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,1.827574,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.827574,2.010331,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,2.010331,0,0,8.426001E-16
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.4033641,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4033641,0.4437005,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,0.4437005,0,0,8.426001E-16
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.217592,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.217592,0.2393512,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1837119,0.2393512,0,0,8.426001E-16
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,1.874143,1.874143,10.67414,0,3.036558,1.874143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1839002,2.061558,0,12,8.426001E-16
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,2.094495,2.094495,10.8945,0,3.092307,2.094495,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1841064,2.303944,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.235814,0.4235982,0.4235982,9.223598,0,2.66957,0.4235982,527.8147,1.776357E-15,0,0,2.235814,0,0,8.8,8.36,16.16775,15.048,10.59581,0,10.59581,33.71407,86.44617,0.1840457,0.465958,1.788651,12,17.28381
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.859442,10.54754,10.54754,11.22441,0,3.175776,10.54754,46.07181,0,0,0,4.859442,0,0,0.6768728,0.6430292,5.57194,24.58423,5.502471,0,5.502471,38.93417,99.83102,0.1841887,11.60229,3.887554,12,29.44367
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,8.062186,0.5562214,0.5562214,0,-1,0,0.5562214,1449.456,7.407221,0,0,8.062186,0.5854962,0.5562214,0,0,0.06946853,29.53646,0.06946853,0,0.06946853,39.00008,100,0.1841849,0.6118435,6.449749,0,37.59864
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,10.44901,3.706339,3.706339,0,0,0,3.706339,281.9225,6.547596,0,0,10.44901,3.901409,3.706339,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,4.076973,8.359204,0,40.04798
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,10.65757,7.534679,7.534679,0,0,0,7.534679,141.4469,2.726329,0,0,10.65757,7.931242,7.534679,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,8.288148,8.526056,0,40.25655
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,10.91352,0.3607725,0.3607725,0,0,0,0.3607725,3025.041,10.53376,0,0,10.91352,0.3797605,0.3607725,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,0.3968498,8.730812,0,40.51249
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,10.95127,3.382138,3.382138,0,0,0,3.382138,323.7973,7.391127,0,0,10.95127,3.560146,3.382138,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,3.720352,8.761018,0,40.55025
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,9.252625,1.704245,1.704245,0,-1,0,1.704245,542.9165,7.458683,0,0,9.252625,1.793942,1.704245,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,1.874669,7.4021,0,38.8516
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,8.258831,0.4433365,0.4433365,0,-1,0,0.4433365,1862.881,7.792161,0,0,8.258831,0.4666699,0.4433365,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,0.4876701,6.607065,0,37.85781
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,6.282233,0.4707397,0.4707397,0,-1,0,0.4707397,1334.545,5.786718,0,0,6.282233,0.4955155,0.4707397,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,0.5178137,5.025787,0,35.88121
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,3.311939,0.8895996,0.8895996,0,-1,0,0.8895996,372.2955,2.375518,0,0,3.311939,0.9364206,0.8895996,0,0,0,29.59898,0,0,0,39.00008,100,0.1841849,0.9785596,2.649551,0,32.91092
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3834476,4.616864,4.616864,0,-1,0,4.616864,8.305368,0,0,0,0.3834476,4.859857,4.616864,0,0,0,29.59898,0,4.476409,-4.476409,34.28153,87.90118,0.1841849,5.07855,0.306758,0,29.98243
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,11.79894,8.36,0,-1,0,8.36,0,0,3.438937,4.618831,0,8.8,8.36,0,0,4.973788,25.12257,0,8.8,-8.8,25.00551,64.11658,0.1841849,12.97883,0,0,25.12257
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.75157,16.32257,0,0,0,25.00551,64.11658,0.1841849,0,0,0,16.32257
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,21.28594,8.36,0,-1,0,8.36,0,0,12.92594,15.05453,0,8.8,8.36,0,0,14.75157,16.32257,0,8.8,-8.8,15.7295,40.33197,0.1841849,23.41454,0,0,16.32257
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.5300155,0.5300155,0,-1,0,0.5300155,0,0,1.110223E-16,0,0,0.557911,0.5300155,0,0,24.52934,7.522569,0,0.557911,-0.557911,15.14141,38.82405,0.1841849,0.583017,0,0,7.522569
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.6426218,0.6426218,0,-1,0,0.6426218,0,0,1.110223E-16,0,0,0.6764441,0.6426218,0,0,25.14924,6.964658,0,0.6764441,-0.6764441,14.42838,36.99576,0.1841849,0.706884,0,0,6.964658
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,3.246661,3.246661,0,-1,0,3.246661,0,0,4.440892E-16,0,0,3.417538,3.246661,0,0,25.90085,6.288214,0,3.417538,-3.417538,10.82597,27.75885,0.1841849,3.571327,0,0,6.288214
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.7587925,0.7587925,0,-1,0,0.7587925,0,0,0,0,0,0.7987289,0.7587925,0,0,29.69811,2.870676,0,0.7987289,-0.7987289,9.984039,25.60005,0.1841849,0.8346717,0,0,2.870676
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,2.531878,1.968349,0,-1,0,1.968349,0,0,0.5635285,0.8167163,0,2.071947,1.968349,0,0,30.58559,2.071947,0,2.071947,-2.071947,7.800015,20,0.1841849,2.785066,0,0,2.071947
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,2.662308,0,0,-1,0,0,0,0,2.662308,2.92854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841849,2.92854,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,2.608608,0,0,-1,0,0,0,0,2.608608,2.869469,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1841849,2.869469,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,2.074862,2.074862,10.87486,0,3.08734,2.074862,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1843871,2.282348,0,12,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.9422055,0.9422055,9.742206,0,2.800778,0.9422055,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1844931,1.036426,0,12,7.524
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.387505,1.728548,1.728548,10.52855,0,2.999723,1.728548,138.122,0,0,0,2.387505,0,0,8.8,8.36,16.16775,15.048,10.74751,0,10.74751,33.85798,86.81516,0.1845329,1.901403,1.910004,12,17.4355
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,4.415796,3.800792,3.800792,0,0,0,3.800792,116.1809,0,0,0,4.415796,4.000834,3.800792,0,0,5.420249,24.72075,0.4149625,0,0.4149625,34.25165,87.82456,0.1845101,4.180871,3.532637,0,29.13655
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,6.097454,10.38552,8.36,0,-1,0,8.36,72.93604,0,2.025523,3.064075,6.097454,8.8,8.36,0,0,5.005286,25.09422,0,2.702547,-2.702547,31.40291,80.52013,0.1845101,11.42408,4.877963,0,31.19167
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,7.784534,10.2046,10.2046,10.41701,0,2.971503,10.2046,76.28453,0,0,0,7.784534,0,0,0.212403,0.2017828,8.008116,22.39167,7.986317,0,7.986317,38.9794,99.94698,0.1846921,11.22506,6.227627,12,30.17621
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,10.0958,16.41887,16.41887,8.058867,0,2.374893,16.41887,61.489,1.273998,0,0,10.0958,8.8,8.36,0,0,0.02179925,29.57936,0.02179925,0,0.02179925,39.00008,100,0.1846909,18.06075,8.076637,12,39.67516
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,10.70915,0.06326568,0.06326568,0,0,0,0.06326568,16927.27,10.64256,0,0,10.70915,0.06659545,0.06326568,0,0,0,29.59898,0,0,0,39.00008,100,0.1846909,0.06959224,8.567323,0,40.30813
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,9.516838,1.495822,1.495822,0,0,0,1.495822,636.2278,7.942288,0,0,9.516838,1.57455,1.495822,0,0,0,29.59898,0,0,0,39.00008,100,0.1846909,1.645405,7.61347,0,39.11581
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,7.293347,4.220026,4.220026,0,-1,0,4.220026,172.8271,2.851214,0,0,7.293347,4.442132,4.220026,0,0,0,29.59898,0,0,0,39.00008,100,0.1846909,4.642028,5.834678,0,36.89233
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,7.286959,7.248339,7.248339,0,-1,0,7.248339,100.5328,0,0,0,7.286959,7.62983,7.248339,0,0,0,29.59898,0,0.3428718,-0.3428718,38.63866,99.07329,0.1846909,7.973173,5.829567,0,36.88594
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,5.262003,4.938286,4.938286,0,-1,0,4.938286,106.5553,0,0,0,5.262003,5.198196,4.938286,0,0,0.3809687,29.25611,0.06380717,0,0.06380717,38.69919,99.2285,0.1846874,5.432115,4.209603,0,34.51811
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.674843,0.4235185,0.4235185,0,-1,0,0.4235185,631.5765,1.911873,0,0,2.674843,0.4458089,0.4235185,0,0,0.3171615,29.31353,0.3171615,0,0.3171615,39.00008,100,0.1846699,0.4658704,2.139874,0,31.98838
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3517914,7.768928,7.768928,0,-1,0,7.768928,4.528185,0,8.881784E-16,0.1858202,0.3517914,8.177818,7.768928,0,0,0,29.59898,0,7.826027,-7.826027,30.75072,78.84785,0.1846699,8.54582,0.2814331,0,29.95077
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.695585,21.77295,0,0,0,30.75072,78.84785,0.1846699,0,0,0,21.77295
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,10.69396,8.36,0,-1,0,8.36,0,0,2.333962,3.403358,0,8.8,8.36,0,0,8.695585,21.77295,0,8.8,-8.8,21.47471,55.06324,0.1846699,11.76336,0,0,21.77295
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,11.81152,8.36,0,-1,0,8.36,0,0,3.45152,4.632672,0,8.8,8.36,0,0,18.47336,12.97295,0,8.8,-8.8,12.19869,31.27864,0.1846699,12.99267,0,0,12.97295
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,1.543088,1.543088,0,-1,0,1.543088,0,0,2.220446E-16,0,0,1.624303,1.543088,0,0,28.25114,4.172951,0,1.624303,-1.624303,10.48653,26.88848,0.1846699,1.697397,0,0,4.172951
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,2.872369,2.421216,0,-1,0,2.421216,0,0,0.4511535,0.7383905,0,2.548648,2.421216,0,0,30.05592,2.548648,0,2.548648,-2.548648,7.800015,20,0.1846699,3.159606,0,0,2.548648
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846699,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,1.729232,0,0,-1,0,0,0,0,1.729232,1.902155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846699,1.902155,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846699,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.3918925,0,0,-1,0,0,0,0,0.3918925,0.4310817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846699,0.4310817,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.5168162,0,0,-1,0,0,0,0,0.5168162,0.5684978,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1846699,0.5684978,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.520331,0.520331,9.320331,0,2.694044,0.520331,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1847391,0.5723641,0,12,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.9909897,0.9909897,9.79099,0,2.81312,0.9909897,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.184847,1.090089,0,12,7.524
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.317491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.317491,0,0,8.8,8.36,16.16775,15.048,10.67749,0,10.67749,33.79156,86.64484,0.1847457,0,1.853992,12,17.36549
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,5.258782,5.220337,5.220337,0,0,0,5.220337,100.7365,0,0,0,5.258782,5.495092,5.220337,0,0,5.490263,24.65774,0,0.2363093,-0.2363093,33.54247,86.00615,0.1847457,5.742371,4.207026,0,29.91652
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,6.834553,2.775042,2.775042,0,-1,0,2.775042,246.2865,0,0,0,6.834553,2.921097,2.775042,0,0,5.752829,24.42143,3.913456,0,3.913456,37.2551,95.5257,0.1845325,3.052546,5.467642,0,31.25599
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,10.76004,5.614341,5.614341,0,0,0,5.614341,191.6528,3.010837,0,0,10.76004,5.909833,5.614341,0,0,1.839372,27.94354,1.839372,0,1.839372,39.00008,100,0.1844325,6.175776,8.608033,0,38.70359
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,11.46108,7.978439,7.978439,3,0,1.095,7.978439,143.6506,6.220616,0,0,11.46108,5.240463,4.978439,0,0,0,29.59898,0,0,0,39.00008,100,0.1844325,8.776283,9.168862,12,41.06005
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,11.11785,4.851864,4.851864,0,0,0,4.851864,229.1459,6.010621,0,0,11.11785,5.107225,4.851864,0,0,0,29.59898,0,0,0,39.00008,100,0.1844325,5.33705,8.894277,0,40.71682
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,9.946594,8.601692,8.601692,3,0,1.095,8.601692,115.6353,4.050076,0,0,9.946594,5.896518,5.601692,0,0,0,29.59898,0,0,0,39.00008,100,0.1844325,9.461862,7.957275,12,39.54557
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,8.06791,10.55073,8.36,0,-1,0,8.36,96.5061,0,2.19073,3.245803,8.06791,8.8,8.36,0,0,0,29.59898,0,0.73209,-0.73209,38.22839,98.02131,0.1844325,11.6058,6.454328,0,37.66689
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,7.597469,0,0,0,-1,0,0,0,6.784036,0,0,7.597469,0,0,0,0,0.8134333,28.86689,0.8134333,0,0.8134333,39.00008,100,0.1843883,0,6.077975,0,36.46436
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,4.776678,3.258415,3.258415,0,-1,0,3.258415,146.5952,1.346768,0,0,4.776678,3.42991,3.258415,0,0,0,29.59898,0,0,0,39.00008,100,0.1843883,3.584256,3.821342,0,34.37566
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.687682,11.18813,8.36,0,-1,0,8.36,32.14931,0,2.828134,3.946948,2.687682,8.8,8.36,0,0,0,29.59898,0,6.112318,-6.112318,32.55713,83.47965,0.1843883,12.30695,2.150146,0,32.28666
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3510348,9.425853,8.36,0,-1,0,8.36,4.198981,0,1.065853,2.008438,0.3510348,8.8,8.36,0,0,6.791464,23.48666,0,8.448965,-8.448965,23.65114,60.64382,0.1843883,10.36844,0.2808279,0,23.83769
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,16.08569,8.36,0,-1,0,8.36,0,0,7.725688,9.334256,0,8.8,8.36,0,0,16.1792,15.03769,0,8.8,-8.8,14.37512,36.85922,0.1843883,17.69426,0,0,15.03769
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,5.704393,5.704393,0,-1,0,5.704393,0,0,8.881784E-16,0.349022,0,6.004624,5.704393,0,0,25.95698,6.237695,0,6.004624,-6.004624,8.045693,20.62994,0.1843883,6.274832,0,0,6.237695
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.62878,0.2330709,0,0,0,8.045693,20.62994,0.1843883,0,0,0,0.2330709
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.2439862,0.2214173,0,-1,0,0.2214173,0,0,0.02256888,0.0469675,0,0.2330709,0.2214173,0,0,32.62878,0.2330709,0,0.2330709,-0.2330709,7.800015,20,0.1843883,0.2683848,0,0,0.2330709
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,2.134326,0,0,-1,0,0,0,0,2.134326,2.347759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843883,2.347759,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.6125451,0,0,-1,0,0,0,0,0.6125451,0.6737996,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843883,0.6737996,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,2.119657,0,0,-1,0,0,0,0,2.119657,2.331623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843883,2.331623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,1.518158,0,0,-1,0,0,0,0,1.518158,1.669973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843883,1.669973,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,4.080353,0,0,-1,0,0,0,0,4.080353,4.488389,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843883,4.488389,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,1.698965,0,0,-1,0,0,0,0,1.698965,1.868862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843883,1.868862,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843883,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05759916,0,0,0,0,0,0,0,0,0,0,0.05759916,0,0,0,0,32.88775,0,0.05759916,0,0.05759916,7.854659,20.14011,0.1843852,0,0.04607933,0,0.05759916
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.389317,0,0,0,0,0,0,0,0,0,0,2.389317,0,0,0,0,32.83015,0.05183924,2.389317,0,2.389317,10.12136,25.95216,0.1842554,0,1.911454,0,2.441156
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.998593,3.349069,3.349069,11.37765,0,3.214546,3.349069,149.2532,0,0,0,4.998593,0,0,8.028583,7.627153,30.44084,2.202225,12.62575,0,12.62575,22.0992,56.6645,0.1842639,3.683976,3.998875,12,7.200818
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,8.12033,4.326367,4.326367,0,-1,0,4.326367,187.694,0,0,0,8.12033,4.554071,4.326367,0,0,17.81509,13.5654,3.566259,0,3.566259,25.48245,65.33949,0.1840713,4.759004,6.496264,0,21.68573
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,9.470695,6.037446,6.037446,0,0,0,6.037446,156.8659,0,0,0,9.470695,6.355206,6.037446,0,0,14.24883,16.77503,3.115489,0,3.115489,28.43806,72.91796,0.1839034,6.641191,7.576556,0,26.24573
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,9.095757,6.14593,6.14593,0,0,0,6.14593,147.9964,0,0,0,9.095757,6.4694,6.14593,0,0,11.13334,19.57897,2.626357,0,2.626357,30.92964,79.30662,0.1837621,6.760523,7.276606,0,28.67473
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,11.18777,0,0,0,0,0,0,0,2.680786,0,0,11.18777,0,0,0,0,8.506986,21.94269,8.506986,0,8.506986,39.00008,100,0.1833059,0,8.950217,0,33.13046
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,10.99299,9.728887,9.728887,3,0,1.095,9.728887,112.9933,3.909948,0,0,10.99299,7.083038,6.728887,0,0,0,29.59898,0,0,0,39.00008,100,0.1833059,10.70178,8.79439,12,40.59196
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,8.576782,5.443721,5.443721,0,-1,0,5.443721,157.5537,2.84655,0,0,8.576782,5.730232,5.443721,0,0,0,29.59898,0,0,0,39.00008,100,0.1833059,5.988093,6.861426,0,38.17576
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,6.520686,5.230416,5.230416,0,-1,0,5.230416,124.6686,1.014984,0,0,6.520686,5.505702,5.230416,0,0,0,29.59898,0,0,0,39.00008,100,0.1833059,5.753458,5.216548,0,36.11966
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,5.301636,4.860044,4.860044,0,-1,0,4.860044,109.0862,0.1857995,0,0,5.301636,5.115837,4.860044,0,0,0,29.59898,0,0,0,39.00008,100,0.1833059,5.346049,4.241309,0,34.90062
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.474033,0,0,0,-1,0,0,0,2.474033,0,0,2.474033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833059,0,1.979226,0,32.07301
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3404425,0,0,0,-1,0,0,0,0.3404425,0,0,0.3404425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1833059,0,0.272354,0,29.93942
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,3.648776,3.648776,0,-1,0,3.648776,0,0,4.440892E-16,0,0,3.840817,3.648776,0,0,0,29.59898,0,3.840817,-3.840817,34.9515,89.61906,0.1833059,4.013654,0,0,29.59898
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,24.21118,8.36,0,-1,0,8.36,0,0,15.85118,18.27229,0,8.8,8.36,0,0,4.267574,25.75816,0,8.8,-8.8,25.67549,65.83445,0.1833059,26.63229,0,0,25.75816
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,8.31007,8.31007,0,-1,0,8.31007,0,0,1.776357E-15,0.7810772,0,8.747442,8.31007,0,0,14.04535,16.95816,0,8.747442,-8.747442,16.45487,42.1919,0.1833059,9.141077,0,0,16.95816
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,3.726942,3.726942,0,-1,0,3.726942,0,0,4.440892E-16,0,0,3.923096,3.726942,0,0,23.76473,8.210719,0,3.923096,-3.923096,12.31957,31.58857,0.1833059,4.099636,0,0,8.210719
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,1.433093,1.433093,0,-1,0,1.433093,0,0,2.220446E-16,0,0,1.508519,1.433093,0,0,28.12373,4.287622,0,1.508519,-1.508519,10.72945,27.51135,0.1833059,1.576402,0,0,4.287622
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,2.520869,2.520869,0,-1,0,2.520869,0,0,0,0.1328081,0,2.653547,2.520869,0,0,29.79986,2.779104,0,2.653547,-2.653547,7.932364,20.33935,0.1833059,2.772956,0,0,2.779104
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.74825,0.1255567,0,0,0,7.932364,20.33935,0.1833059,0,0,0,0.1255567
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,1.336041,0.1192789,0,-1,0,0.1192789,0,0,1.216763,1.350367,0,0.1255567,0.1192789,0,0,32.74825,0.1255567,0,0.1255567,-0.1255567,7.800015,20,0.1833059,1.469646,0,0,0.1255567
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,2.271037,0,0,-1,0,0,0,0,2.271037,2.49814,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833059,2.49814,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833059,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833059,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02694659,0,0,0,0,0,0,0,0,0,0,0.02694659,0,0,0,0,32.88775,0,0.02694659,0,0.02694659,7.825579,20.06555,0.1833045,0,0.02155727,0,0.02694659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.913473,3.984675,3.984675,11.86207,0,3.337104,3.984675,73.11697,-8.881784E-16,0,0,2.913473,0,0,7.877397,7.483527,32.86081,0.02425193,10.397,0,10.397,17.68904,45.35642,0.1834748,4.383142,2.330779,12,2.937725
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,5.188906,6.2828,6.2828,12,0,3.372,6.2828,82.58907,0,0,0,5.188906,0,0,5.7172,5.431341,22.46381,9.381553,10.62025,0,10.62025,27.76429,71.19035,0.1836434,6.911079,4.151124,12,14.57046
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,8.209608,7.184665,7.184665,0,-1,0,7.184665,114.2657,0,0,0,8.209608,7.562805,7.184665,0,0,11.84356,18.93977,0.6468025,0,0.6468025,28.3779,72.7637,0.183609,7.903131,6.567686,0,27.14938
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,8.107109,3.295698,3.295698,0,0,0,3.295698,245.9907,0,0,0,8.107109,3.469156,3.295698,0,0,11.19676,19.5219,4.637953,0,4.637953,32.77785,84.0456,0.1833624,3.625268,6.485687,0,27.62901
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,9.878822,3.866733,3.866733,0,0,0,3.866733,255.4824,0,0,0,9.878822,4.070245,3.866733,0,0,6.558804,23.69605,5.808577,0,5.808577,38.28835,98.17506,0.1830545,4.253407,7.903058,0,33.57488
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,11.4169,5.768687,5.768687,0,0,0,5.768687,197.9116,4.59437,0,0,11.4169,6.072302,5.768687,0,0,0.7502271,28.92377,0.7502271,0,0.7502271,39.00008,100,0.1830148,6.345556,9.133519,0,40.34067
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,10.91194,4.756063,4.756063,0,0,0,4.756063,229.4322,5.905558,0,0,10.91194,5.006382,4.756063,0,0,0,29.59898,0,0,0,39.00008,100,0.1830148,5.231669,8.729552,0,40.51092
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,9.509612,0.6917652,0.6917652,0,-1,0,0.6917652,1374.688,8.781438,0,0,9.509612,0.728174,0.6917652,0,0,0,29.59898,0,0,0,39.00008,100,0.1830148,0.7609417,7.60769,0,39.10859
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,7.491889,6.468304,6.468304,0,-1,0,6.468304,115.8246,0.6831476,0,0,7.491889,6.808742,6.468304,0,0,0,29.59898,0,0,0,39.00008,100,0.1830148,7.115135,5.993511,0,37.09087
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,5.672909,2.090532,2.090532,0,-1,0,2.090532,271.362,3.472349,0,0,5.672909,2.20056,2.090532,0,0,0,29.59898,0,0,0,39.00008,100,0.1830148,2.299585,4.538327,0,35.27189
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.777003,0,0,0,-1,0,0,0,2.777003,0,0,2.777003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830148,0,2.221602,0,32.37598
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.337507,4.98415,4.98415,0,-1,0,4.98415,6.771606,0,0,0,0.337507,5.246474,4.98415,0,0,0,29.59898,0,4.908967,-4.908967,33.82557,86.73206,0.1830148,5.482565,0.2700056,0,29.93649
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.9818839,0.9818839,0,-1,0,0.9818839,0,0,2.220446E-16,0,0,1.033562,0.9818839,0,0,5.454408,24.69001,0,1.033562,-1.033562,32.7361,83.93855,0.1830148,1.080072,0,0,24.69001
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,2.457108,2.457108,0,-1,0,2.457108,0,0,0,0,0,2.586429,2.457108,0,0,6.60281,23.65645,0,2.586429,-2.586429,30.00977,76.94797,0.1830148,2.702819,0,0,23.65645
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,4.045647,4.045647,0,-1,0,4.045647,0,0,0,0,0,4.258576,4.045647,0,0,9.476621,21.07002,0,4.258576,-4.258576,25.52083,65.4379,0.1830148,4.450212,0,0,21.07002
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.9450508,0.9450508,0,-1,0,0.9450508,0,0,1.110223E-16,0,0,0.9947903,0.9450508,0,0,14.20837,16.81144,0,0.9947903,-0.9947903,24.47223,62.74919,0.1830148,1.039556,0,0,16.81144
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,1.292749,1.292749,0,-1,0,1.292749,0,0,2.220446E-16,0,0,1.360788,1.292749,0,0,15.31369,15.81665,0,1.360788,-1.360788,23.03784,59.07125,0.1830148,1.422024,0,0,15.81665
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,1.896906,1.896906,0,-1,0,1.896906,0,0,2.220446E-16,0,0,1.996743,1.896906,0,0,16.82568,14.45586,0,1.996743,-1.996743,20.93308,53.67447,0.1830148,2.086597,0,0,14.45586
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,1.328107,1.328107,0,-1,0,1.328107,0,0,2.220446E-16,0,0,1.398007,1.328107,0,0,19.04428,12.45912,0,1.398007,-1.398007,19.45945,49.89594,0.1830148,1.460917,0,0,12.45912
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.7394947,0.7394947,0,-1,0,0.7394947,0,0,1.110223E-16,0,0,0.7784156,0.7394947,0,0,20.59763,11.06111,0,0.7784156,-0.7784156,18.63893,47.79204,0.1830148,0.8134443,0,0,11.06111
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.8731101,0.8731101,0,-1,0,0.8731101,0,0,1.110223E-16,0,0,0.9190632,0.8731101,0,0,21.46253,10.2827,0,0.9190632,-0.9190632,17.67015,45.308,0.1830148,0.9604211,0,0,10.2827
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,1.409857,1.409857,0,-1,0,1.409857,0,0,0,0,0,1.48406,1.409857,0,0,22.48371,9.363636,0,1.48406,-1.48406,16.10582,41.29689,0.1830148,1.550843,0,0,9.363636
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,1.654692,1.654692,0,0,0,1.654692,0,0,0,0,0,1.741781,1.654692,0,0,24.13267,7.879576,0,1.741781,-1.741781,14.26982,36.58921,0.1830148,1.820161,0,0,7.879576
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1248312,1.607858,1.607858,0,0,0,1.607858,7.763816,0,0,0,0.1248312,1.692483,1.607858,0,0,26.06798,6.137795,0,1.567651,-1.567651,12.61737,32.35217,0.1830148,1.768644,0.09986494,0,6.262627
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.593754,3.806559,3.806559,0,0,0,3.806559,41.86863,0,4.440892E-16,0,1.593754,4.006904,3.806559,0,0,27.80982,4.570144,0,2.41315,-2.41315,10.07369,25.82991,0.1830148,4.187215,1.275003,0,6.163898
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,4.375989,3.096685,3.096685,11.41159,0,3.223132,3.096685,141.3121,0,0,0,4.375989,0,0,8.314903,7.899158,30.49109,2.156994,12.27515,0,12.27515,21.71891,55.68941,0.1830488,3.406353,3.500791,12,6.532983
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,5.114197,0,0,0,-1,0,0,0,0,0,0,5.114197,0,0,0,0,18.21595,13.20463,5.114197,0,5.114197,26.57067,68.12978,0.1827795,0,4.091358,0,18.31882
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,7.596855,5.843728,5.843728,0,0,0,5.843728,130.0002,0,0,0,7.596855,6.151292,5.843728,0,0,13.10175,17.8074,1.445563,0,1.445563,27.94205,71.64613,0.1827036,6.4281,6.077484,0,25.40426
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,7.458406,8.233104,8.233104,12,0,3.372,8.233104,90.59045,0,0,0,7.458406,0,0,3.766896,3.578552,11.65619,19.10841,11.03696,0,11.03696,38.41262,98.49371,0.1828507,9.056414,5.966725,12,26.56682
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,5.574968,5.257288,5.257288,0,0,0,5.257288,106.0427,0,0,0,5.574968,5.533988,5.257288,0,0,0.6192287,29.04167,0.04098054,0,0.04098054,38.4515,98.5934,0.1828486,5.783017,4.459975,0,34.61664
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,8.179741,8.926927,8.926927,3,0,1.095,8.926927,91.62998,1.362623,0,0,8.179741,6.23887,5.926927,0,0,0.5782482,29.07855,0.5782482,0,0.5782482,39.00008,100,0.1828183,9.819619,6.543793,12,37.2583
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,9.061589,1.449915,1.449915,0,-1,0,1.449915,624.9739,7.535363,0,0,9.061589,1.526226,1.449915,0,0,0,29.59898,0,0,0,39.00008,100,0.1828183,1.594906,7.249272,0,38.66057
