Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,7.178473,0,0,0,-1,0,0,0,7.178473,0,0,7.178473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1828183,0,5.742779,0,36.77745
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,4.39012,6.343441,6.343441,0,-1,0,6.343441,69.20724,0,0,0,4.39012,6.677306,6.343441,0,0,0,29.59898,0,2.287186,-2.287186,36.58917,93.8182,0.1828183,6.977785,3.512096,0,33.9891
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.37923,5.373663,5.373663,0,-1,0,5.373663,44.27575,0,0,0,2.37923,5.656487,5.373663,0,0,2.541318,27.31179,0,3.277258,-3.277258,33.13464,84.96044,0.1828183,5.91103,1.903384,0,29.69102
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.3118327,4.039114,4.039114,0,-1,0,4.039114,7.720324,0,8.881784E-16,0,0.3118327,4.251699,4.039114,0,0,6.182716,24.03453,0,3.939866,-3.939866,28.98166,74.31179,0.1828183,4.443025,0.2494661,0,24.34637
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,13.5472,8.36,0,-1,0,8.36,0,0,5.187198,6.541917,0,8.8,8.36,0,0,10.56034,20.09467,0,8.8,-8.8,19.70564,50.52718,0.1828183,14.90192,0,0,20.09467
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,9.589819,8.36,0,-1,0,8.36,0,0,1.229819,2.188801,0,8.8,8.36,0,0,20.33812,11.29467,0,8.8,-8.8,10.42963,26.74258,0.1828183,10.5488,0,0,11.29467
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,9.926489,2.369934,0,-1,0,2.369934,0,0,7.556554,8.549203,0,2.494668,2.369934,0,0,30.1159,2.494668,0,2.494668,-2.494668,7.800015,20,0.1828183,10.91914,0,0,2.494668
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828183,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,1.258318,0,0,-1,0,0,0,0,1.258318,1.38415,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828183,1.38415,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.4043983,0,0,-1,0,0,0,0,0.4043983,0.4448381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828183,0.4448381,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.2448779,0,0,-1,0,0,0,0,0.2448779,0.2693657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828183,0.2693657,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.1706046,0,0,-1,0,0,0,0,0.1706046,0.187665,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828183,0.187665,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828183,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.6087025,0,0,-1,0,0,0,0,0.6087025,0.6695728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1828183,0.6695728,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,1.881688,1.881688,10.68169,0,3.038467,1.881688,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829987,2.069857,0,12,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1612704,2.927282,2.927282,11.72728,0,3.303002,2.927282,5.509218,1.776357E-15,0,0,0.1612704,0,0,8.8,8.36,24.52775,7.524,8.521271,0,8.521271,23.81499,61.06397,0.1832536,3.22001,0.1290163,12,7.68527
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.159884,4.345609,4.345609,12,0,3.372,4.345609,26.69094,0,0,0,1.159884,0,0,7.654391,7.271671,16.00648,15.19314,8.431555,0,8.431555,31.81387,81.57386,0.1835142,4.78017,0.9279072,12,16.35303
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.311317,4.421531,4.421531,0,0,0,4.421531,52.27413,0,0,0,2.311317,4.654243,4.421531,0,0,7.574928,22.78154,0,2.342926,-2.342926,29.34421,75.24141,0.1835142,4.863684,1.849053,0,25.09286
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.993066,0.5247249,0.5247249,0,-1,0,0.5247249,1142.135,0,0,0,5.993066,0.552342,0.5247249,0,0,10.17818,20.43862,5.440724,0,5.440724,34.50573,88.47606,0.1832307,0.5771974,4.794453,0,26.43168
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,10.05651,2.521216,2.521216,0,0,0,2.521216,398.8752,2.665141,0,0,10.05651,2.653912,2.521216,0,0,4.737455,25.33527,4.737455,0,4.737455,39.00008,100,0.1829845,2.773338,8.045207,0,35.39178
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,11.19649,0,0,0,0,0,0,0,11.19649,0,0,11.19649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1829845,0,8.957195,0,40.79547
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,12.41378,8.689126,8.689126,3,0,1.095,8.689126,142.8657,6.425224,0,0,12.41378,5.988553,5.689126,0,0,0,29.59898,0,0,0,39.00008,100,0.1829845,9.558038,9.931022,12,42.01276
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,7.63661,3.49217,3.49217,0,0,0,3.49217,218.6781,3.960641,0,0,7.63661,3.675969,3.49217,0,0,0,29.59898,0,0,0,39.00008,100,0.1829845,3.841387,6.109288,0,37.23559
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,6.935959,13.69242,8.36,0,-1,0,8.36,82.96602,0,5.332422,6.701663,6.935959,8.8,8.36,0,0,0,29.59898,0,1.864041,-1.864041,37.03521,94.96188,0.1829845,15.06166,5.548767,0,36.53494
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,4.815279,3.36327,3.36327,0,-1,0,3.36327,143.1726,0,0,0,4.815279,3.540284,3.36327,0,0,2.071157,27.73494,1.274996,0,1.274996,38.24477,98.06332,0.1829183,3.699596,3.852224,0,32.55022
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,4.04591,8.545586,8.36,0,-1,0,8.36,48.39605,0,0.1855853,1.040144,4.04591,8.8,8.36,0,0,0.7961608,28.88243,0,4.75409,-4.75409,33.23352,85.21399,0.1829183,9.400144,3.236728,0,32.92834
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.448879,0,0,0,-1,0,0,0,0,0,0,2.448879,0,0,0,0,6.078483,24.12834,2.448879,0,2.448879,35.55673,91.17093,0.1827914,0,1.959103,0,26.57722
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.3195306,3.143991,3.143991,0,-1,0,3.143991,10.16322,0,4.440892E-16,0,0.3195306,3.309465,3.143991,0,0,3.629604,26.33233,0,2.989934,-2.989934,32.40507,83.08974,0.1827914,3.45839,0.2556245,0,26.65187
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,8.035805,8.035805,0,-1,0,8.035805,0,0,1.776357E-15,0.4793851,0,8.458742,8.035805,0,0,6.951753,23.3424,0,8.458742,-8.458742,23.48877,60.22749,0.1827914,8.839385,0,0,23.3424
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,2.444208,2.444208,0,-1,0,2.444208,0,0,4.440892E-16,0,0,2.572851,2.444208,0,0,16.35036,14.88366,0,2.572851,-2.572851,20.77675,53.2736,0.1827914,2.688629,0,0,14.88366
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,12.76475,8.36,0,-1,0,8.36,0,0,4.404751,5.681226,0,8.8,8.36,0,0,19.20908,12.31081,0,8.8,-8.8,11.50073,29.489,0.1827914,14.04123,0,0,12.31081
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,1.339882,1.339882,0,-1,0,1.339882,0,0,0,0,0,1.410402,1.339882,0,0,28.98686,3.510808,0,1.410402,-1.410402,10.01404,25.67697,0.1827914,1.473871,0,0,3.510808
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.7291341,0.7291341,0,-1,0,0.7291341,0,0,1.110223E-16,0,0,0.7675095,0.7291341,0,0,30.55397,2.100405,0,0.7675095,-0.7675095,9.205011,23.60255,0.1827914,0.8020475,0,0,2.100405
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.40676,1.332896,0,0,0,9.205011,23.60255,0.1827914,0,0,0,1.332896
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,2.270111,1.266251,0,-1,0,1.266251,0,0,1.00386,1.230871,0,1.332896,1.266251,0,0,31.40676,1.332896,0,1.332896,-1.332896,7.800015,20,0.1827914,2.497122,0,0,1.332896
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,2.211787,0,0,-1,0,0,0,0,2.211787,2.432966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827914,2.432966,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,1.072378,0,0,-1,0,0,0,0,1.072378,1.179616,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827914,1.179616,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,2.112682,0,0,-1,0,0,0,0,2.112682,2.32395,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827914,2.32395,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1827914,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1719559,1.080445,1.080445,9.880445,0,2.835752,1.080445,15.91529,0,0,0,0.1719559,0,0,8.8,8.36,32.88775,0,8.531956,0,8.531956,15.89414,40.75412,0.1828973,1.188489,0.1375647,12,0.1719559
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.142034,4.642744,4.642744,12,0,3.372,4.642744,46.13723,0,0,0,2.142034,0,0,7.357256,6.989393,24.3558,7.678761,9.131427,0,9.131427,24.55697,62.96647,0.1831397,5.107018,1.713627,12,9.820794
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,5.26241,4.539132,4.539132,12,0,3.372,4.539132,115.9343,0,0,0,5.26241,0,0,7.460868,7.087824,15.22437,15.89704,12.35023,0,12.35023,36.27343,93.00861,0.183215,4.993045,4.209928,12,21.15945
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,8.750193,0.8564178,0.8564178,0,-1,0,0.8564178,1021.72,4.974564,0,0,8.750193,0.9014924,0.8564178,0,0,2.874136,27.01225,2.874136,0,2.874136,39.00008,100,0.1830672,0.9420595,7.000154,0,35.76245
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,10.36765,8.798285,8.798285,3,0,1.095,8.798285,117.8372,4.264196,0,0,10.36765,6.103457,5.798284,0,0,0,29.59898,0,0,0,39.00008,100,0.1830672,9.678113,8.294122,12,39.96663
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,11.22033,2.954433,2.954433,0,0,0,2.954433,379.7794,8.110398,0,0,11.22033,3.10993,2.954433,0,0,0,29.59898,0,0,0,39.00008,100,0.1830672,3.249876,8.976262,0,40.81931
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,11.70816,3.42804,3.42804,0,0,0,3.42804,341.5408,8.099694,0,0,11.70816,3.608464,3.42804,0,0,0,29.59898,0,0,0,39.00008,100,0.1830672,3.770844,9.366526,0,41.30714
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,9.868112,4.645822,4.645822,0,0,0,4.645822,212.4083,4.977773,0,0,9.868112,4.890338,4.645822,0,0,0,29.59898,0,0,0,39.00008,100,0.1830672,5.110404,7.894489,0,39.46709
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,9.800311,4.276061,4.276061,0,-1,0,4.276061,229.1902,5.299195,0,0,9.800311,4.501117,4.276061,0,0,0,29.59898,0,0,0,39.00008,100,0.1830672,4.703667,7.840249,0,39.39929
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,8.441593,0,0,0,-1,0,0,0,8.441593,0,0,8.441593,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1830672,0,6.753275,0,38.04057
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,4.613359,6.89547,6.89547,0,-1,0,6.89547,66.90421,0,8.881784E-16,0,4.613359,7.258389,6.89547,0,0,0,29.59898,0,2.64503,-2.64503,36.21197,92.85102,0.1830672,7.585016,3.690687,0,34.21234
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.71518,0,0,0,-1,0,0,0,0,0,0,2.71518,0,0,0,0,2.938922,26.95395,2.71518,0,2.71518,38.78782,99.45574,0.1829278,0,2.172144,0,29.66913
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.3186217,2.870424,2.870424,0,-1,0,2.870424,11.10016,0,0,0,0.3186217,3.021498,2.870424,0,0,0.223742,29.39761,0,2.702877,-2.702877,35.93874,92.15042,0.1829278,3.157466,0.2548974,0,29.71623
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,3.949845,3.949845,0,-1,0,3.949845,0,0,4.440892E-16,0,0,4.157732,3.949845,0,0,3.226938,26.69473,0,4.157732,-4.157732,31.5561,80.91292,0.1829278,4.34483,0,0,26.69473
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,9.678086,8.36,0,-1,0,8.36,0,0,1.318086,2.285895,0,8.8,8.36,0,0,7.84664,22.537,0,8.8,-8.8,22.28009,57.12831,0.1829278,10.6459,0,0,22.537
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62442,13.737,0,0,0,22.28009,57.12831,0.1829278,0,0,0,13.737
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,2.353978,2.353978,0,-1,0,2.353978,0,0,4.440892E-16,0,0,2.477871,2.353978,0,0,17.62442,13.737,0,2.477871,-2.477871,19.66818,50.43113,0.1829278,2.589375,0,0,13.737
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,1.025611,1.025611,0,-1,0,1.025611,0,0,0,0,0,1.07959,1.025611,0,0,20.37761,11.25913,0,1.07959,-1.07959,18.53019,47.51322,0.1829278,1.128172,0,0,11.25913
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,3.762117,3.762117,0,-1,0,3.762117,0,0,4.440892E-16,0,0,3.960124,3.762117,0,0,21.57715,10.17954,0,3.960124,-3.960124,14.35586,36.80981,0.1829278,4.138329,0,0,10.17954
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.3619939,0.3619939,0,-1,0,0.3619939,0,0,5.551115E-17,0,0,0.3810462,0.3619939,0,0,25.97729,6.219417,0,0.3810462,-0.3810462,13.9542,35.77993,0.1829278,0.3981933,0,0,6.219417
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,1.462476,1.462476,0,-1,0,1.462476,0,0,0,0,0,1.539448,1.462476,0,0,26.40067,5.838371,0,1.539448,-1.539448,12.33148,31.61911,0.1829278,1.608724,0,0,5.838371
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.11117,4.298923,0,0,0,12.33148,31.61911,0.1829278,0,0,0,4.298923
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,4.180415,4.083976,0,-1,0,4.083976,0,0,0.0964382,0.5144796,0,4.298923,4.083976,0,0,28.11117,4.298923,0,4.298923,-4.298923,7.800015,20,0.1829278,4.598456,0,0,4.298923
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.5180193,0.5180193,9.318019,0,2.693459,0.5180193,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1829968,0.5698212,0,12,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05451713,0.9151196,0.9151196,9.715119,0,2.793925,0.9151196,5.957377,1.776357E-15,0,0,0.05451713,0,0,8.8,8.36,24.52775,7.524,8.414517,0,8.414517,23.71372,60.80429,0.183094,1.006632,0.04361371,12,7.578517
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.743509,9.493654,9.493654,12,0,3.372,9.493654,28.89835,0,0,0,2.743509,0,0,2.506346,2.381029,16.11324,15.09706,5.124537,0,5.124537,28.57528,73.26981,0.1832331,10.44302,2.194807,12,17.84057
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.697473,6.815942,6.815942,11.84261,0,3.33218,6.815942,83.59039,0,0,0,5.697473,0,0,5.026665,4.775331,10.9887,19.70915,10.4728,0,10.4728,38.51066,98.74508,0.1833906,7.497536,4.557978,12,25.40662
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,7.892395,1.789843,1.789843,0,-1,0,1.789843,440.9545,5.492455,0,0,7.892395,1.884046,1.789843,0,0,0.5158945,29.13467,0.5158945,0,0.5158945,39.00008,100,0.1833643,1.968828,6.313916,0,37.02707
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,10.07255,5.291458,5.291458,0,0,0,5.291458,190.3549,4.502596,0,0,10.07255,5.569955,5.291458,0,0,0,29.59898,0,0,0,39.00008,100,0.1833643,5.820603,8.058042,0,39.67153
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,9.627353,6.522995,6.522995,0,0,0,6.522995,147.591,2.761042,0,0,9.627353,6.866311,6.522995,0,0,0,29.59898,0,0,0,39.00008,100,0.1833643,7.175294,7.701882,0,39.22633
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,10.03974,6.97184,6.97184,0,0,0,6.97184,144.0042,2.700961,0,0,10.03974,7.338779,6.97184,0,0,0,29.59898,0,0,0,39.00008,100,0.1833643,7.669024,8.031792,0,39.63872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,10.09113,3.856143,3.856143,0,0,0,3.856143,261.6898,6.032036,0,0,10.09113,4.059098,3.856143,0,0,0,29.59898,0,0,0,39.00008,100,0.1833643,4.241758,8.072907,0,39.69011
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,9.996678,1.130781,1.130781,0,-1,0,1.130781,884.0511,8.806383,0,0,9.996678,1.190295,1.130781,0,0,0,29.59898,0,0,0,39.00008,100,0.1833643,1.243859,7.997343,0,39.59566
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,7.254059,0.5918797,0.5918797,0,-1,0,0.5918797,1225.597,6.631028,0,0,7.254059,0.6230313,0.5918797,0,0,0,29.59898,0,0,0,39.00008,100,0.1833643,0.6510677,5.803247,0,36.85304
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,4.371893,5.459284,5.459284,0,-1,0,5.459284,80.08182,0,0,0,4.371893,5.746614,5.459284,0,0,0,29.59898,0,1.374721,-1.374721,37.55099,96.28441,0.1833643,6.005212,3.497515,0,33.97087
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.797208,3.883812,3.883812,0,-1,0,3.883812,72.02223,0,0,0,2.797208,4.088223,3.883812,0,0,1.527468,28.22426,0,1.291015,-1.291015,36.19014,92.79506,0.1833643,4.272193,2.237767,0,31.02147
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.3133633,6.526324,6.526324,0,-1,0,6.526324,4.801529,0,0,0,0.3133633,6.869815,6.526324,0,0,2.961929,26.93324,0,6.556451,-6.556451,29.27904,75.07431,0.1833643,7.178957,0.2506907,0,27.2466
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,1.058442,1.058442,0,-1,0,1.058442,0,0,0,0,0,1.114149,1.058442,0,0,10.24687,20.37679,0,1.114149,-1.114149,28.10462,72.06299,0.1833643,1.164286,0,0,20.37679
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,4.574907,4.574907,0,-1,0,4.574907,0,0,8.881784E-16,0,0,4.815691,4.574907,0,0,11.48482,19.26264,0,4.815691,-4.815691,23.02844,59.04716,0.1833643,5.032397,0,0,19.26264
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,6.103962,6.103962,0,-1,0,6.103962,0,0,8.881784E-16,0,0,6.425224,6.103962,0,0,16.83559,14.44695,0,6.425224,-6.425224,16.25566,41.68109,0.1833643,6.714359,0,0,14.44695
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,2.430414,2.430414,0,-1,0,2.430414,0,0,0,0,0,2.558331,2.430414,0,0,23.97472,8.021727,0,2.558331,-2.558331,13.55894,34.76645,0.1833643,2.673456,0,0,8.021727
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,2.755161,2.755161,0,-1,0,2.755161,0,0,4.440892E-16,0,0,2.900169,2.755161,0,0,26.81731,5.463396,0,2.900169,-2.900169,10.50189,26.92788,0.1833643,3.030677,0,0,5.463396
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,1.174566,1.174566,0,-1,0,1.174566,0,0,2.220446E-16,0,0,1.236385,1.174566,0,0,30.03972,2.563227,0,1.236385,-1.236385,9.198629,23.58618,0.1833643,1.292023,0,0,2.563227
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.41348,1.326841,0,0,0,9.198629,23.58618,0.1833643,0,0,0,1.326841
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,2.47767,1.260499,0,-1,0,1.260499,0,0,1.21717,1.464937,0,1.326841,1.260499,0,0,31.41348,1.326841,0,1.326841,-1.326841,7.800015,20,0.1833643,2.725437,0,0,1.326841
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,2.537786,0,0,-1,0,0,0,0,2.537786,2.791564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833643,2.791564,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.8555269,0,0,-1,0,0,0,0,0.8555269,0.9410795,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833643,0.9410795,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1833643,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1902006,2.527237,2.527237,11.32724,0,3.201791,2.527237,7.526027,0,0,0,0.1902006,0,0,8.8,8.36,32.88775,0,8.5502,0,8.5502,15.91145,40.7985,0.1835787,2.779961,0.1521605,12,0.1902006
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.227165,3.361401,3.361401,11.67362,0,3.289425,3.361401,66.25705,0,0,0,2.227165,0,0,8.312217,7.896606,24.33755,7.69518,10.12377,0,10.12377,25.5157,65.42474,0.183739,3.697541,1.781732,12,9.922345
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,5.373311,8.872049,8.872049,12,0,3.372,8.872049,60.56448,0,0,0,5.373311,0,0,3.127951,2.971554,14.21378,16.80657,8.344864,0,8.344864,33.43233,85.72376,0.1839544,9.759254,4.298648,12,22.17988
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,8.059405,2.92822,2.92822,0,-1,0,2.92822,275.2322,0,0,0,8.059405,3.082337,2.92822,0,0,5.868918,24.31695,4.977068,0,4.977068,38.154,97.83056,0.1837022,3.221042,6.447524,0,32.37636
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,9.37993,7.022083,7.022083,0,0,0,7.022083,133.5776,1.096413,0,0,9.37993,7.391666,7.022083,0,0,0.8918497,28.79631,0.8918497,0,0.8918497,39.00008,100,0.1836571,7.724292,7.503943,0,38.17624
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,10.46163,13.4186,13.4186,5.058597,0,1.615825,13.4186,77.96368,1.661631,0,0,10.46163,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1836571,14.76046,8.369306,12,40.06061
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,10.1386,6.773138,6.773138,0,0,0,6.773138,149.6884,3.008982,0,0,10.1386,7.129619,6.773138,0,0,0,29.59898,0,0,0,39.00008,100,0.1836571,7.450452,8.110881,0,39.73758
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,8.823493,1.135484,1.135484,0,0,0,1.135484,777.0687,7.628247,0,0,8.823493,1.195247,1.135484,0,0,0,29.59898,0,0,0,39.00008,100,0.1836571,1.249033,7.058794,0,38.42247
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,9.341905,4.682268,4.682268,0,-1,0,4.682268,199.5167,4.413202,0,0,9.341905,4.928703,4.682268,0,0,0,29.59898,0,0,0,39.00008,100,0.1836571,5.150495,7.473524,0,38.94088
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,6.46348,5.973389,5.973389,0,-1,0,5.973389,108.2046,0.1757019,0,0,6.46348,6.287778,5.973389,0,0,0,29.59898,0,0,0,39.00008,100,0.1836571,6.570728,5.170784,0,36.06246
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,5.326941,10.66529,8.36,0,-1,0,8.36,63.71939,0,2.305293,3.371822,5.326941,8.8,8.36,0,0,0,29.59898,0,3.473059,-3.473059,35.33915,90.61303,0.1836571,11.73182,4.261552,0,34.92592
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,2.143154,4.188271,4.188271,0,-1,0,4.188271,51.17038,0,8.881784E-16,0,2.143154,4.408706,4.188271,0,0,3.858955,26.12592,0,2.265552,-2.265552,32.95105,84.48971,0.1836571,4.607098,1.714523,0,28.26907
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.3090217,13.844,8.36,0,-1,0,8.36,3.696432,0,5.484001,6.868401,0.3090217,8.8,8.36,0,0,6.376235,23.86037,0,8.490978,-8.490978,24.00077,61.54032,0.1836571,15.2284,0.2472174,0,24.16939
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,4.734832,4.734832,0,-1,0,4.734832,0,0,0,0,0,4.984034,4.734832,0,0,15.81065,15.36939,0,4.984034,-4.984034,18.74714,48.0695,0.1836571,5.208315,0,0,15.36939
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,13.51433,8.36,0,-1,0,8.36,0,0,5.154331,6.505764,0,8.8,8.36,0,0,21.34847,10.38535,0,8.8,-8.8,9.471127,24.28489,0.1836571,14.86576,0,0,10.38535
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.12625,1.585355,0,0,0,9.471127,24.28489,0.1836571,0,0,0,1.585355
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.9140227,0.9140227,0,-1,0,0.9140227,0,0,1.110223E-16,0,0,0.9621292,0.9140227,0,0,31.12625,1.585355,0,0.9621292,-0.9621292,8.456953,21.68445,0.1836571,1.005425,0,0,1.585355
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.2144306,0.2144306,0,-1,0,0.2144306,0,0,2.775558E-17,0,0,0.2257164,0.2144306,0,0,32.19528,0.6232255,0,0.2257164,-0.2257164,8.219027,21.07439,0.1836571,0.2358737,0,0,0.6232255
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,1.683207,0.3776336,0,-1,0,0.3776336,0,0,1.305573,1.473894,0,0.3975091,0.3776336,0,0,32.44608,0.3975091,0,0.3975091,-0.3975091,7.800015,20,0.1836571,1.851528,0,0,0.3975091
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,1.109535,0,0,-1,0,0,0,0,1.109535,1.220488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836571,1.220488,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,1.162078,0,0,-1,0,0,0,0,1.162078,1.278285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836571,1.278285,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.7310818,0,0,-1,0,0,0,0,0.7310818,0.80419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836571,0.80419,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.7602937,0,0,-1,0,0,0,0,0.7602937,0.836323,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1836571,0.836323,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,3.062012,3.062012,11.86201,0,3.337089,3.062012,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.183915,3.368213,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1951663,1.70751,1.70751,10.50751,0,2.9944,1.70751,11.42988,1.776357E-15,0,0,0.1951663,0,0,8.8,8.36,24.52775,7.524,8.555166,0,8.555166,23.84715,61.14642,0.1840622,1.878261,0.156133,12,7.719166
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,2.078303,6.564994,6.564994,12,0,3.372,6.564994,31.65735,0,0,0,2.078303,0,0,5.435006,5.163255,15.97259,15.22365,7.241559,0,7.241559,30.7171,78.76163,0.1842674,7.221494,1.662643,12,17.30195
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.813797,7.710451,7.710451,10.48182,0,2.987901,7.710451,75.40151,0,0,0,5.813797,0,0,2.77137,2.632802,8.731029,21.74105,8.446598,0,8.446598,38.73024,99.30812,0.1844166,8.481496,4.651037,12,27.55485
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,7.957546,3.541829,3.541829,0,-1,0,3.541829,224.6734,3.944875,0,0,7.957546,3.728241,3.541829,0,0,0.2844301,29.34299,0.2844301,0,0.2844301,39.00008,100,0.1844023,3.896012,6.366037,0,37.30054
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,10.27206,5.424352,5.424352,0,0,0,5.424352,189.3694,4.562221,0,0,10.27206,5.709844,5.424352,0,0,0,29.59898,0,0,0,39.00008,100,0.1844023,5.966787,8.217651,0,39.87104
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,9.453222,5.869864,5.869864,0,0,0,5.869864,161.0467,3.274418,0,0,9.453222,6.178804,5.869864,0,0,0,29.59898,0,0,0,39.00008,100,0.1844023,6.45685,7.562577,0,39.0522
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,10.98194,5.239554,5.239554,0,0,0,5.239554,209.5968,5.466618,0,0,10.98194,5.51532,5.239554,0,0,0,29.59898,0,0,0,39.00008,100,0.1844023,5.76351,8.785551,0,40.58092
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,10.93269,5.213976,5.213976,0,0,0,5.213976,209.6804,5.444292,0,0,10.93269,5.488396,5.213976,0,0,0,29.59898,0,0,0,39.00008,100,0.1844023,5.735374,8.746151,0,40.53167
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,8.978056,9.168772,8.36,0,-1,0,8.36,107.393,0.1780558,0.8087713,1.725649,8.978056,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1844023,10.08565,7.182445,0,38.57703
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,7.361779,8.713781,8.36,0,-1,0,8.36,88.05956,0,0.3537816,1.22516,7.361779,8.8,8.36,0,0,0,29.59898,0,1.438221,-1.438221,37.48406,96.11278,0.1844023,9.585159,5.889423,0,36.96076
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,4.709932,6.398293,6.398293,0,-1,0,6.398293,73.61232,0,8.881784E-16,0,4.709932,6.735046,6.398293,0,0,1.598024,28.16076,0,2.025114,-2.025114,35.3494,90.63931,0.1844023,7.038123,3.767946,0,32.87069
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.779449,0,0,0,-1,0,0,0,0,0,0,1.779449,0,0,0,0,3.84815,26.13564,1.779449,0,1.779449,37.03754,94.96785,0.1843128,0,1.423559,0,27.91509
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.3075738,20.17805,8.36,0,-1,0,8.36,3.679112,0,11.81805,13.83586,0.3075738,8.8,8.36,0,0,2.068701,27.73715,0,8.492426,-8.492426,28.08573,72.01456,0.1843128,22.19586,0.246059,0,28.04472
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,5.4891,5.4891,0,-1,0,5.4891,0,0,8.881784E-16,0,0,5.778,5.4891,0,0,11.50473,19.24472,0,5.778,-5.778,21.99519,56.3978,0.1843128,6.038011,0,0,19.24472
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.8777971,0.8777971,0,-1,0,0.8777971,0,0,1.110223E-16,0,0,0.9239969,0.8777971,0,0,17.92473,13.46672,0,0.9239969,-0.9239969,21.02121,53.90042,0.1843128,0.9655768,0,0,13.46672
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,12.4783,8.36,0,-1,0,8.36,0,0,4.118303,5.366133,0,8.8,8.36,0,0,18.95139,12.54272,0,8.8,-8.8,11.74519,30.11582,0.1843128,13.72613,0,0,12.54272
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,1.28971,1.28971,0,-1,0,1.28971,0,0,2.220446E-16,0,0,1.357589,1.28971,0,0,28.72917,3.742723,0,1.357589,-1.357589,10.31417,26.44653,0.1843128,1.418681,0,0,3.742723
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.695417,0.695417,0,-1,0,0.695417,0,0,1.110223E-16,0,0,0.7320179,0.695417,0,0,30.2376,2.385134,0,0.7320179,-0.7320179,9.542554,24.46804,0.1843128,0.7649587,0,0,2.385134
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,3.282865,1.570461,0,-1,0,1.570461,0,0,1.712404,2.04069,0,1.653117,1.570461,0,0,31.05096,1.653117,0,1.653117,-1.653117,7.800015,20,0.1843128,3.611151,0,0,1.653117
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843128,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843128,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843128,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,1.732476,0,0,-1,0,0,0,0,1.732476,1.905724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1843128,1.905724,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.9409627,0.9409627,9.740963,0,2.800464,0.9409627,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1844092,1.035059,0,12,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1131146,1.590071,1.590071,10.39007,0,2.964688,1.590071,7.113809,1.776357E-15,0,0,0.1131146,0,0,8.8,8.36,24.52775,7.524,8.473115,0,8.473115,23.76931,60.94683,0.184549,1.749079,0.09049171,12,7.637115
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.427908,6.230348,6.230348,12,0,3.372,6.230348,38.96906,0,0,0,2.427908,0,0,5.769652,5.481169,16.05464,15.1498,7.909077,0,7.909077,31.27252,80.18579,0.1847687,6.853383,1.942326,12,17.57771
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,5.139327,0,0,0,0,0,0,0,0,0,0,5.139327,0,0,0,0,8.145562,22.26797,5.139327,0,5.139327,36.14811,92.68729,0.1845117,0,4.111461,0,27.4073
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,6.6952,6.920109,6.920109,0,-1,0,6.920109,96.74992,0,0,0,6.6952,7.284325,6.920109,0,0,3.006235,26.89337,0,0.5891253,-0.5891253,35.52712,91.095,0.1845117,7.61212,5.35616,0,33.58857
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,7.490458,4.958813,4.958813,0,0,0,4.958813,151.0535,0,0,0,7.490458,5.219803,4.958813,0,0,3.660819,26.30424,2.270655,0,2.270655,37.68125,96.6184,0.1843984,5.454694,5.992366,0,33.7947
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,9.519844,0,0,0,0,0,0,0,8.129681,0,0,9.519844,0,0,0,0,1.390164,28.34783,1.390164,0,1.390164,39.00008,100,0.1843291,0,7.615876,0,37.86768
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,9.373867,0.08668694,0.08668694,0,0,0,0.08668694,10813.47,9.282618,0,0,9.373867,0.09124941,0.08668694,0,0,0,29.59898,0,0,0,39.00008,100,0.1843291,0.09535564,7.499094,0,38.97284
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,9.98983,16.55515,16.55515,8.195154,0,2.409374,16.55515,60.34272,1.18983,0,0,9.98983,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1843291,18.21067,7.991864,12,39.58881
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,9.451753,7.440257,7.440257,0,-1,0,7.440257,127.0353,1.619903,0,0,9.451753,7.83185,7.440257,0,0,0,29.59898,0,0,0,39.00008,100,0.1843291,8.184282,7.561402,0,39.05073
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,7.023522,9.046926,8.36,0,-1,0,8.36,84.01343,0,0.6869261,1.591619,7.023522,8.8,8.36,0,0,0,29.59898,0,1.776477,-1.776477,37.12751,95.19855,0.1843291,9.951619,5.618818,0,36.6225
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,4.117723,2.321924,2.321924,0,-1,0,2.321924,177.3409,0,0,0,4.117723,2.444131,2.321924,0,0,1.973864,27.8225,1.673592,0,1.673592,38.71521,99.26958,0.1842458,2.554117,3.294178,0,31.94022
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.984214,0,0,0,-1,0,0,0,1.683942,0,0,1.984214,0,0,0,0,0.300272,29.32873,0.300272,0,0.300272,39.00008,100,0.1842308,0,1.587371,0,31.31295
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2888721,10.24394,8.36,0,-1,0,8.36,3.455407,0,1.883936,2.908329,0.2888721,8.8,8.36,0,0,0,29.59898,0,8.511127,-8.511127,30.02856,76.99615,0.1842308,11.26833,0.2310976,0,29.88785
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.456809,21.08785,0,0,0,30.02856,76.99615,0.1842308,0,0,0,21.08785
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,3.236605,3.236605,0,-1,0,3.236605,0,0,0,0,0,3.406953,3.236605,0,0,9.456809,21.08785,0,3.406953,-3.406953,26.43732,67.78786,0.1842308,3.560266,0,0,21.08785
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,6.658314,6.658314,0,-1,0,6.658314,0,0,8.881784E-16,0,0,7.008751,6.658314,0,0,13.24231,17.6809,0,7.008751,-7.008751,19.04944,48.84463,0.1842308,7.324145,0,0,17.6809
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,2.46412,2.46412,0,-1,0,2.46412,0,0,0,0,0,2.59381,2.46412,0,0,21.02981,10.67215,0,2.59381,-2.59381,16.31533,41.83409,0.1842308,2.710531,0,0,10.67215
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.91183,8.078336,0,0,0,16.31533,41.83409,0.1842308,0,0,0,8.078336
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,1.680615,1.680615,0,-1,0,1.680615,0,0,0,0,0,1.769068,1.680615,0,0,23.91183,8.078336,0,1.769068,-1.769068,14.45057,37.05266,0.1842308,1.848677,0,0,8.078336
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,1.899905,1.899905,0,-1,0,1.899905,0,0,2.220446E-16,0,0,1.9999,1.899905,0,0,25.87746,6.309267,0,1.9999,-1.9999,12.34249,31.64734,0.1842308,2.089895,0,0,6.309267
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.8518454,0.8518454,0,-1,0,0.8518454,0,0,1.110223E-16,0,0,0.8966795,0.8518454,0,0,28.09957,4.309367,0,0.8966795,-0.8966795,11.3973,29.2238,0.1842308,0.93703,0,0,4.309367
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,1.729557,1.729557,0,-1,0,1.729557,0,0,2.220446E-16,0,0,1.820587,1.729557,0,0,29.09588,3.412688,0,1.820587,-1.820587,9.478237,24.30312,0.1842308,1.902513,0,0,3.412688
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,1.713874,1.512496,0,-1,0,1.512496,0,0,0.2013777,0.3727651,0,1.592101,1.512496,0,0,31.11875,1.592101,0,1.592101,-1.592101,7.800015,20,0.1842308,1.885261,0,0,1.592101
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,3.385805,3.385805,12,0,3.372,3.385805,0,0,0,0,0,0,0,8.614195,8.183485,32.88775,0,8.183485,0,8.183485,15.56355,39.90646,0.1844772,3.724386,0,12,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1384492,2.125299,2.125299,10.9253,0,3.100101,2.125299,6.514337,1.776357E-15,0,0,0.1384492,0,0,8.8,8.36,24.70427,7.365137,8.498449,0,8.498449,23.62589,60.57908,0.1846548,2.337829,0.1107593,12,7.503586
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.335434,11.39718,11.39718,12,0,3.372,11.39718,20.49134,0,0,0,2.335434,0,0,0.6028231,0.5726819,16.20582,15.01374,2.908116,0,2.908116,26.38477,67.65312,0.1847236,12.53689,1.868348,12,17.34917
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,5.544445,7.843777,7.843777,12,0,3.372,7.843777,70.68591,0,0,0,5.544445,0,0,4.156223,3.948412,13.2977,17.63105,9.492857,0,9.492857,35.39048,90.74465,0.1849318,8.628155,4.435556,12,23.17549
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.972535,4.034316,4.034316,0,-1,0,4.034316,148.0433,0,0,0,5.972535,4.246649,4.034316,0,0,3.804846,26.17462,1.725887,0,1.725887,37.02781,94.9429,0.1848463,4.437748,4.778028,0,32.14715
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,7.762711,10.071,10.071,4.671437,0,1.517874,10.071,77.07983,4.440892E-16,0,0,7.762711,5.683752,5.399564,0,0,2.078959,27.72791,2.078959,0,2.078959,39.00008,100,0.1848692,11.0781,6.210169,12,35.49063
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,7.507786,0,0,0,0,0,0,0,7.507786,0,0,7.507786,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848692,0,6.006229,0,37.10677
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,10.17069,1.709773,1.709773,0,0,0,1.709773,594.8563,8.370932,0,0,10.17069,1.799761,1.709773,0,0,0,29.59898,0,0,0,39.00008,100,0.1848692,1.88075,8.136554,0,39.76967
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,10.75636,2.209568,2.209568,0,0,0,2.209568,486.8082,8.430496,0,0,10.75636,2.325861,2.209568,0,0,0,29.59898,0,0,0,39.00008,100,0.1848692,2.430524,8.605085,0,40.35534
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,10.76335,4.69058,4.69058,0,-1,0,4.69058,229.4673,5.825897,0,0,10.76335,4.937453,4.69058,0,0,0,29.59898,0,0,0,39.00008,100,0.1848692,5.159638,8.61068,0,40.36233
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,8.537862,0.07083634,0.07083634,0,-1,0,0.07083634,12052.94,8.463297,0,0,8.537862,0.07456456,0.07083634,0,0,0,29.59898,0,0,0,39.00008,100,0.1848692,0.07791997,6.830289,0,38.13684
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.997251,5.990051,5.990051,0,-1,0,5.990051,66.7315,0,0,0,3.997251,6.305317,5.990051,0,0,0,29.59898,0,2.308066,-2.308066,36.56716,93.76177,0.1848692,6.589056,3.197801,0,33.59623
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.406666,9.418481,8.36,0,-1,0,8.36,28.78787,0,1.058481,2.000329,2.406666,8.8,8.36,0,0,2.564518,27.29091,0,6.393334,-6.393334,29.828,76.48189,0.1848692,10.36033,1.925333,0,29.69758
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2889034,13.15858,8.36,0,-1,0,8.36,3.455782,0,4.798582,6.11444,0.2889034,8.8,8.36,0,0,9.668222,20.89758,0,8.511097,-8.511097,20.85651,53.47813,0.1848692,14.47444,0.2311227,0,21.18648
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,6.775282,6.775282,0,-1,0,6.775282,0,0,8.881784E-16,0,0,7.131876,6.775282,0,0,19.125,12.38648,0,7.131876,-7.131876,13.33886,34.20213,0.1848692,7.45281,0,0,12.38648
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,3.239563,3.239563,0,-1,0,3.239563,0,0,4.440892E-16,0,0,3.410067,3.239563,0,0,27.0493,5.254605,0,3.410067,-3.410067,9.74433,24.98541,0.1848692,3.563519,0,0,5.254605
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.999231,1.752312,0,-1,0,1.752312,0,0,0.2469191,0.4468422,0,1.844539,1.752312,0,0,30.83827,1.844539,0,1.844539,-1.844539,7.800015,20,0.1848692,2.199154,0,0,1.844539
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.06614274,0,0,-1,0,0,0,0,0.06614274,0.07275701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848692,0.07275701,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,1.106142,0,0,-1,0,0,0,0,1.106142,1.216756,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848692,1.216756,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,1.115837,0,0,-1,0,0,0,0,1.115837,1.227421,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848692,1.227421,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.6478617,0,0,-1,0,0,0,0,0.6478617,0.7126479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848692,0.7126479,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.8040222,0,0,-1,0,0,0,0,0.8040222,0.8844244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848692,0.8844244,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,1.663784,0,0,-1,0,0,0,0,1.663784,1.830162,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848692,1.830162,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,1.382596,0,0,-1,0,0,0,0,1.382596,1.520855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848692,1.520855,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.7954828,0.7954828,9.595483,0,2.763657,0.7954828,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849516,0.8750311,0,12,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2097044,1.659057,1.659057,10.45906,0,2.982141,1.659057,12.63997,1.776357E-15,0,0,0.2097044,0,0,8.8,8.36,24.52775,7.524,8.569704,0,8.569704,23.86094,61.18179,0.1850881,1.824963,0.1677635,12,7.733705
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.533287,3.268826,3.268826,11.60241,0,3.271411,3.268826,46.90637,0,0,0,1.533287,0,0,8.333589,7.91691,15.95805,15.23673,9.450197,0,9.450197,32.82619,84.16954,0.185266,3.595708,1.22663,12,16.77002
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.737732,0,0,0,0,0,0,0,0,0,0,4.737732,0,0,0,0,6.507852,23.74191,4.737732,0,4.737732,37.32079,95.69415,0.1850329,0,3.790186,0,28.47964
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.465964,3.127878,3.127878,0,-1,0,3.127878,142.7793,0,0,0,4.465964,3.292504,3.127878,0,0,1.77012,28.00587,1.17346,0,1.17346,38.43404,98.54861,0.1849752,3.440666,3.572771,0,32.47183
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,6.124497,7.074391,7.074391,0,0,0,7.074391,86.57278,0,0,0,6.124497,7.446727,7.074391,0,0,0.5966595,29.06199,0,1.32223,-1.32223,37.04028,94.9749,0.1849752,7.78183,4.899598,0,35.18648
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,9.255268,1.533398,1.533398,0,0,0,1.533398,603.579,5.575361,0,0,9.255268,1.614103,1.533398,0,0,2.065804,27.73975,2.065804,0,2.065804,39.00008,100,0.1848738,1.686738,7.404214,0,36.99502
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,9.452989,1.760616,1.760616,0,0,0,1.760616,536.9138,7.599709,0,0,9.452989,1.85328,1.760616,0,0,0,29.59898,0,0,0,39.00008,100,0.1848738,1.936677,7.562391,0,39.05197
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,10.776,1.120475,1.120475,0,0,0,1.120475,961.735,9.596549,0,0,10.776,1.179447,1.120475,0,0,0,29.59898,0,0,0,39.00008,100,0.1848738,1.232522,8.620797,0,40.37497
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,7.05211,0,0,0,-1,0,0,0,7.05211,0,0,7.05211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1848738,0,5.641688,0,36.65109
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,5.819226,2.170358,2.170358,0,-1,0,2.170358,268.1229,3.534639,0,0,5.819226,2.284587,2.170358,0,0,0,29.59898,0,0,0,39.00008,100,0.1848738,2.387394,4.655381,0,35.41821
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,3.080571,1.381724,1.381724,0,-1,0,1.381724,222.9513,1.626125,0,0,3.080571,1.454447,1.381724,0,0,0,29.59898,0,0,0,39.00008,100,0.1848738,1.519897,2.464457,0,32.67955
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.416563,2.997794,2.997794,0,-1,0,2.997794,47.25352,0,0,0,1.416563,3.155572,2.997794,0,0,0,29.59898,0,1.739009,-1.739009,37.167,95.29981,0.1848738,3.297573,1.133251,0,31.01554
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2946389,6.459991,6.459991,0,-1,0,6.459991,4.56098,0,0,0,0.2946389,6.799991,6.459991,0,0,1.932232,27.85997,0,6.505352,-6.505352,30.30976,77.71717,0.1848738,7.10599,0.2357111,0,28.15461
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,8.974634,8.36,0,-1,0,8.36,0,0,0.6146346,1.512098,0,8.8,8.36,0,0,9.160401,21.35462,0,8.8,-8.8,21.03374,53.93257,0.1848738,9.872098,0,0,21.35462
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93818,12.55462,0,0,0,21.03374,53.93257,0.1848738,0,0,0,12.55462
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,12.12228,8.36,0,-1,0,8.36,0,0,3.762283,4.974511,0,8.8,8.36,0,0,18.93818,12.55462,0,8.8,-8.8,11.75773,30.14796,0.1848738,13.33451,0,0,12.55462
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,2.284915,2.284915,0,-1,0,2.284915,0,0,4.440892E-16,0,0,2.405174,2.284915,0,0,28.71596,3.754617,0,2.405174,-2.405174,9.222454,23.64727,0.1848738,2.513406,0,0,3.754617
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,2.218565,1.281971,0,-1,0,1.281971,0,0,0.9365941,1.158451,0,1.349443,1.281971,0,0,31.38837,1.349443,0,1.349443,-1.349443,7.800015,20,0.1848738,2.440422,0,0,1.349443
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.4457879,0,0,-1,0,0,0,0,0.4457879,0.4903667,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848738,0.4903667,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848738,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,3.835041,0,0,-1,0,0,0,0,3.835041,4.218545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848738,4.218545,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,1.14349,0,0,-1,0,0,0,0,1.14349,1.25784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848738,1.25784,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,1.086483,0,0,-1,0,0,0,0,1.086483,1.195131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1848738,1.195131,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.5876428,0.5876428,9.387643,0,2.711074,0.5876428,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1849401,0.6464071,0,12,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2098562,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2098562,0,0,8.8,8.36,24.52775,7.524,8.569856,0,8.569856,23.86109,61.18215,0.1849521,0,0.1678849,12,7.733856
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.361926,4.062269,4.062269,11.49815,0,3.245033,4.062269,33.52624,0,0,0,1.361926,0,0,7.435885,7.064091,15.9579,15.23687,8.426017,0,8.426017,31.85471,81.67857,0.185171,4.468496,1.089541,12,16.5988
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,4.27006,3.242477,3.242477,0,0,0,3.242477,131.6913,0,0,0,4.27006,3.413133,3.242477,0,0,7.53188,22.82029,0.8569261,0,0.8569261,32.66766,83.76306,0.1851292,3.566724,3.416048,0,27.09035
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,6.150127,5.006544,5.006544,0,-1,0,5.006544,122.8418,0,0,0,6.150127,5.270046,5.006544,0,0,6.674954,23.59152,0.8800816,0,0.8800816,33.50258,85.90388,0.1850863,5.507198,4.920102,0,29.74165
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,8.747505,8.144326,8.144326,5.339325,0,1.686849,8.144326,107.4061,8.881784E-16,0,0,8.747505,2.952633,2.805001,0,0,5.794873,24.38359,5.794873,0,5.794873,39.00008,100,0.1849771,8.958758,6.998004,12,33.1311
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,10.52806,0,0,0,0,0,0,0,10.52806,0,0,10.52806,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849771,0,8.422448,0,40.12704
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,10.73203,0,0,0,0,0,0,0,10.73203,0,0,10.73203,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849771,0,8.585626,0,40.33101
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,9.439032,0,0,0,0,0,0,0,9.439032,0,0,9.439032,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1849771,0,7.551226,0,39.03801
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,8.684086,3.400886,3.400886,0,-1,0,3.400886,255.3477,5.104206,0,0,8.684086,3.57988,3.400886,0,0,0,29.59898,0,0,0,39.00008,100,0.1849771,3.740975,6.947268,0,38.28306
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.92722,4.030553,4.030553,0,-1,0,4.030553,122.2468,0.684533,0,0,4.92722,4.242687,4.030553,0,0,0,29.59898,0,0,0,39.00008,100,0.1849771,4.433608,3.941776,0,34.5262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.343426,4.492594,4.492594,0,-1,0,4.492594,52.16198,0,0,0,2.343426,4.729046,4.492594,0,0,0,29.59898,0,2.38562,-2.38562,36.48541,93.55215,0.1849771,4.941853,1.874741,0,31.9424
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.685511,0,0,0,-1,0,0,0,0,0,0,1.685511,0,0,0,0,2.650689,27.21336,1.685511,0,1.685511,38.08443,97.65219,0.1848951,0,1.348409,0,28.89887
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2624777,0.1561923,0.1561923,0,-1,0,0.1561923,168.0477,0,0,0,0.2624777,0.164413,0.1561923,0,0,0.9651779,28.73032,0.0980647,0,0.0980647,38.17746,97.89073,0.1848903,0.1718116,0.2099821,0,28.9928
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8671132,28.81858,0,0,0,38.17746,97.89073,0.1848903,0,0,0,28.81858
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8671132,28.81858,0,0,0,38.17746,97.89073,0.1848903,0,0,0,28.81858
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,6.896548,6.896548,0,-1,0,6.896548,0,0,8.881784E-16,0,0,7.259524,6.896548,0,0,0.8671132,28.81858,0,7.259524,-7.259524,30.52525,78.26972,0.1848903,7.586202,0,0,28.81858
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,1.226545,1.226545,0,-1,0,1.226545,0,0,0,0,0,1.2911,1.226545,0,0,8.93325,21.55905,0,1.2911,-1.2911,29.16431,74.78014,0.1848903,1.349199,0,0,21.55905
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1848903,0,0,0,20.26795
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1848903,0,0,0,20.26795
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1848903,0,0,0,20.26795
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36781,20.26795,0,0,0,29.16431,74.78014,0.1848903,0,0,0,20.26795
